time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
409.0,-29.592835573553533,4.7100366256925925,35.06599739419131,24.199518479313724,5.046280590103944,-26.12892395721545,-39.65797737529499,1.5823689736768067,-6.49239939414241,-6.492399394085891,40.13139246946078,42602.37293554494,25660.748446709717,25660.748446709717,68263.12138225466,77547.10387023285,77541.51400021302,25660.748446709717,103202.26244692274,103202.26244692274,103202.26244692274,130757.10762486515,126247.72600406906,4509.381620796096,0.0,91571.69413969074,56627.43018258221,38826.959952342804,27554.845177942403,66381.80513028521,20907.35847478235,1553.5140538902176,0.0,0.8786013593015826,2.7295301791633504,0.0014947054983599872,1.0,1.0,-6.49239939414241,334491.6765536945,1560206.2977768464,4.664409930470701,1560206.2977768464,4.664409930470701,0.7587543439191105,0.09281119920281629,4.028046144702076,101325.0,128390.04025414438,1.2671111794142056,1.0,0.0,4.028046144702055,1.2843152042582644,1.2846280295910315,3.1363376617723757,0.0,16542.00549374948,0.0,0.0,22733.526590833928,2318.1745642838205,19323.49887057481,1970.4485089785821,0.85,0.8500000557927503,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4248.563532186134,4632.441516551485,6.039864592422787,4.7100366256925925,-3.7164834563435254,8.426520082036118,3.0300862969500386,3.5,0.8657389419857253,0.6,0.00024356096273698996,1.0001675224960722,0.00024352016763066456,198.58644477936872,0.0,8.101563842519138e-06,22.959831929699238,0.017324062796916256,8.19629814565873e-05,0.00016159798128040267,0.0006509241254881642,0.09281119920188079,0.09281119920188079,0.09281119920188079,0.09281097594473887,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488183.9157355283,595.5074220881254,0.0,0.09281119920188079,0.09281119920281629,0.09281119920281629,0.37268501826435374,0.37268501826435374,0.5,9.964729847228321,-5.650235834764317e-11,-5.650235834764317e-11,-5.650235834764317e-11,-5.650235834764317e-11,-5.650235834764317e-11,-5.650235834764317e-11,27554.845177942403,20907.35847478235,0.7587543439191105,1.0283408420165292,0.6417778614475875,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449050216750596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.41923668689,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.8809286926648,260.8809286926648,-12.269071307335196,245.29615577986687,276.4657016054589,126122.62138750816,126283.45521139629,-160.83382388815124,0.0,nan,276.4657016054589,3.315701605458912,270.231792440346,-2.918207559653979,263.99788327522316,-9.152116724776818,257.7639741101091,-15.386025889890902,251.53006494498482,-21.619935055015162,245.29615577986687,-27.853844220133112,1.0,1.0,26381.15544483698,26381.15544483698,275.62842329062306,2.478423290623084,275.62842329062306,275.62842329062306,77535.90134050384,77541.51400021302,-5.612659709178843,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.62842329062306,2.478423290623084,1.0,0.002,0.13055253236497366,0.0049086096222159354,0.00020166502216632494,0.0017983349776575467,0.10083251108316246,0.10083251108316246,0.0,-1.761282092394012e-13,0.9999973293379802,0.9999973293379802,0.0,0.09281095133547157,2.478673447188532e-07,0.0,0.0,0.0,1600146.4987308576,266.65760060585757,0.0,1.0,1284354.4810587084,2598.749384482731,,,,,,,,,,,,,,,,,3.0,16542.00549374948,1553.5140538902176,0.37268501826435374,6.17534620354742,3.0300862969500386
410.0,-29.594444995873477,4.710778576364997,35.065975001209,24.199092399235838,5.046018939811137,-26.130398602309825,-39.659407432749845,1.5819725462485734,-6.492537410411444,-6.492537410398093,40.131348692547725,42601.32959704588,25660.965919224524,25660.965919224524,68262.2955162704,77546.43226877395,77540.78232547728,25660.965919224524,103201.7482447018,103201.7482447018,103201.7482447018,130756.54837958976,126247.19243796275,4509.355941627007,0.0,91571.56716143421,56626.92984287147,38827.37479840305,27554.800134887966,66382.17493329101,20907.316829348627,1553.5153480824833,0.0,0.8786007786856828,2.7295161409748387,0.0014947054983599872,1.0,1.0,-6.492537410411444,334489.85440762166,1560204.4050401466,4.664429681442068,1560204.4050401466,4.664429681442068,0.7587540728657741,0.09281074252071816,4.028046144702076,101325.0,128390.04598878199,1.2671112360106784,1.0,0.0,4.028046144703471,1.284317141683543,1.2846299150916338,3.1363329305267422,0.0,16541.986770035906,0.0,0.0,22733.49506729821,2318.171349777774,19323.473504131485,1970.4459223212295,0.85,0.8500001186323528,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4248.344676086308,4632.441516551485,6.040226929718922,4.710778576364997,-3.716536433863559,8.427315010228556,3.0298261535403874,3.5,0.8656646152972536,0.6,0.00024352016763066456,1.0001669674776916,0.00024347951447026387,198.58777001999803,0.0,8.101355129558347e-06,22.959240437168354,0.017332164152045814,8.194975689799103e-05,0.00016157041073267353,0.0006508130700496765,0.09281074252258817,0.09281074252258817,0.09281074252258817,0.0928105145955608,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488183.73699007527,595.5074780755386,0.0,0.09281074252258817,0.09281074252071816,0.09281074252071816,0.3726831776730714,0.3726831776730714,0.5,9.96472300992859,-1.3358203432289883e-11,-1.3358203432289883e-11,-1.3358203432289883e-11,-1.3358203432289883e-11,-1.3358203432289883e-11,-1.3358203432289883e-11,27554.800134887966,20907.316829348627,0.7587540728657741,1.0283226722364667,0.6417585690715458,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490598599148488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.41864519435,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.8799938343544,260.8799938343544,-12.270006165645555,245.29459622005362,276.46539144865443,126127.51885420602,126288.37860294171,-160.85974873570495,0.0,nan,276.46539144865443,3.3153914486544522,270.2312324029347,-2.918767597065255,263.99707335721513,-9.152926642784848,257.76291431149565,-15.387085688504328,251.52875526577304,-21.621244734226934,245.29459622005362,-27.855403779946357,1.0,1.0,26381.15544483698,26381.15544483698,275.62820062643675,2.4782006264367737,275.62820062643675,275.62820062643675,77535.17522451546,77540.78232547728,-5.607100961817196,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.62820062643675,2.4782006264367737,1.0,0.002,0.13055278643401616,0.004908583462972004,0.00020166535741470196,0.0017983346428442333,0.10083267870735098,0.10083267870735098,0.0,2.589352343651541e-13,0.9999972625078608,0.9999972625078608,0.0,0.09281048845204008,2.540686780831468e-07,0.0,0.0,0.0,1600146.3369663535,266.65746258958853,0.0,1.0,1284354.9522322374,2598.747477193971,,,,,,,,,,,,,,,,,3.0,16541.986770035906,1553.5153480824833,0.3726831776730714,6.17534620354742,3.0298261535403874
411.0,-29.596044358944205,4.7115190044731206,35.06595254885087,24.198708647768967,5.045803591814036,-26.13185956388019,-39.6608203073032,1.5816187967208242,-6.492659819640494,-6.492659819655884,40.131302193436746,42600.25861959471,25661.14862685579,25661.14862685579,68261.4072464505,77545.74459073185,77540.05987521824,25661.14862685579,103201.20850207403,103201.20850207403,103201.20850207403,130755.93913420793,126246.60971281918,4509.329421388753,0.0,91571.43878454584,56626.415187058774,38827.80399720785,27554.73063213389,66382.53462934174,20907.258517245482,1553.5151085018401,0.0,0.8786002928784641,2.7295036902887353,0.0014947054983599872,1.0,1.0,-6.492659819640494,334488.23831847595,1560202.3946088005,4.664446207293204,1560202.3946088005,4.664446207293204,0.758753870482906,0.09281027502744073,4.028046144702076,101325.0,128390.04554337327,1.267111231614836,1.0,0.0,4.028046144700169,1.284318879310194,1.2846316009271144,3.1363286872069764,0.0,16541.968100089645,0.0,0.0,22733.463196539098,2318.1680998647957,19323.445685422892,1970.4430856024119,0.85,0.850000086584461,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4248.1263954343385,4632.441516551485,6.040580302515254,4.7115190044731206,-3.716577724727099,8.42809672920022,3.0295667030360502,3.5,0.8655904865817287,0.6,0.00024347951447026387,1.0001659259840314,0.00024343912159446155,198.58908699295282,0.0,8.073220468238403e-06,22.87950680698763,0.017340237372514052,8.193669317651465e-05,0.00016154282129374922,0.000650701938516583,0.09281027502526716,0.09281027502526716,0.09281027502526716,0.09281002560969662,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488183.54819389695,595.5075371982723,0.0,0.09281027502526716,0.09281027502744073,0.09281027502744073,0.37268134187951263,0.37268134187951263,0.5,9.964715526731318,1.5404566511278972e-11,1.5404566511278972e-11,1.5404566511278972e-11,1.5404566511278972e-11,1.5404566511278972e-11,1.5404566511278972e-11,27554.73063213389,20907.258517245482,0.758753870482906,1.0283037191574527,0.6417389582585322,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490694711280536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.33891156418,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.87906397655064,260.87906397655064,-12.270936023449337,245.29304200524146,276.46508594786127,126132.9915449399,126292.99086394373,-159.99931900383933,0.0,nan,276.46508594786127,3.3150859478612915,270.23067715933104,-2.91932284066894,263.9962683708184,-9.15373162918155,257.76185958228956,-15.388140417710417,251.52745079376228,-21.622549206237693,245.29304200524146,-27.856957994758517,1.0,1.0,26381.15544483698,26381.15544483698,275.62799463648986,2.477994636489882,275.62799463648986,275.62799463648986,77534.54068470276,77540.05987521824,-5.51919051547884,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.62799463648986,2.477994636489882,1.0,0.002,0.13055305927746957,0.004908560058924195,0.00020166572813353376,0.0017983342715138942,0.10083286406676688,0.10083286406676688,0.0,-3.525721381514302e-13,0.9999970601976548,0.9999970601976548,0.0,0.09281000218357655,2.728438641866842e-07,0.0,0.0,0.0,1600146.1934941413,266.6573401803595,0.0,1.0,1284355.370124607,2598.74578558658,,,,,,,,,,,,,,,,,3.0,16541.968100089645,1553.5151085018401,0.37268134187951263,6.17534620354742,3.0295667030360502
412.0,-29.597639186963136,4.712257749559009,35.065930263800816,24.198313790280395,5.045574986792668,-26.13331776959713,-39.662228886131174,1.5812535694113725,-6.492790111089164,-6.49279011109437,40.13126211595872,42599.18957490485,25661.350589209513,25661.350589209513,68260.54016411435,77545.06572777561,77539.40177358189,25661.350589209513,103200.7523627914,103200.7523627914,103200.7523627914,130755.44754067804,126246.14338200407,4509.304158673976,0.0,91571.31202566781,56625.896865126786,38828.2390672678,27554.69517788664,66382.93424515444,20907.224257415422,1553.5166731579147,0.0,0.8785997400082043,2.729490437922785,0.0014947054983599872,1.0,1.0,-6.492790111089164,334486.5181722709,1560200.6618238816,4.664465014462347,1560200.6618238816,4.664465014462347,0.7587536034219684,0.09280982164555916,4.028046144702076,101325.0,128390.04598878199,1.2671112360106784,1.0,0.0,4.028046144700941,1.2843206700606762,1.2846333402335242,3.1363243141697437,0.0,16541.94957801627,0.0,0.0,22733.431727466133,2318.1648909124046,19323.420426164445,1970.4405098748753,0.85,0.8500001521027829,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4247.908761276856,4632.441516551485,6.040937325004153,4.712257749559009,-3.716624994308249,8.428882743867257,3.029308029809276,3.5,0.8655165799455073,0.6,0.00024343912159446155,1.0001654576169408,0.00024339884940087356,198.59040024684614,0.0,8.021584326602116e-06,22.733169981590397,0.017348258956840654,8.192367109044664e-05,0.0001615154505040149,0.0006505916877125162,0.09280982165019037,0.09280982165019037,0.09280982165019037,0.09280961006925882,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488183.3849731275,595.5075883179207,0.0,0.09280982165019037,0.09280982164555916,0.09280982164555916,0.37267950726927396,0.37267950726927396,0.5,9.964709180222988,5.229594535194337e-12,5.229594535194337e-12,5.229594535194337e-12,5.229594535194337e-12,5.229594535194337e-12,5.229594535194337e-12,27554.69517788664,20907.224257415422,0.7587536034219684,1.028284467089476,0.641718990871729,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490790223894154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.19257473878,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.87813741716417,260.87813741716417,-12.271862582835809,245.29149282641922,276.46478200791,126138.25297451447,126297.68473995327,-159.43176543879378,0.0,nan,276.46478200791,3.3147820079100256,270.2301241716109,-2.919875828389081,263.99546633531867,-9.15453366468131,257.7608084990116,-15.389191500988375,251.52615066271477,-21.623849337285208,245.29149282641922,-27.85850717358076,1.0,1.0,26381.15544483698,26381.15544483698,275.62778820889173,2.477788208891752,275.62778820889173,275.62778820889173,77533.86806293721,77539.40177358189,-5.533710644682287,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.62778820889173,2.477788208891752,1.0,0.002,0.13055329550494918,0.004908535380376484,0.00020166603902391174,0.0017983339614326824,0.10083301951195586,0.10083301951195586,0.0,4.565939640266414e-13,0.9999974547203111,0.9999974547203111,0.0,0.09280958541860519,2.3622695396520855e-07,0.0,0.0,0.0,1600146.040783181,266.6572098889108,0.0,1.0,1284355.8149257326,2598.743985055616,,,,,,,,,,,,,,,,,3.0,16541.94957801627,1553.5166731579147,0.37267950726927396,6.17534620354742,3.029308029809276
413.0,-29.599229028601727,4.712994776796554,35.06590802256748,24.197905870992713,5.045331025228814,-26.13477302320859,-39.6636370109394,1.5808750198511266,-6.49292189100845,-6.492921891007488,40.13121881010089,42598.14022603906,25661.556731327233,25661.556731327233,68259.6969573663,77544.39594527073,77538.69184947223,25661.556731327233,103200.24858079947,103200.24858079947,103200.24858079947,130754.8953390189,126245.61659432098,4509.278744697919,0.0,91571.1861139092,56625.38987593457,38828.66248663849,27554.646758219435,66383.30924485793,20907.18056891945,1553.517656731903,0.0,0.8785991913468861,2.7294770342113615,0.0014947054983599872,1.0,1.0,-6.49292189100845,334484.7783819092,1560198.7894589142,4.664483678469533,1560198.7894589142,4.664483678469533,0.7587533511995732,0.09280936547386483,4.028046144702076,101325.0,128390.0450979645,1.2671112272189933,1.0,0.0,4.0280461447026905,1.2843225228461885,1.2846351417449224,3.1363197896549524,0.0,16541.93109348299,0.0,0.0,22733.400468698463,2318.1617034051856,19323.390588624447,1970.4374672925462,0.85,0.850000008367897,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4247.69173081749,4632.441516551485,6.041294509474336,4.712994776796554,-3.7166734676645032,8.429668244461057,3.029050082917641,3.5,0.8654428808336118,0.6,0.00024339884940087356,1.0001649424032528,0.00024335870923052058,198.5917094098975,0.0,7.997671043456992e-06,22.665399737157117,0.01735625662788411,8.191065511388879e-05,0.00016148819428698477,0.0006504818984125889,0.09280936547511805,0.09280936547511805,0.09280936547511805,0.09280915511223817,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488183.20596671384,595.5076444133477,0.0,0.09280936547511805,0.09280936547386483,0.09280936547386483,0.3726776780920042,0.3726776780920042,0.5,9.964702869537273,-9.663381206337363e-13,-9.663381206337363e-13,-9.663381206337363e-13,-9.663381206337363e-13,-9.663381206337363e-13,-9.663381206337363e-13,27554.646758219435,20907.18056891945,0.7587533511995732,1.0282659562147953,0.6416995583771492,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490885466873349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.12480449434,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.877212613735,260.877212613735,-12.272787386264952,245.2899484896314,276.46447673783973,126143.30758348739,126302.43720306687,-159.12961957949,0.0,nan,276.46447673783973,3.3144767378397546,270.2295710881941,-2.920428911805857,263.9946654385598,-9.155334561440156,257.7597597889143,-15.390240211085654,251.524854139271,-21.625145860728963,245.2899484896314,-27.860051510368578,1.0,1.0,26381.15544483698,26381.15544483698,275.62757429744704,2.477574297447063,275.62757429744704,275.62757429744704,77533.17553004042,77538.69184947223,-5.516319431815646,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.62757429744704,2.477574297447063,1.0,0.002,0.1305535308089792,0.004908510432066467,0.00020166634787066113,0.0017983336522304474,0.10083317393533056,0.10083317393533056,0.0,1.011083577973082e-13,0.999997464653049,0.999997464653049,0.0,0.09280913016992304,2.35303941782972e-07,0.0,0.0,0.0,1600145.8863273782,266.6570781089915,0.0,1.0,1284356.2648080103,2598.7421639582685,,,,,,,,,,,,,,,,,3.0,16541.93109348299,1553.517656731903,0.3726776780920042,6.17534620354742,3.029050082917641
414.0,-29.600814004031644,4.7137301604996305,35.06588575276702,24.197507800441258,5.0450975811082595,-26.136222845522123,-39.66504049077628,1.5805064225924401,-6.493049404681869,-6.493049404669961,40.131173503404106,42597.0928297125,25661.75395551617,25661.75395551617,68258.84678522867,77543.72380395677,77537.96585835221,25661.75395551617,103199.71981386837,103199.71981386837,103199.71981386837,130754.30620231049,126245.05331434349,4509.252887966994,0.0,91571.06013481687,56624.88716593324,38829.08107653736,27554.586388442105,66383.66746497946,20907.12852774587,1553.5179718305108,0.0,0.8785986733758077,2.7294640644814483,0.0014947054983599872,1.0,1.0,-6.493049404681869,334483.0949223272,1560196.8305880248,4.664501298489628,1560196.8305880248,4.664501298489628,0.758753124906838,0.09280890516676629,4.028046144702076,101325.0,128390.04632283855,1.2671112393075603,1.0,0.0,4.028046144702186,1.2843243288387602,1.2846368966214123,3.136315379421404,0.0,16541.912655682594,0.0,0.0,22733.369193214567,2318.158514193386,19323.364232348733,1970.4347797003802,0.85,0.8500000183921859,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4247.475292917744,4632.441516551485,6.0416487879999385,4.7137301604996305,-3.716718803956293,8.430448964455923,3.028792849050232,3.5,0.8653693854429234,0.6,0.00024335870923052058,1.0001644396384848,0.00024331869799178624,198.5930145809227,0.0,7.971505046402511e-06,22.591245301504717,0.017364228132930513,8.189768397519861e-05,0.00016146102525532198,0.0006503724602993442,0.0928089051724072,0.0928089051724072,0.0928089051724072,0.09280867821813137,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488183.01967778837,595.5077027791527,0.0,0.0928089051724072,0.09280890516676629,0.09280890516676629,0.37267585334429826,0.37267585334429826,0.5,9.964696062364892,-1.1937117960769683e-11,-1.1937117960769683e-11,-1.1937117960769683e-11,-1.1937117960769683e-11,-1.1937117960769683e-11,-1.1937117960769683e-11,27554.586388442105,20907.12852774587,0.758753124906838,1.0282476005297305,0.6416803177104442,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490980413254158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.05065005869,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.87629064551726,260.87629064551726,-12.273709354482719,245.28840905065113,276.4641722403829,126148.47563430146,126307.11740339172,-158.64176909025437,0.0,nan,276.4641722403829,3.314172240382902,270.229019602436,-2.9209803975639943,263.9938669644921,-9.156133035507878,257.758714326545,-15.391285673455002,251.52356168859652,-21.62643831140346,245.28840905065113,-27.86159094934885,1.0,1.0,26381.15544483698,26381.15544483698,275.62736279345125,2.4773627934512774,275.62736279345125,275.62736279345125,77532.50955965869,77537.96585835221,-5.456298693519784,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.62736279345125,2.4773627934512774,1.0,0.002,0.13055378195120546,0.004908486195259304,0.00020166668295108984,0.0017983333177672572,0.10083334147554492,0.10083334147554492,0.0,7.183468229976508e-13,0.9999972939944081,0.9999972939944081,0.0,0.09280865402534993,2.5114141636261524e-07,0.0,0.0,0.0,1600145.7368716963,266.6569505953181,0.0,1.0,1284356.7001254729,2598.740401820207,,,,,,,,,,,,,,,,,3.0,16541.912655682594,1553.5179718305108,0.37267585334429826,6.17534620354742,3.028792849050232
415.0,-29.602393809238833,4.71446387492698,35.06586350791865,24.197110707778506,5.0448645237158685,-26.137667975922106,-39.666439465340204,1.5801386905078911,-6.493177860932349,-6.493177860944778,40.13112968375728,42596.04915821337,25661.95426899387,25661.95426899387,68258.00342720724,77543.05389661818,77537.25690019211,25661.95426899387,103199.21116918598,103199.21116918598,103199.21116918598,130753.74447336697,126244.51730440943,4509.227168957548,0.0,91570.9344558473,56624.386160278606,38829.498106187435,27554.53330418099,66384.03141036842,20907.081676051537,1553.5186557503791,0.0,0.8785981446504293,2.729450998928889,0.0014947054983599872,1.0,1.0,-6.493177860932349,334481.39902539516,1560194.9360125242,4.66451928435658,1560194.9360125242,4.66451928435658,0.7587528863310198,0.09280844795820302,4.028046144702076,101325.0,128390.05083260211,1.2671112838154661,1.0,0.0,4.028046144701425,1.2843261305254754,1.2846386473564517,3.1363109797151147,0.0,16541.894262373866,0.0,0.0,22733.33799223894,2318.155332579315,19323.33701106149,1970.432003901586,0.85,0.8499999875802836,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4247.259464092349,4632.441516551485,6.042002963545786,4.71446387492698,-3.716764917684163,8.431228792611144,3.028536347761988,3.5,0.865296099360568,0.6,0.00024331869799178624,1.000163905310035,0.00024327882330082813,198.59431550943458,0.0,7.945952517369945e-06,22.518829434226426,0.017372174085447882,8.188475636443992e-05,0.00016143394162734632,0.0006502633661960923,0.09280844796245845,0.09280844796245845,0.09280844796245845,0.0928082189637558,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488182.8408767546,595.5077587825214,0.0,0.09280844796245845,0.09280844795820302,0.09280844795820302,0.3726740300894665,0.3726740300894665,0.5,9.964689193742213,1.2448708730516955e-11,1.2448708730516955e-11,1.2448708730516955e-11,1.2448708730516955e-11,1.2448708730516955e-11,1.2448708730516955e-11,27554.53330418099,20907.081676051537,0.7587528863310198,1.028229259010415,0.6416610780218502,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491075070202317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.97823419142,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.87537150220055,260.87537150220055,-12.274628497799426,245.2868745155182,276.463868488885,126153.62536948566,126311.78106328669,-158.1556938010301,0.0,nan,276.463868488885,3.3138684888850207,270.2284696942048,-2.9215303057951587,263.99307089954215,-9.15692910045783,257.75767210486345,-15.392327895136532,251.52227331018946,-21.627726689810515,245.2868745155182,-27.86312548448177,1.0,1.0,26381.15544483698,26381.15544483698,275.62715231739605,2.477152317396076,275.62715231739605,275.62715231739605,77531.84341061121,77537.25690019211,-5.413489580896567,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.62715231739605,2.477152317396076,1.0,0.002,0.13055403532545984,0.004908461775914248,0.0002016670210884459,0.0017983329795576955,0.10083351054422295,0.10083351054422295,0.0,6.461415603953302e-13,0.9999972699319335,0.9999972699319335,0.0,0.09280819458482295,2.533733800724162e-07,0.0,0.0,0.0,1600145.5863110076,266.65682213906763,0.0,1.0,1284357.1386604744,2598.738626659494,,,,,,,,,,,,,,,,,3.0,16541.894262373866,1553.5186557503791,0.3726740300894665,6.17534620354742,3.028536347761988
416.0,-29.603975704161808,4.715195931627261,35.06584129135092,24.196715256571792,5.044633439949561,-26.139114789760004,-39.66783861452711,1.5797725255250108,-6.493305324469645,-6.493305324466593,40.131086010031645,42594.99727660567,25662.153196314415,25662.153196314415,68257.15047292008,77542.38265845765,77536.5519903775,25662.153196314415,103198.70518669192,103198.70518669192,103198.70518669192,130753.1851480938,126243.98370317084,4509.201444922955,0.0,91570.80909544374,56623.88069068118,38829.92044973617,27554.47996140188,66384.40041113805,20907.03470071733,1553.5193033488429,0.0,0.8785976207410464,2.72943803439615,0.0014947054983599872,1.0,1.0,-6.493305324469645,334479.7162410872,1560193.0477478807,4.664537106409528,1560193.0477478807,4.664537106409528,0.7587526503858448,0.09280799070545828,4.028046144702076,101325.0,128390.0481044735,1.2671112568909302,1.0,0.0,4.028046144700941,1.2843279246091535,1.2846403906618413,3.136306598587655,0.0,16541.875919809412,0.0,0.0,22733.306870350298,2318.1521590298726,19323.308219496255,1970.4290679789997,0.85,0.8499998847373366,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4247.0442355637915,4632.441516551485,6.042355994652782,4.715195931627261,-3.716810355224988,8.43200628685225,3.0282805685484044,3.5,0.8652230195852584,0.6,0.00024327882330082813,1.0001641242583308,0.00024323890189645718,198.59561817376036,0.0,7.91888695697593e-06,22.442125636069786,0.017380092972404858,8.187182902672097e-05,0.00016140699427410717,0.0006501548210137674,0.09280799069643415,0.09280799069643415,0.09280799069643415,0.0928077614832717,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488182.6628283051,595.5078145482738,0.0,0.09280799069643415,0.09280799070545828,0.09280799070545828,0.3726722077177174,0.3726722077177174,0.5,9.964682315397964,-3.069544618483633e-12,-3.069544618483633e-12,-3.069544618483633e-12,-3.069544618483633e-12,-3.069544618483633e-12,-3.069544618483633e-12,27554.47996140188,20907.03470071733,0.7587526503858448,1.0282106948346832,0.6416416660059044,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449116941955053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.90153039326,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.8744546595897,260.8744546595897,-12.275545340410304,245.28534364960979,276.46356566956894,126158.74481259499,126316.50462375344,-157.75981115847537,0.0,nan,276.46356566956894,3.313565669568959,270.2279212655738,-2.9220787344261794,263.9922768615911,-9.157723138408869,257.7566324575956,-15.393367542404405,251.52098805359884,-21.629011946401135,245.28534364960979,-27.86465635039019,1.0,1.0,26381.15544483698,26381.15544483698,275.6269433024494,2.476943302449399,275.6269433024494,275.6269433024494,77531.17790533432,77536.5519903775,-5.374085043178638,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6269433024494,2.476943302449399,1.0,0.002,0.13055428884826015,0.004908437532319264,0.00020166735986662588,0.001798332639176986,0.10083367993331294,0.10083367993331294,0.0,-9.563881804564023e-13,0.9999972682958602,0.9999972682958602,0.0,0.09280773718148587,2.5352397241477135e-07,0.0,0.0,0.0,1600145.4369136256,266.65669467553033,0.0,1.0,1284357.573806144,2598.736865220286,,,,,,,,,,,,,,,,,3.0,16541.875919809412,1553.5193033488429,0.3726722077177174,6.17534620354742,3.0282805685484044
417.0,-29.60554524081339,4.7159263368977875,35.065819114466365,24.196322389785223,5.04440406786632,-26.140550309931836,-39.6692248416133,1.5794091370983159,-6.493432061059707,-6.493432061117883,40.131042721878806,42593.94518111018,25662.351368173262,25662.351368173262,68256.29654928345,77541.71488230745,77535.85358865907,25662.351368173262,103198.20495683233,103198.20495683233,103198.20495683233,130752.63253278856,126243.45673808726,4509.175794701293,0.0,91570.68288433063,56623.36652251081,38830.35151313313,27554.42757595623,66384.77908908937,20906.988462320303,1553.5199785404016,0.0,0.8785970992986843,2.729425143850598,0.0014947054983599872,1.0,1.0,-6.493432061059707,334478.0430605849,1560191.1761552878,4.664554844554284,1560191.1761552878,4.664554844554284,0.7587524148229293,0.09280753381878618,4.028046144702076,101325.0,128390.04977475632,1.26711127337534,1.0,0.0,4.028046144700319,1.2843297058139564,1.2846421210250816,3.1363022489223376,0.0,16541.857482720814,0.0,0.0,22733.275537265083,2318.148963944373,19323.28562211928,1970.4267636878326,0.85,0.8500000622630891,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4246.8296079832935,4632.441516551485,6.0427080285803205,4.7159263368977875,-3.716855314429368,8.432781651327156,3.028025512111201,3.5,0.865150146317486,0.6,0.00024323890189645718,1.0001628440609165,0.00024319929833510425,198.59691067607645,0.0,7.92821597941364e-06,22.468564085658258,0.01738802118838427,8.185902294231938e-05,0.00016137987895413779,0.0006500455992537024,0.09280753381644129,0.09280753381644129,0.09280753381644129,0.09280730842765617,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488182.48608214036,595.5078699093883,0.0,0.09280753381644129,0.09280753381878618,0.09280753381878618,0.3726703859480402,0.3726703859480402,0.5,9.964675553699633,5.81508174946066e-11,5.81508174946066e-11,5.81508174946066e-11,5.81508174946066e-11,5.81508174946066e-11,5.81508174946066e-11,27554.42757595623,20906.988462320303,0.7587524148229293,1.0281919663795593,0.6416221574519133,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491263894874444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.92796884284,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.87354097848896,260.87354097848896,-12.276459021511016,245.28381793597654,276.4632640210009,126163.89952204748,126321.11533900457,-157.21581695708983,0.0,nan,276.4632640210009,3.3132640210009185,270.227374803995,-2.922625196004958,263.99148558700097,-9.158514412999011,257.75559636998344,-15.39440363001654,251.51970715297685,-21.630292847023128,245.28381793597654,-27.866182064023434,1.0,1.0,26381.15544483698,26381.15544483698,275.6267357672986,2.476735767298635,275.6267357672986,275.6267357672986,77530.51634313862,77535.85358865907,-5.337245520451688,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6267357672986,2.476735767298635,1.0,0.002,0.1305545383279992,0.004908413444861002,0.00020166769270068015,0.0017983323072502074,0.10083384635034007,0.10083384635034007,0.0,-4.9112623690117374e-14,0.9999973118568836,0.9999973118568836,0.0,0.09280728433885299,2.4947993318837685e-07,0.0,0.0,0.0,1600145.2883680519,266.65656793894027,0.0,1.0,1284358.006469801,2598.735113829824,,,,,,,,,,,,,,,,,3.0,16541.857482720814,1553.5199785404016,0.3726703859480402,6.17534620354742,3.028025512111201
418.0,-29.607110489265096,4.716655096229404,35.06579698549094,24.195931443851464,5.044176016493909,-26.14198183867255,-39.670614107139386,1.5790473659560391,-6.4935581088170125,-6.493558108802521,40.1309997503866,42592.92449436378,25662.54888052569,25662.54888052569,68255.47337488947,77541.0497243692,77535.16047994245,25662.54888052569,103197.70936046814,103197.70936046814,103197.70936046814,130752.08527353844,126242.93501123264,4509.150262305806,0.0,91570.55809884264,56622.88490173282,38830.74799678869,27554.375913070297,66385.12390985899,20906.94278863862,1553.5206712277088,0.0,0.8785965803789324,2.7294123234148637,0.0014947054983599872,1.0,1.0,-6.4935581088170125,334476.3789806068,1560189.3182555197,4.664572496899641,1560189.3182555197,4.664572496899641,0.7587521798569026,0.09280707732001899,4.028046144702076,101325.0,128390.0535050546,1.2671113101905216,1.0,0.0,4.028046144701364,1.2843314788067386,1.2846438435823984,3.1362979193225873,0.0,16541.839240479756,0.0,0.0,22733.24455810459,2318.145804949151,19323.2614105055,1970.424294790321,0.85,0.8500001555482584,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4246.615580685075,4632.441516551485,6.043059088570891,4.716655096229404,-3.7168998226513357,8.43355491888074,3.0277711775871885,3.5,0.8650774793106253,0.6,0.00024319929833510425,1.0001624011930725,0.00024315980889203287,198.59819966179472,0.0,7.865144936462846e-06,22.289820749935704,0.01739588633332073,8.184619064626771e-05,0.00016135310768883654,0.0006499377633617169,0.09280707731901025,0.09280707731901025,0.09280707731901025,0.09280685906769762,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488182.30983485875,595.5079251237909,0.0,0.09280707731901025,0.09280707732001899,0.09280707732001899,0.372668565062207,0.372668565062207,0.5,9.964669006154471,-1.4495071809506044e-11,-1.4495071809506044e-11,-1.4495071809506044e-11,-1.4495071809506044e-11,-1.4495071809506044e-11,-1.4495071809506044e-11,27554.375913070297,20906.94278863862,0.7587521798569026,1.02817422571313,0.6416034494745927,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449135763328727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.74922550713,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.87263039396885,260.87263039396885,-12.27736960603113,245.28229719053206,276.4629635974043,126169.0378347819,126325.72082766578,-156.68299288387936,0.0,nan,276.4629635974043,3.312963597404348,270.2268303160301,-2.9231696839698884,263.9906970346646,-9.159302965335371,257.754563753279,-15.395436246720976,251.51843047190295,-21.63156952809703,245.28229719053206,-27.867702809467914,1.0,1.0,26381.15544483698,26381.15544483698,275.6265295334649,2.476529533464941,275.6265295334649,275.6265295334649,77529.85699244546,77535.16047994245,-5.303487496988964,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6265295334649,2.476529533464941,1.0,0.002,0.13055478051413727,0.0049083895111495576,0.0002016680145537057,0.0017983319854565612,0.10083400727685284,0.10083400727685284,0.0,1.0266960892568733e-14,0.9999973904322572,0.9999973904322572,0.0,0.09280683513366371,2.4218635527638027e-07,0.0,0.0,0.0,1600145.1406296222,266.65644189118296,0.0,1.0,1284358.4367815468,2598.7333719613807,,,,,,,,,,,,,,,,,3.0,16541.839240479756,1553.5206712277088,0.372668565062207,6.17534620354742,3.0277711775871885
419.0,-29.608670888607364,4.717382215092678,35.06577490990052,24.195542139373742,5.043949212377488,-26.143408878521996,-39.67199135860426,1.5786872022814316,-6.493683465754657,-6.493683465759812,40.13095703273295,42591.874890976585,25662.745736839017,25662.745736839017,68254.6206278156,77540.386206893,77534.4717331726,25662.745736839017,103197.21747001162,103197.21747001162,103197.21747001162,130751.54212472001,126242.4172423897,4509.12488233031,0.0,91570.43349828605,56622.37274737135,38831.178612127434,27554.324654708395,66385.50326683583,20906.897451646215,1553.5213660653665,0.0,0.8785960642312982,2.7293995732901886,0.0014947054983599872,1.0,1.0,-6.493683465754657,334474.7240272647,1560187.4713323263,4.664590054957778,1560187.4713323263,4.664590054957778,0.7587519459698937,0.09280662126624704,4.028046144702076,101325.0,128390.05461857644,1.2671113211801277,1.0,0.0,4.028046144700533,1.2843332440538602,1.2846455585386043,3.136293608649403,0.0,16541.821031827745,0.0,0.0,22733.213624855038,2318.142650635542,19323.235587237905,1970.4216615498572,0.85,0.8500001762228249,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4246.402152807191,4632.441516551485,6.043409176371582,4.717382215092678,-3.716943877531532,8.43432609262421,3.0275175638803886,3.5,0.8650050182515396,0.6,0.00024315980889203287,1.0001619001058186,0.00024312044766582912,198.59948466887695,0.0,7.842532299622251e-06,22.22573653712946,0.017403728865620353,8.183347115653061e-05,0.00016132633773550226,0.0006498299327543949,0.09280662127041166,0.09280662127041166,0.09280662127041166,0.09280641251984863,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488182.1334331,595.5079804009074,0.0,0.09280662127041166,0.09280662126624704,0.09280662126624704,0.3726667456777042,0.3726667456777042,0.5,9.964662745258778,5.172751116333529e-12,5.172751116333529e-12,5.172751116333529e-12,5.172751116333529e-12,5.172751116333529e-12,5.172751116333529e-12,27554.324654708395,20906.897451646215,0.7587519459698937,1.0281555048768234,0.6415839723287025,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491451116744507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.685141294314,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.87172289722287,260.87172289722287,-12.27827710277711,245.2807813588752,276.4626644355698,126174.16226770134,126330.31395038887,-156.15168268751862,0.0,nan,276.4626644355698,3.312664435569843,270.2262878202268,-2.92371217977319,263.9899112049043,-9.160088795095703,257.7535345895522,-15.396465410447775,251.51715797420894,-21.632842025791035,245.2807813588752,-27.869218641124775,1.0,1.0,26381.15544483698,26381.15544483698,275.6263244949947,2.476324494994742,275.6263244949947,275.6263244949947,77529.19923413004,77534.4717331726,-5.27249904256314,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6263244949947,2.476324494994742,1.0,0.002,0.1305550129772077,0.004908365746044101,0.0002016683216737376,0.0017983316791077605,0.10083416083686879,0.10083416083686879,0.0,7.814981300979795e-13,0.9999974951973953,0.9999974951973953,0.0,0.09280638880398037,2.3246226667773133e-07,0.0,0.0,0.0,1600144.9937006636,266.6563165342453,0.0,1.0,1284358.8647346226,2598.7316396423425,,,,,,,,,,,,,,,,,3.0,16541.821031827745,1553.5213660653665,0.3726667456777042,6.17534620354742,3.0275175638803886
420.0,-29.61022648984813,4.718107698596518,35.06575289175371,24.195154441427462,5.043723578897656,-26.14483148295173,-39.673367876652605,1.578328572066682,-6.493808147716095,-6.493808147738357,40.13091453893515,42590.843249698024,25662.941979838517,25662.941979838517,68253.78522953654,77539.72443083531,77533.78678960739,25662.941979838517,103196.72876944591,103196.72876944591,103196.72876944591,130751.00250185626,126241.90281370892,4509.099688147346,0.0,91570.30917341038,56621.87710531362,38831.591186774174,27554.27373241035,66385.86491918453,20906.85239995793,1553.522060392349,0.0,0.8785955508840113,2.729386891864383,0.0014947054983599872,1.0,1.0,-6.493808147716095,334473.0779912956,1560185.63408926,4.664607517768179,1560185.63408926,4.664607517768179,0.7587517131822104,0.09280616584045492,4.028046144702076,101325.0,128390.0532266741,1.2671113074431197,1.0,0.0,4.028046144699364,1.2843350018721391,1.2846472662287038,3.136289316128974,0.0,16541.802868144612,0.0,0.0,22733.18276004585,2318.139503300908,19323.208227209503,1970.4188716034023,0.85,0.8500001267385461,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4246.189323489968,4632.441516551485,6.043758302973168,4.718107698596518,-3.716987489972567,8.435095188569086,3.0272646698978587,3.5,0.8649327628279596,0.6,0.00024312044766582912,1.000161404292466,0.0002430812133145823,198.60076573919386,0.0,7.817119240000208e-06,22.15371592616059,0.017411545984860353,8.182076026598266e-05,0.00016129968739984646,0.0006497225839726015,0.09280616583572883,0.09280616583572883,0.09280616583572883,0.09280596857329869,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488181.9564648617,595.5080358732708,0.0,0.09280616583572883,0.09280616584045492,0.09280616584045492,0.3726649285812359,0.3726649285812359,0.5,9.964656826388994,2.2282620193436742e-11,2.2282620193436742e-11,2.2282620193436742e-11,2.2282620193436742e-11,2.2282620193436742e-11,2.2282620193436742e-11,27554.27373241035,20906.85239995793,0.7587517131822104,1.0281373197837513,0.6415649370772889,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449154431173616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.613120683345,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.8708184694586,260.8708184694586,-12.279181530541393,245.27927038700707,276.46236655190796,126179.2718667462,126334.89547460891,-155.6236078627226,0.0,nan,276.46236655190796,3.312366551907985,270.22574731892615,-2.924252681073824,263.9891280859509,-9.160871914049096,257.7525088529732,-15.397491147026756,251.51588961998624,-21.634110380013738,245.27927038700707,-27.870729612992903,1.0,1.0,26381.15544483698,26381.15544483698,275.62612057149823,2.4761205714982566,275.62612057149823,275.62612057149823,77528.54323048556,77533.78678960739,-5.243559121823637,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.62612057149823,2.4761205714982566,1.0,0.002,0.13055523387291582,0.004908342146903223,0.00020166861120533982,0.0017983313882985006,0.10083430560266991,0.10083430560266991,0.0,-4.961595370667204e-13,0.9999976198101794,0.9999976198101794,0.0,0.0928059449441637,2.208962912197861e-07,0.0,0.0,0.0,1600144.8475626141,266.6561918522839,0.0,1.0,1284359.2903831126,2598.729916653733,,,,,,,,,,,,,,,,,3.0,16541.802868144612,1553.522060392349,0.3726649285812359,6.17534620354742,3.0272646698978587
421.0,-29.61177760377994,4.718831630441061,35.065730981390324,24.194782494474225,5.043514996954136,-26.146248343697106,-39.674739714805014,1.5779857368874837,-6.493927952844047,-6.493927952835064,40.130873612424075,42589.811732657894,25663.128178287854,25663.128178287854,68252.93991094574,77539.05722963985,77533.13741356066,25663.128178287854,103196.26559184851,103196.26559184851,103196.26559184851,130750.4908188399,126241.41587331542,4509.074945524488,0.0,91570.18451389422,56621.38676781841,38831.997495639785,27554.225226991384,66386.22272263117,20906.809397771623,1553.522751404022,0.0,0.878595057974151,2.7293747065061043,0.0014947054983599872,1.0,1.0,-6.493927952844047,334471.4963446846,1560183.8646101009,4.6646242853599595,1560183.8646101009,4.6646242853599595,0.7587514882215549,0.09280571123048947,4.028046144702076,101325.0,128390.05333802632,1.2671113085420806,1.0,0.0,4.02804614470248,1.2843366855922809,1.2846488999654737,3.1362852045641865,0.0,16541.784748570135,0.0,0.0,22733.151812159034,2318.136347494714,19323.182968813053,1970.4162959637647,0.85,0.8500001728083244,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4245.977091789306,4632.441516551485,6.044104248210415,4.718831630441061,-3.717027478339163,8.435859108780225,3.0270124944466716,3.5,0.8648607126990491,0.6,0.0002430812133145823,1.0001609407104581,0.00024304209794666755,198.60204312856038,0.0,7.7919722008977e-06,22.08244921734408,0.01741933795706125,8.18080944057731e-05,0.0001612731189088092,0.0006496155648647084,0.09280571123349989,0.09280571123349989,0.09280571123349989,0.09280554345509313,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488181.7828042763,595.5080903467996,0.0,0.09280571123349989,0.09280571123048947,0.09280571123048947,0.3726631146269287,0.3726631146269287,0.5,9.964651793540968,-8.981260180007666e-12,-8.981260180007666e-12,-8.981260180007666e-12,-8.981260180007666e-12,-8.981260180007666e-12,-8.981260180007666e-12,27554.225226991384,20906.809397771623,0.7587514882215549,1.0281190450632194,0.6415459410998987,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491637221298106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.54185397453,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.8699185107546,260.8699185107546,-12.28008148924539,245.2777643214152,276.4620727000914,126184.54769683014,126339.4023199918,-154.85462316167775,0.0,nan,276.4620727000914,3.3120727000914485,270.2252110243571,-2.924788975642855,263.98834934862765,-9.161650651372327,257.75148767288925,-15.398512327110723,251.514625997147,-21.635374002852984,245.2777643214152,-27.872235678584786,1.0,1.0,26381.15544483698,26381.15544483698,275.62592563971043,2.4759256397104537,275.62592563971043,275.62592563971043,77527.91135486953,77533.13741356066,-5.226058691128856,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.62592563971043,2.4759256397104537,1.0,0.002,0.13055542421169986,0.00490831956869072,0.00020166885555721552,0.001798331144689558,0.10083442777860775,0.10083442777860775,0.0,2.467735217559497e-13,0.9999979490647649,0.9999979490647649,0.0,0.09280552089198629,1.903385031799442e-07,0.0,0.0,0.0,1600144.707140425,266.65607204715593,0.0,1.0,1284359.6993824267,2598.728261061119,,,,,,,,,,,,,,,,,3.0,16541.784748570135,1553.522751404022,0.3726631146269287,6.17534620354742,3.0270124944466716
