time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
422.0,-29.61332390890181,4.719553941679655,35.06570924877883,24.19440314350652,5.043297561714124,-26.147661761841142,-39.67610348537562,1.577635414645912,-6.494050884465423,-6.494050884472665,40.130834920302426,42588.76744741387,25663.32265125093,25663.32265125093,68252.0900986648,77538.3961612948,77532.50749084259,25663.32265125093,103195.83014209352,103195.83014209352,103195.83014209352,130750.01871312127,126240.9675305392,4509.051182582077,0.0,91570.06045867279,56620.878041466334,38832.42490800717,27554.18857102776,66386.61347903493,20906.774749462882,1553.5240781256045,0.0,0.8785945396497554,2.729362203197418,0.0014947054983599872,1.0,1.0,-6.494050884465423,334469.8734287631,1560182.191738495,4.664641917505283,1560182.191738495,4.664641917505283,0.7587512401452317,0.09280526325501812,4.028046144702076,101325.0,128390.05200180005,1.2671112953545527,1.0,0.0,4.0280461447005,1.2843384040726795,1.2846505686236398,3.1362810081276153,0.0,16541.766667038042,0.0,0.0,22733.12101429402,2318.133206986486,19323.156253561847,1970.413571766286,0.85,0.8500001491837362,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4245.765476721998,4632.441516551485,6.044451299054007,4.719553941679655,-3.7170698692124686,8.436623810892122,3.0267610600507697,3.5,0.8647888743002199,0.6,0.00024304209794666755,1.0001604437493454,0.00024300310961665805,198.60331657208147,0.0,7.768391985595944e-06,22.015622887178903,0.017427106349046845,8.179550482813094e-05,0.0001612465931185366,0.0006495087177574657,0.09280526325584779,0.09280526325584779,0.09280526325584779,0.09280514281765304,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488181.61310383416,595.5081436420463,0.0,0.09280526325584779,0.09280526325501812,0.09280526325501812,0.37266130668250547,0.37266130668250547,0.5,9.964648180511364,7.219114195322618e-12,7.219114195322618e-12,7.219114195322618e-12,7.219114195322618e-12,7.219114195322618e-12,7.219114195322618e-12,27554.18857102776,20906.774749462882,0.7587512401452317,1.0281001925217799,0.641526434555417,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491729863982556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.47502764437,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.8690218408715,260.8690218408715,-12.280978159128495,245.27626302018348,276.4617806615593,126189.67221002559,126343.96093010694,-154.28872008134715,0.0,nan,276.4617806615593,3.3117806615593395,270.2246771332833,-2.9253228667166695,263.9875736050182,-9.162426394981765,257.75047007673123,-15.399529923268744,251.5133665484531,-21.636633451546885,245.27626302018348,-27.8737369798165,1.0,1.0,26381.15544483698,26381.15544483698,275.6257298319486,2.4757298319486267,275.6257298319486,275.6257298319486,77527.25617667609,77532.50749084259,-5.251314166496741,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6257298319486,2.4757298319486267,1.0,0.002,0.13055556759676512,0.004908296617666066,0.00020166902608357342,0.001798330973977472,0.10083451304178671,0.10083451304178671,0.0,6.104535280049284e-14,0.999998454992019,0.999998454992019,0.0,0.09280511987014571,1.4338487240747846e-07,0.0,0.0,0.0,1600144.5630535006,266.65594911553455,0.0,1.0,1284360.119054891,2598.7265622661016,,,,,,,,,,,,,,,,,3.0,16541.766667038042,1553.5240781256045,0.37266130668250547,6.17534620354742,3.0267610600507697
423.0,-29.614870290995867,4.720274688392953,35.06568765351454,24.194029555097245,5.043086489521731,-26.149074612955964,-39.67746711624784,1.577290811379292,-6.49417040022513,-6.494170400230865,40.13079541788046,42587.72232917362,25663.510394096673,25663.510394096673,68251.2327232703,77537.73257802214,77531.87435460021,25663.510394096673,103195.38474869687,103195.38474869687,103195.38474869687,130749.52994498603,126240.50203798151,4509.027907004528,0.0,91569.93649944579,56620.372503204366,38832.84888471269,27554.145196289162,66386.99408100185,20906.735479437033,1553.525002396385,0.0,0.8785940428905514,2.7293500473574994,0.0014947054983599872,1.0,1.0,-6.49417040022513,334468.2956142147,1560180.48383186,4.664658816067329,1560180.48383186,4.664658816067329,0.7587510093491354,0.09280481507589765,4.028046144702076,101325.0,128390.0460444581,1.267111236560159,1.0,0.0,4.028046144705525,1.2843400955592346,1.2846522104444362,3.136276877619523,0.0,16541.74863013864,0.0,0.0,22733.090240260524,2318.1300689083964,19323.123794460695,1970.4102618591155,0.85,0.8499998720032903,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4245.554458666868,4632.441516551485,6.044795949256339,4.720274688392953,-3.7171097382703944,8.437384426663348,3.026510343325147,3.5,0.864717240950042,0.6,0.00024300310961665805,1.0001604537657371,0.00024296412510784544,198.604590093327,0.0,7.74321164749269e-06,21.944261808994284,0.017434849560694337,8.17829183307759e-05,0.00016122019128588216,0.0006494023699572288,0.09280481508168745,0.09280481508168745,0.09280481508168745,0.09280473223093652,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488181.4340408273,595.5081999427209,0.0,0.09280481508168745,0.09280481507589765,0.09280481507589765,0.37265950919085333,0.37265950919085333,0.5,9.964645696549034,5.7411853049416095e-12,5.7411853049416095e-12,5.7411853049416095e-12,5.7411853049416095e-12,5.7411853049416095e-12,5.7411853049416095e-12,27554.145196289162,20906.735479437033,0.7587510093491354,1.0280813835311449,0.641507013816748,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491822220577237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.403666566184,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.8681284333009,260.8681284333009,-12.281871566699067,245.274765661606,276.46149120499115,126194.81790619684,126348.54528396738,-153.72737777056292,0.0,nan,276.46149120499115,3.311491204991171,270.22414609632017,-2.9258539036798084,263.986800987645,-9.163199012354994,257.74945587896383,-15.400544121036148,251.51211077027926,-21.637889229720713,245.274765661606,-27.875234338393966,1.0,1.0,26381.15544483698,26381.15544483698,275.62553706829164,2.4755370682916578,275.62553706829164,275.62553706829164,77526.61070230987,77531.87435460021,-5.263652290333994,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.62553706829164,2.4755370682916578,1.0,0.002,0.130555672560681,0.00490827445211568,0.00020166913867679812,0.0017983308621095137,0.10083456933839906,0.10083456933839906,0.0,7.863115540629462e-13,0.99999886899364,0.99999886899364,0.0,0.09280471011306156,1.0496283609050145e-07,0.0,0.0,0.0,1600144.4229700651,266.65582959977485,0.0,1.0,1284360.5270657814,2598.724910677612,,,,,,,,,,,,,,,,,3.0,16541.74863013864,1553.525002396385,0.37265950919085333,6.17534620354742,3.026510343325147
424.0,-29.616406708823177,4.720993728085195,35.065666145213115,24.193633545096986,5.042849257192806,-26.150481112228107,-39.67883357601238,1.5769236605722887,-6.494297011864376,-6.4942970119149015,40.130754736463196,42586.73231415369,25663.71523684524,25663.71523684524,68250.44755099893,77537.08416170481,77531.20038111624,25663.71523684524,103194.91561796148,103194.91561796148,103194.91561796148,130749.01823516359,126240.0131452015,4509.005089962084,0.0,91569.8130806313,56619.90454526764,38833.231705959624,27554.1026172021,66387.33432316172,20906.69634426219,1553.5261342841384,0.0,0.8785935122033735,2.729337169848705,0.0014947054983599872,1.0,1.0,-6.494297011864376,334466.6241281728,1560178.7249534912,4.664676868791568,1560178.7249534912,4.664676868791568,0.7587507615366897,0.09280437192325743,4.028046144702076,101325.0,128390.05389478721,1.2671113140368835,1.0,0.0,4.028046144701095,1.2843418924513668,1.284653957701197,3.13627248972929,0.0,16541.730540153727,0.0,0.0,22733.059600389464,2318.126944511068,19323.105012343538,1970.4083466161776,0.85,0.8500001914398049,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4245.3440496493195,4632.441516551485,6.04514379440346,4.720993728085195,-3.717155022047143,8.438148750132338,3.0262603584864585,3.5,0.8646458167104167,0.6,0.00024296412510784544,1.0001594217932195,0.0002429253975053566,198.60585542270923,0.0,7.742502392718198e-06,21.94225178096337,0.017442592063087056,8.177030751828068e-05,0.00016119381758956475,0.000649296135491456,0.0928043719270035,0.0928043719270035,0.0928043719270035,0.09280430592442299,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488181.24684181117,595.5082588317619,0.0,0.0928043719270035,0.09280437192325743,0.09280437192325743,0.3726577245540304,0.3726577245540304,0.5,9.964643717452939,5.0533799367258325e-11,5.0533799367258325e-11,5.0533799367258325e-11,5.0533799367258325e-11,5.0533799367258325e-11,5.0533799367258325e-11,27554.1026172021,20906.69634426219,0.7587507615366897,1.0280642873649348,0.6414888133156403,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449191458289149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.40165653815,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.8672362225498,260.8672362225498,-12.282763777450157,245.27327301212762,276.4611994329696,126199.65428396441,126353.17572726055,-153.5214432961374,0.0,nan,276.4611994329696,3.3111994329696017,270.2236141488018,-2.9263858511981766,263.98602886463766,-9.163971135362317,257.748443580469,-15.401556419531005,251.51085829629352,-21.639141703706457,245.27327301212762,-27.87672698787236,1.0,1.0,26381.15544483698,26381.15544483698,275.6253324842247,2.4753324842247366,275.6253324842247,275.6253324842247,77525.92738583087,77531.20038111624,-5.272995285369689,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6253324842247,2.4753324842247366,1.0,0.002,0.13055576192264198,0.004908251059778237,0.00020166922422813394,0.0017983307762587082,0.10083461211406697,0.10083461211406697,0.0,4.86842337277249e-13,0.9999990371001964,0.9999990371001964,0.0,0.09280428256194594,8.936131149425014e-08,0.0,0.0,0.0,1600144.2745693855,266.6557029881356,0.0,1.0,1284360.9593007625,2598.72316103401,,,,,,,,,,,,,,,,,3.0,16541.730540153727,1553.5261342841384,0.3726577245540304,6.17534620354742,3.0262603584864585
425.0,-29.61793865907048,4.721711244680159,35.06564463934205,24.19326383331793,5.04264070593372,-26.151880722563753,-39.68018383076412,1.5765827694105514,-6.494413554628693,-6.494413554627746,40.13071178996469,42585.6943380452,25663.898008240572,25663.898008240572,68249.59234628578,77536.42595779998,77530.52435691388,25663.898008240572,103194.42236515446,103194.42236515446,103194.42236515446,130748.46432457649,126239.48236321684,4508.981961359641,0.0,91569.68968461045,56619.400023267925,38833.65517926947,27554.041959422037,66387.69713869151,20906.64480290147,1553.5261670481354,0.0,0.8785930446183877,2.7293253164748523,0.0014947054983599872,1.0,1.0,-6.494413554628693,334465.0855739837,1560176.8681466053,4.664692774939864,1560176.8681466053,4.664692774939864,0.7587505613038559,0.09280392335350726,4.028046144702076,101325.0,128390.050776926,1.2671112832659857,1.0,0.0,4.028046144703005,1.2843435660544493,1.2846555819687897,3.1362684029137013,0.0,16541.71259824022,0.0,0.0,22733.028966177142,2318.1238206907706,19323.07332471731,1970.405115377556,0.85,0.8499999429669814,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4245.134211352027,4632.441516551485,6.0454856620580015,4.721711244680159,-3.717192783688087,8.438904028368245,3.0260110599409398,3.5,0.8645745885545543,0.6,0.0002429253975053566,1.0001589601858023,0.00024288678817637913,198.60711708686992,0.0,7.691528620766834e-06,21.79779211125321,0.017450283591707822,8.175784802464383e-05,0.00016116754948071276,0.0006491903263368661,0.09280392335367044,0.09280392335367044,0.09280392335367044,0.09280385544726297,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488181.0489696011,595.5083210810416,0.0,0.09280392335367044,0.09280392335350726,0.09280392335350726,0.37265595220168724,0.37265595220168724,0.5,9.96464168006501,-9.663381206337363e-13,-9.663381206337363e-13,-9.663381206337363e-13,-9.663381206337363e-13,-9.663381206337363e-13,-9.663381206337363e-13,27554.041959422037,20906.64480290147,0.7587505613038559,1.028045786912966,0.6414696724466704,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492006351171454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.25719686844,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.8663480045306,260.8663480045306,-12.28365199546937,245.27178524795394,276.46091076110395,126204.81942448513,126357.65384509585,-152.8344206107248,0.0,nan,276.46091076110395,3.310910761103969,270.223085658476,-2.9269143415239682,263.9852605558437,-9.164739444156282,257.7474354532221,-15.402564546777853,251.50961035058413,-21.64038964941585,245.27178524795394,-27.878214752046034,1.0,1.0,26381.15544483698,26381.15544483698,275.6251377318802,2.4751377318802383,275.6251377318802,275.6251377318802,77525.30284837825,77530.52435691388,-5.221508535629255,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6251377318802,2.4751377318802383,1.0,0.002,0.13055585139777787,0.004908229496547803,0.00020166931412824517,0.0017983306857809222,0.10083465706412258,0.10083465706412258,0.0,-9.083272328735958e-14,0.9999990358692362,0.9999990358692362,0.0,0.09280383387838975,8.947511750467914e-08,0.0,0.0,0.0,1600144.1379701681,266.6555864453713,0.0,1.0,1284361.357161688,2598.7215505346044,,,,,,,,,,,,,,,,,3.0,16541.71259824022,1553.5261670481354,0.37265595220168724,6.17534620354742,3.0260110599409398
426.0,-29.619465920620694,4.7224271379761396,35.06562327193627,24.192887625563912,5.042424312332527,-26.153276897333534,-39.68153352672232,1.5762352889873192,-6.494534868660878,-6.4945348686759425,40.130672773310856,42584.67446982153,25664.092804366093,25664.092804366093,68248.76727418763,77535.77339266399,77529.88710017416,25664.092804366093,103193.97990454026,103193.97990454026,103193.97990454026,130747.98200014702,126239.02216916712,4508.9598309799085,0.0,91569.56685692117,56618.908475307995,38834.064868459085,27554.002095606756,66388.06696406585,20906.607953005972,1553.5273007102014,0.0,0.8785925362736795,2.72931297786624,0.0014947054983599872,1.0,1.0,-6.494534868660878,334463.48403718835,1560175.1812498865,4.664710067650954,1560175.1812498865,4.664710067650954,0.7587503216579687,0.09280348563247061,4.028046144702076,101325.0,128390.04955205195,1.2671112711774186,1.0,0.0,4.02804614470025,1.28434527022235,1.2846572369604068,3.1362642414720208,0.0,16541.694694613303,0.0,0.0,22732.998473058426,2318.1207112580164,19323.048264482943,1970.4025599448275,0.85,0.8499999807497142,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4244.924988140211,4632.441516551485,6.045829520207861,4.7224271379761396,-3.717234186351636,8.439661324327776,3.0257625003272293,3.5,0.8645035715220655,0.6,0.00024288678817637913,1.0001584756151578,0.0002428483026422279,198.60837490357866,0.0,7.668087520873356e-06,21.73136003415509,0.017457951679228697,8.174539544113026e-05,0.00016114139273524887,0.0006490849657591423,0.09280348563299236,0.09280348563299236,0.09280348563299236,0.09280344993061479,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488180.8654430312,595.5083788573821,0.0,0.09280348563299236,0.09280348563247061,0.09280348563247061,0.37265418942435685,0.37265418942435685,0.5,9.96464060910675,1.5063505998114124e-11,1.5063505998114124e-11,1.5063505998114124e-11,1.5063505998114124e-11,1.5063505998114124e-11,1.5063505998114124e-11,27554.002095606756,20906.607953005972,0.7587503216579687,1.0280276320009278,0.6414507368149689,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449209785371162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.19076479135,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.86546276658765,260.86546276658765,-12.284537233412323,245.27030221941897,276.46062331375435,126209.85178769656,126362.17342987235,-152.3216421757923,0.0,nan,276.46062331375435,3.310623313754377,270.22255909488626,-2.9274409051137127,263.9844948760162,-9.165505123983792,257.74643065716265,-15.40356934283733,251.5083664382876,-21.641633561712382,245.27030221941897,-27.87969778058101,1.0,1.0,26381.15544483698,26381.15544483698,275.62494269323054,2.4749426932305596,275.62494269323054,275.62494269323054,77524.65614480838,77529.88710017416,-5.230955365783302,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.62494269323054,2.4749426932305596,1.0,0.002,0.13055590939199618,0.004908207200817618,0.0002016693534219524,0.0017983306466386319,0.10083467671097619,0.10083467671097619,0.0,6.0584350036752e-14,0.9999993750873276,0.9999993750873276,0.0,0.0928034276383964,5.7994074213391164e-08,0.0,0.0,0.0,1600143.9957783644,266.6554651313391,0.0,1.0,1284361.7713107963,2598.7198741038837,,,,,,,,,,,,,,,,,3.0,16541.694694613303,1553.5273007102014,0.37265418942435685,6.17534620354742,3.0257625003272293
427.0,-29.620988430756146,4.723141605737838,35.06560209471636,24.19254305949437,5.042242830230368,-26.154665304656305,-39.68287449153138,1.5759197040636768,-6.494645226026478,-6.494645226020927,40.1306355258054,42583.63894789097,25664.26386791152,25664.26386791152,68247.90281580249,77535.1075876441,77529.30639562012,25664.26386791152,103193.57026353164,103193.57026353164,103193.57026353164,130747.53045363227,126238.59200120247,4508.938452429788,0.0,91569.44300356695,56618.41347050602,38834.47725895659,27553.960190100617,66388.43744905721,20906.570322033724,1553.5280725911166,0.0,0.8785920805072169,2.729301753676759,0.0014947054983599872,1.0,1.0,-6.494656335170248,334462.02715094516,1560173.5708412768,4.6647255717826495,1560173.5708412768,4.6647255717826495,0.7587501098860149,0.09280304819171799,4.028046144702076,101325.0,128390.04136766621,1.2671111904038117,1.0,0.0,4.028046144701274,1.2843468250271852,1.2846587427115566,3.1362604447726308,0.0,16541.676833851612,0.0,0.0,22732.96772530883,2318.117575860139,19323.01810917046,1970.3994849587232,0.85,0.8499998039260822,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4244.716352492492,4632.441516551485,6.046166984241832,4.723141605737838,-3.717267363835612,8.44040896957345,3.025514646879317,3.5,0.8644327562512334,0.6,0.0002428483026422279,1.000157984518028,0.0002428099424305006,198.60962882105363,0.0,7.643549395074676e-06,21.66181898564163,0.017465595228623773,8.173302514934972e-05,0.00016111527749287815,0.000648979772357793,0.09280304818642209,0.09280304818642209,0.09280304818642209,0.0928030662487714,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488180.6827054408,595.5084364640197,0.0,0.09280304818642209,0.09280304819171799,0.09280304819171799,0.3726524381625557,0.3726524381625557,0.5,9.964641149023672,-5.5706550483591855e-12,-5.5706550483591855e-12,-5.5706550483591855e-12,-5.5706550483591855e-12,-1.110914934088214e-05,-5.5706550483591855e-12,27553.960190100617,20906.570322033724,0.7587501098860149,1.0280088738068602,0.6414315592314894,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492189077294941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.121223742826,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.8645835726107,260.8645835726107,-12.285416427389293,245.268824203578,276.4603429416467,126215.25763452801,126366.53929958525,-151.28166505721407,0.0,nan,276.4603429416467,3.310342941646695,270.2220391940256,-2.927960805974351,263.9837354464152,-9.166264553584767,257.7454316988062,-15.404568301193763,251.5071279511927,-21.642872048807277,245.268824203578,-27.881175796421985,1.0,1.0,26381.15544483698,26381.15544483698,275.62476515383923,2.4747651538392574,275.62476515383923,275.62476515383923,77524.05992422515,77529.30639562012,-5.2464713949739235,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.62476515383923,2.4747651538392574,1.0,0.002,0.13055591146420037,0.004908187129390286,0.00020166931087509866,0.0017983306881791878,0.10083465543754933,0.10083465543754933,0.0,-9.45713559546979e-13,0.9999999776584527,0.9999999776584527,0.0,0.0928030461183543,2.073363688798534e-09,0.0,0.0,0.0,1600143.8664286537,266.6553547739735,0.0,1.0,1284362.1480551255,2598.7183490850093,,,,,,,,,,,,,,,,,3.0,16541.676833851612,1553.5280725911166,0.3726524381625557,6.17534620354742,3.025514646879317
428.0,-29.622505917911397,4.723854231623809,35.06558109570134,24.192134162317984,5.041988474303731,-26.156056478689525,-39.68422334929926,1.5755390351266467,-6.494776903927232,-6.494777081793069,40.1305983131159,42582.65813097058,25664.48489438007,25664.48489438007,68247.14302535066,77534.47640947714,77528.65644751792,25664.48489438007,103193.141341898,103193.141341898,103193.141341898,130747.07749651487,126238.15925591107,4508.918240603803,0.0,91569.32224111336,56617.94155755086,38834.86742618056,27553.936154616884,66388.80358079744,20906.54424932669,1553.530200602637,0.0,0.8785915082460094,2.7292883395517533,0.0014947054983599872,1.0,1.0,-6.494630870922663,334460.286459199,1560171.9619406844,4.664745038813482,1560171.9619406844,4.664745038813482,0.7587498255062781,0.09280262555552873,4.028046144702076,101325.0,128390.04871691055,1.267111262935214,1.0,0.0,4.028046144702451,1.2843486838462048,1.2846605527115582,3.1362559057088712,0.0,16541.659017367878,0.0,0.0,22732.937744904124,2318.114518709664,19322.999457024187,1970.397582969127,0.85,0.8500001044236213,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4244.508352410644,4632.441516551485,6.0465153472496,4.723854231623809,-3.7173168094745717,8.44117104109838,3.0252675565507228,3.5,0.8643621590144922,0.6,0.0002428099424305006,1.0001574652208187,0.00024277171432889527,198.61087861550394,0.0,7.618707412652691e-06,21.591416807457726,0.017473213936036427,8.172058379139783e-05,0.0001610893586391028,0.000648875370018768,0.0928026255589673,0.0928026255589673,0.0928026255589673,0.09280267680937826,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488180.49531866086,595.5084955845506,0.0,0.0928026255589673,0.09280262555552873,0.09280262555552873,0.37265070256182087,0.37265070256182087,0.5,9.964642688120053,-1.5688783605583012e-11,-1.5688783605583012e-11,-1.5688783605583012e-11,1.7786584294299246e-07,0.00014621087041177816,-1.5688783605583012e-11,27553.936154616884,20906.54424932669,0.7587498255062781,1.0279917598197346,0.6414132479303688,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492280018165165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.05082156465,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.8637031554436,260.8637031554436,-12.286296844556375,245.26735049414538,276.4600558167444,126219.75444944775,126371.24658779935,-151.4921383516097,0.0,nan,276.4600558167444,3.310055816744409,270.2215147522263,-2.928485247773665,263.9829736876976,-9.167026312302369,257.74443262318124,-15.405567376818738,251.50589155866672,-21.64410844133326,245.26735049414538,-27.8826495058546,1.0,1.0,26381.15544483698,26381.15544483698,275.6245581051945,2.4745581051945464,275.6245581051945,275.6245581051945,77523.33940310485,77528.65644751792,-5.317044413066469,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6245581051945,2.4745581051945464,1.0,0.002,0.13055588401083632,0.004908163282063534,0.00020166921380825135,0.0017983307869370339,0.10083460690412567,0.10083460690412567,0.0,7.452853438560947e-13,1.0,1.0000002963598826,0.00014621088610056177,0.09280262555552873,0.0,2.745435410429047e-08,0.03526134556906105,0.0,1600143.7125533556,266.65522309607275,1.7788153172659804e-07,1.0,1284362.5981916846,2598.7165269842812,,,,,,,,,,,,,,,,,3.0,16541.659017367878,1553.530200602637,0.37265070256182087,6.17534620354742,3.0252675565507228
429.0,-29.623996818059894,4.72456471479199,35.06555982677549,24.19172100434082,5.041726198615353,-26.157424516305003,-39.68554608346892,1.5751539774347858,-6.494903810174094,-6.494903810175541,40.13054915149268,42581.68422845787,25664.693394934227,25664.693394934227,68246.3776233921,77533.86008869967,77527.83405126045,25664.693394934227,103192.52744619467,103192.52744619467,103192.52744619467,130746.3796702894,126237.48277401521,4508.896896274192,0.0,91569.20204318521,56617.45637533651,38835.27296427634,27553.85222409473,66389.12518837106,20906.47541161183,1553.529357137639,0.0,0.8785910091410594,2.7292754538306148,0.0014947054983599872,1.0,1.0,-6.494903810174094,334458.61346367275,1560169.8364265377,4.664762017247302,1560169.8364265377,4.664762017247302,0.7587496384019206,0.09280221016722799,4.028046144702076,101325.0,128390.04955205195,1.2671112711774186,1.0,0.0,4.028046144701914,1.284350562915273,1.2846623831360668,3.1362513172097244,0.0,16541.64125076084,0.0,0.0,22732.907904648124,2318.1114758503795,19322.971740902827,1970.3947567112957,0.85,0.8500000009656451,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4244.30088022485,4632.441516551485,6.04686004107574,4.72456471479199,-3.717362629651831,8.44192734444382,3.0250211013692203,3.5,0.8642917432483487,0.6,0.00024277171432889527,1.0001547080544289,0.00024273416139904182,198.61210652648182,0.0,7.592516847639633e-06,21.51719274621072,0.017480806452884065,8.170838508782016e-05,0.0001610633292410751,0.0006487705224023937,0.09280218597604581,0.09280218597604581,0.09280218597604581,0.09280213555837474,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488180.26487586705,595.5085681222546,0.0,0.09280218597604581,0.09280221016722799,0.09280221016722799,0.37264898350131487,0.37264898350131487,0.5,9.964641172018156,1.4210854715202004e-12,1.4210854715202004e-12,1.4210854715202004e-12,1.4210854715202004e-12,1.4210854715202004e-12,1.4210854715202004e-12,27553.85222409473,20906.47541161183,0.7587496384019206,1.0279752509127256,0.641395471135333,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449237066009099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.9765975034,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.8628234387474,260.8628234387474,-12.28717656125258,245.26588483869733,276.4597620408493,126224.29059843255,126375.66310025494,-151.37250182238841,0.0,nan,276.4597620408493,3.309762040849307,270.22098659928463,-2.9290134007153483,263.98221115812925,-9.167788841870731,257.7434357176935,-15.406564282306476,251.5046602778302,-21.64533972216978,245.26588483869733,-27.884115161302645,1.0,1.0,26381.15544483698,26381.15544483698,275.62433623331253,2.474336233312556,275.62433623331253,275.62433623331253,77522.65658579403,77527.83405126045,-5.177465466418653,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.62433623331253,2.474336233312556,1.0,0.002,0.1305559807474068,0.004908140907528533,0.0002016693107027092,0.0017983310816751762,0.1008346553513546,0.1008346553513546,0.0,3.9237788539148166e-10,0.9999989573413086,0.9999989573413086,0.0,0.09280211340619698,9.676103101067814e-08,0.0,0.0,0.0,1600143.5633418662,266.6550961898259,0.0,1.0,1284363.0308236703,2598.714775741796,,,,,,,,,,,,,,,,,3.0,16541.64125076084,1553.529357137639,0.37264898350131487,6.17534620354742,3.0250211013692203
430.0,-29.625506687215967,4.725274156096691,35.065538362807935,24.191366170439892,5.041530676060387,-26.158802950876712,-39.68688146034253,1.5748269397658,-6.495014831900278,-6.4950148319356025,40.130500362160035,42580.68040754251,25664.867043838625,25664.867043838625,68245.54745138114,77533.20964223836,77527.10745688388,25664.867043838625,103191.97450072251,103191.97450072251,103191.97450072251,130745.74196857765,126236.86983627432,4508.872132303333,0.0,91569.08309536324,56616.98913391219,38835.65995716783,27553.767467855138,66389.42742502296,20906.40671748019,1553.528138598685,0.0,0.8785905936324165,2.7292641621932243,0.0014947054983599872,1.0,1.0,-6.495014831900278,334457.14782363415,1560167.7270106163,4.664776151931199,1560167.7270106163,4.664776151931199,0.7587494792452643,0.09280173916642175,4.028046144702076,101325.0,128390.05111098255,1.2671112865628675,1.0,0.0,4.0280461447028495,1.2843521693493565,1.2846639417264696,3.136247394468649,0.0,16541.623966197272,0.0,0.0,22732.878374742628,2318.1084646380395,19322.9441439191,1970.391942602122,0.85,0.8499998911439153,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4244.093856999501,4632.441516551485,6.047195917100484,4.725274156096691,-3.717396639269671,8.442670795366361,3.0247751875109947,3.5,0.8642214821459985,0.6,0.00024273416139904182,1.0001566785113989,0.00024269613612971076,198.61335007398947,0.0,7.458466504434272e-06,21.13729407356673,0.0174882649193885,8.169607149641046e-05,0.00016103808990263136,0.0006486688571824805,0.09280173916001336,0.09280173916001336,0.09280173916001336,0.09280163493561679,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488180.0440062738,595.5086375644847,0.0,0.09280173916001336,0.09280173916642175,0.09280173916642175,0.3726472654377598,0.3726472654377598,0.5,9.964638043829863,3.529976311256178e-11,3.529976311256178e-11,3.529976311256178e-11,3.529976311256178e-11,3.529976311256178e-11,3.529976311256178e-11,27553.767467855138,20906.40671748019,0.7587494792452643,1.0279580664926562,0.6413774310018125,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449245971498517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.596698830755,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.8619486306855,260.8619486306855,-12.288051369314474,245.26442308274144,276.4594741803065,126229.50200378198,126380.02899091116,-150.52698712918485,0.0,nan,276.4594741803065,3.309474180306495,270.2204639598661,-2.9295360401338826,263.98145373976195,-9.168546260238031,257.74244352024493,-15.407556479755044,251.503433301192,-21.646566698807987,245.26442308274144,-27.885576917258533,1.0,1.0,26381.15544483698,26381.15544483698,275.62414115142803,2.474141151428057,275.62414115142803,275.62414115142803,77522.08633293732,77527.10745688388,-5.021123946557054,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.62414115142803,2.474141151428057,1.0,0.002,0.1305561068065835,0.004908119122664529,0.0002016694594026944,0.0017983305398582977,0.1008347297013472,0.1008347297013472,0.0,-7.390078132774036e-13,0.9999986416187124,0.9999986416187124,0.0,0.09280161310627581,1.260601459370566e-07,0.0,0.0,0.0,1600143.433212876,266.6549851680997,0.0,1.0,1284363.409835246,2598.713241549705,,,,,,,,,,,,,,,,,3.0,16541.623966197272,1553.528138598685,0.3726472654377598,6.17534620354742,3.0247751875109947
431.0,-29.62701048946077,4.725981923398325,35.065517071037945,24.190993210673355,5.0413149514853,-26.160177945367927,-39.68821271611375,1.5744824073857102,-6.49513692389894,-6.495136923873077,40.13046240252355,42579.685933492125,25665.067923655137,25665.067923655137,68244.75385714727,77532.56759612238,77526.47755802039,25665.067923655137,103191.54548167552,103191.54548167552,103191.54548167552,130745.27845928071,126236.4283549666,4508.85010431411,0.0,91568.96157428282,56616.51337330735,38836.0535566394,27553.732977605196,66389.7865342446,20906.373687144067,1553.529546735611,0.0,0.8785900770499576,2.7292517446791638,0.0014947054983599872,1.0,1.0,-6.49513692389894,334455.5360465487,1560166.0858195235,4.6647937249344364,1560166.0858195235,4.6647937249344364,0.7587492302453576,0.09280131302228384,4.028046144702076,101325.0,128390.05400613943,1.2671113151358444,1.0,0.0,4.028046144701113,1.2843538585511487,1.284665582497866,3.1362432696282205,0.0,16541.606251924575,0.0,0.0,22732.84820600174,2318.1053882826186,19322.92063472175,1970.3895453311532,0.85,0.8499999850269652,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4243.887559357055,4632.441516551485,6.04753720844182,4.725981923398325,-3.7174389740522047,8.44342089745053,3.0245301434958995,3.5,0.864151469570257,0.6,0.00024269613612971076,1.0001560508244944,0.00024265826910674628,198.61458863829935,0.0,7.5523261293081945e-06,21.403292250459423,0.017495817245517808,8.168379761338456e-05,0.0001610123385163262,0.0006485651294101533,0.09280131302387022,0.09280131302387022,0.09280131302387022,0.0928012422619032,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488179.87066193746,595.5086920808794,0.0,0.09280131302387022,0.09280131302228384,0.09280131302228384,0.3726455416936276,0.3726455416936276,0.5,9.964635921282301,-2.5863755581667647e-11,-2.5863755581667647e-11,-2.5863755581667647e-11,-2.5863755581667647e-11,-2.5863755581667647e-11,-2.5863755581667647e-11,27553.732977605196,20906.373687144067,0.7587492302453576,1.0279405526021062,0.6413589824020453,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449254990400514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.86269700765,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.8610765580171,260.8610765580171,-12.288923441982888,245.2629653918041,276.4591877256022,126234.4302818195,126384.48659412478,-150.05631230528815,0.0,nan,276.4591877256022,3.3091877256022144,270.21994325808527,-2.9300567419147114,263.9806987908429,-9.169301209157084,257.741454324075,-15.408545675924984,251.50220985769326,-21.647790142306718,245.2629653918041,-27.887034608195876,1.0,1.0,26381.15544483698,26381.15544483698,275.62394618612603,2.4739461861260565,275.62394618612603,275.62394618612603,77521.45096160252,77526.47755802039,-5.026596417868859,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.62394618612603,2.4739461861260565,1.0,0.002,0.13055620014146505,0.004908096538955729,0.00020166955296447537,0.0017983304471904413,0.10083477648223768,0.10083477648223768,0.0,1.549164442560258e-13,0.9999989942526161,0.9999989942526161,0.0,0.09280121968760605,9.333467779751346e-08,0.0,0.0,0.0,1600143.2901081757,266.65486307610104,0.0,1.0,1284363.8266387992,2598.7115543818513,,,,,,,,,,,,,,,,,3.0,16541.606251924575,1553.529546735611,0.3726455416936276,6.17534620354742,3.0245301434958995
432.0,-29.628509539260737,4.726688085430039,35.06549583823517,24.190620460454397,5.041098785436212,-26.161548706791958,-39.68953572968019,1.5741379530092325,-6.495255088914405,-6.49525508888894,40.13042152038107,42578.6778983011,25665.26055672444,25665.26055672444,68243.93845502555,77531.92818898676,77525.81685556818,25665.26055672444,103191.07741229262,103191.07741229262,103191.07741229262,130744.75986484282,126235.93205515268,4508.827809690147,0.0,91568.84059297662,56616.02233232757,38836.46473405449,27553.682452550205,66390.14718660469,20906.329348834737,1553.5300988529375,0.0,0.8785895928261291,2.7292397266061355,0.0014947054983599872,1.0,1.0,-6.495255088914405,334453.97611668456,1560164.3182765066,4.664810197180001,1560164.3182765066,4.664810197180001,0.75874901239924,0.09280088038006593,4.028046144702076,101325.0,128390.04782609305,1.2671112541435288,1.0,0.0,4.028046144702387,1.2843555470658532,1.284667222785135,3.136239146476427,0.0,16541.588608863363,0.0,0.0,22732.818171264837,2318.102325591801,19322.89255943784,1970.3866824489344,0.85,0.849999873040938,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4243.681825355544,4632.441516551485,6.04787578639314,4.726688085430039,-3.7174784309704587,8.444166516400498,3.0242857768920537,3.5,0.8640816505405867,0.6,0.00024265826910674628,1.0001555595311755,0.00024262052717128593,198.61582330188875,0.0,7.520943189046746e-06,21.31435299775848,0.017503338188706856,8.167160141045406e-05,0.00016098666769629222,0.0006484617261624841,0.09280088037505192,0.09280088037505192,0.09280088037505192,0.09280081545296004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488179.6823452629,595.5087513235402,0.0,0.09280088037505192,0.09280088038006593,0.09280088038006593,0.37264381740738195,0.37264381740738195,0.5,9.964633972681508,-2.546585164964199e-11,-2.546585164964199e-11,-2.546585164964199e-11,-2.546585164964199e-11,-2.546585164964199e-11,-2.546585164964199e-11,27553.682452550205,20906.329348834737,0.75874901239924,1.0279226865277216,0.6413403148305122,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492639731693937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.77375775495,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.8602071153023,260.8602071153023,-12.289792884697704,245.2615118436507,276.45890238807624,126239.33056527252,126388.93434521077,-149.6037799382432,0.0,nan,276.45890238807624,3.3089023880762625,270.2194242785727,-2.9305757214272603,263.97994616928844,-9.170053830711538,257.74046806040127,-15.409531939598708,251.5009899518244,-21.64901004817557,245.2615118436507,-27.88848815634927,1.0,1.0,26381.15544483698,26381.15544483698,275.62375158406064,2.4737515840606648,275.62375158406064,275.62375158406064,77520.81504165751,77525.81685556818,-5.001813910668716,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.62375158406064,2.4737515840606648,1.0,0.002,0.1305562869432041,0.004908074692473642,0.00020166963806241442,0.0017983303614466696,0.10083481903120721,0.10083481903120721,0.0,-4.909159016797116e-13,0.9999990646407951,0.9999990646407951,0.0,0.09280079357790824,8.680215768332643e-08,0.0,0.0,0.0,1600143.1516061106,266.6547449110856,0.0,1.0,1284364.2300359618,2598.7099214828913,,,,,,,,,,,,,,,,,3.0,16541.588608863363,1553.5300988529375,0.37264381740738195,6.17534620354742,3.0242857768920537
433.0,-29.630004212660708,4.727392730192137,35.065474704482305,24.190263531077676,5.040899814560951,-26.162913809949533,-39.690854063350685,1.5738094117938308,-6.495368170894494,-6.495368170844649,40.130381912573796,42577.66955563479,25665.44262845213,25665.44262845213,68243.11218408692,77531.283256313,77525.18812136738,25665.44262845213,103190.63074981951,103190.63074981951,103190.63074981951,130744.26386516695,126235.45806032675,4508.805804840208,0.0,91568.71927987803,56615.53628597579,38836.86999322471,27553.633115347446,66390.50310857216,20906.286182585594,1553.5305852744043,0.0,0.8785891312704279,2.729228225546646,0.0014947054983599872,1.0,1.0,-6.495368170894494,334452.4832947636,1560162.6058294496,4.6648258983158115,1560162.6058294496,4.6648258983158115,0.7587488043796569,0.09280044726519972,4.028046144702076,101325.0,128390.04715797993,1.267111247549765,1.0,0.0,4.028046144702569,1.2843571609312032,1.2846687885654746,3.1362352056195983,0.0,16541.571010882722,0.0,0.0,22732.788054157376,2318.0992545015247,19322.866466986947,1970.3840217594131,0.85,0.8499998513580114,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4243.476670157844,4632.441516551485,6.048211083365626,4.727392730192137,-3.7175141087350405,8.444906838927178,3.024042105643951,3.5,0.864012030183986,0.6,0.00024262052717128593,1.0001551072466757,0.00024258290080545142,198.61705437435717,0.0,7.496145584463737e-06,21.24407658637023,0.01751083433429132,8.165945002356922e-05,0.0001609610771477167,0.0006483586462519537,0.09280044726285784,0.09280044726285784,0.09280044726285784,0.09280040469381325,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488179.49695674237,595.5088096764043,0.0,0.09280044726285784,0.09280044726519972,0.09280044726519972,0.3726420933646744,0.3726420933646744,0.5,9.964632694973112,-4.985167834092863e-11,-4.985167834092863e-11,-4.985167834092863e-11,-4.985167834092863e-11,-4.985167834092863e-11,-4.985167834092863e-11,27553.633115347446,20906.286182585594,0.7587488043796569,1.027904730176319,0.6413216885253168,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492729276558078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.70348134356,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.8593417854157,260.8593417854157,-12.290658214584255,245.26006259729692,276.45862097445286,126244.40513073947,126393.30122129667,-148.89609055721294,0.0,nan,276.45862097445286,3.3086209744528787,270.21890929851315,-2.9310907014868235,263.9791976227611,-9.170802377238886,257.739485947326,-15.410514052673989,251.49977427214466,-21.650225727855315,245.26006259729692,-27.889937402703055,1.0,1.0,26381.15544483698,26381.15544483698,275.62356576348094,2.4735657634809627,275.62356576348094,275.62356576348094,77520.20424949043,77525.18812136738,-4.983871876946068,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.62356576348094,2.4735657634809627,1.0,0.002,0.13055635035496185,0.004908053870881189,0.00020166968913708092,0.001798330310557611,0.10083484456854046,0.10083484456854046,0.0,-3.053082960058351e-13,0.9999993166844926,0.9999993166844926,0.0,0.09280038385321501,6.341198470990257e-08,0.0,0.0,0.0,1600143.0190617219,266.6546318291055,0.0,1.0,1284364.6160801738,2598.7083588277915,,,,,,,,,,,,,,,,,3.0,16541.571010882722,1553.5305852744043,0.3726420933646744,6.17534620354742,3.024042105643951
434.0,-29.63149418593068,4.728095715223902,35.06545369816323,24.189886345434957,5.04067750177776,-26.164277017170164,-39.69217211762441,1.573460332986646,-6.495488332366733,-6.495488332371762,40.13034332184064,42576.68030577181,25665.641795801173,25665.641795801173,68242.322101573,77530.65082937106,77524.54976356107,25665.641795801173,103190.19155936224,103190.19155936224,103190.19155936224,130743.78534713629,126235.00090215534,4508.784444980943,0.0,91568.5991214223,56615.05788911849,38837.268035893125,27553.593787774054,66390.86182366718,20906.249797085828,1553.5317152870741,0.0,0.8785886275291308,2.72921600450584,0.0014947054983599872,1.0,1.0,-6.495488332366733,334450.8970205393,1560160.9373576557,4.664843034527257,1560160.9373576557,4.664843034527257,0.7587485668153475,0.09280002004385825,4.028046144702076,101325.0,128390.04854988227,1.267111261286773,1.0,0.0,4.028046144704338,1.2843588705770868,1.2846704502979023,3.13623103088952,0.0,16541.553450607633,0.0,0.0,22732.75822370077,2318.0962126415006,19322.8430485329,1970.3816337416856,0.85,0.8499999365843449,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4243.27211391886,4632.441516551485,6.048549587855152,4.728095715223902,-3.717555182265536,8.445650897489438,3.023799153622901,3.5,0.8639426153208288,0.6,0.00024258290080545142,1.0001546213480168,0.00024254539810904054,198.61828158894613,0.0,7.473237948862598e-06,21.179156347076603,0.017518307572240183,8.164730288265655e-05,0.00016093559792279487,0.0006482560147582373,0.0928000200413366,0.0928000200413366,0.0928000200413366,0.09280000344271383,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488179.3127301776,595.5088677013022,0.0,0.0928000200413366,0.09280002004385825,0.09280002004385825,0.3726403721881984,0.3726403721881984,0.5,9.964632196429926,5.002220859751105e-12,5.002220859751105e-12,5.002220859751105e-12,5.002220859751105e-12,5.002220859751105e-12,5.002220859751105e-12,27553.593787774054,20906.249797085828,0.7587485668153475,1.0278872758546689,0.6413033230213917,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492818561050778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.638561104264,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.858478125872,260.858478125872,-12.291521874127966,245.25861747023671,276.4583387822591,126249.1673903363,126397.77606834001,-148.60867800367225,0.0,nan,276.4583387822591,3.3083387822591135,270.21839451943816,-2.9316054805618137,263.9784502567713,-9.171549743228695,257.7385059943634,-15.411494005636598,251.49856173216358,-21.651438267836397,245.25861747023671,-27.891382529763263,1.0,1.0,26381.15544483698,26381.15544483698,275.62337174996935,2.473371749969374,275.62337174996935,275.62337174996935,77519.5503958902,77524.54976356107,-4.9993676708691055,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.62337174996935,2.473371749969374,1.0,0.002,0.130556388977709,0.004908031866633067,0.00020166969898556043,0.0017983303007453105,0.10083484949278021,0.10083484949278021,0.0,-2.691293368717318e-13,0.999999583803729,0.999999583803729,0.0,0.09279998142083595,3.862302229121417e-08,0.0,0.0,0.0,1600142.8782191991,266.65451166763324,0.0,1.0,1284365.0262923902,2598.706698345328,,,,,,,,,,,,,,,,,3.0,16541.553450607633,1553.5317152870741,0.3726403721881984,6.17534620354742,3.023799153622901
