time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
435.0,-29.63297956108297,4.728797203723539,35.06543274204214,24.189530743192904,5.04047878900757,-26.16563372606191,-39.69348535230381,1.5731329540060814,-6.495599507967029,-6.495599507910864,40.13030275755296,42575.69120116745,25665.821379917663,25665.821379917663,68241.51258108512,77530.01012342896,77523.90982495944,25665.821379917663,103189.7312048771,103189.7312048771,103189.7312048771,130743.26950685712,126234.50659872835,4508.762908128773,0.0,91568.47838051578,56614.58736414098,38837.656684860885,27553.53830198002,66391.19498684091,20906.202327850875,1553.531862220586,0.0,0.878588179923,2.7292046974129813,0.0014947054983599872,1.0,1.0,-6.495599507967029,334449.4293757669,1560159.1835604038,4.664858261149862,1560159.1835604038,4.664858261149862,0.7587483719413466,0.09279958671948796,4.028046144702076,101325.0,128390.04598878199,1.2671112360106784,1.0,0.0,4.02804614470317,1.2843604785229839,1.2846720104643912,3.1362271045075554,0.0,16541.53593466937,0.0,0.0,22732.728248645326,2318.0931560364984,19322.815796430114,1970.3788548005807,0.85,0.8499998585775372,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4243.068118381414,4632.441516551485,6.048882710303574,4.728797203723539,-3.7175895451765055,8.446386748900045,3.0235568753244704,3.5,0.8638733929498487,0.6,0.00024254539810904054,1.000154146019091,0.00024250801646370502,198.61950502955378,0.0,7.44872111608061e-06,21.109675642972448,0.017525756293356263,8.163520182012333e-05,0.0001609101962889172,0.0006481536958048272,0.09279958671726966,0.09279958671726966,0.09279958671726966,0.09279958047324682,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488179.11746196577,595.5089292206013,0.0,0.09279958671726966,0.09279958671948796,0.09279958671948796,0.37263865641662036,0.37263865641662036,0.5,9.964632008424694,-5.616129783447832e-11,-5.616129783447832e-11,-5.616129783447832e-11,-5.616129783447832e-11,-5.616129783447832e-11,-5.616129783447832e-11,27553.53830198002,20906.202327850875,0.7587483719413466,1.027869924537598,0.641285206714628,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492907565824458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.569080400164,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.8576183964331,260.8576183964331,-12.292381603566866,245.2571767222715,276.45806007121035,126254.19329845677,126402.12572864474,-147.93243018796645,0.0,nan,276.45806007121035,3.3080600712103774,270.2178834010816,-2.9321165989183555,263.97770673107857,-9.172293268921408,257.7375300612885,-15.412469938711467,251.4973533916682,-21.652646608331764,245.2571767222715,-27.892823277728468,1.0,1.0,26381.15544483698,26381.15544483698,275.6231865395626,2.4731865395626187,275.6231865395626,275.6231865395626,77518.94216299873,77523.90982495944,-4.9676619607053,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6231865395626,2.4731865395626187,1.0,0.002,0.1305564155645232,0.004908011546281515,0.00020166969396723258,0.0017983303057050965,0.10083484698361629,0.10083484698361629,0.0,-3.276710500155211e-13,0.9999997134985354,0.9999997134985354,0.0,0.09279956013227045,2.658721750500538e-08,0.0,0.0,0.0,1600142.7479089277,266.65440049203295,0.0,1.0,1284365.405828021,2598.7051620388265,,,,,,,,,,,,,,,,,3.0,16541.53593466937,1553.531862220586,0.37263865641662036,6.17534620354742,3.0235568753244704
436.0,-29.634460422420148,4.729497035012443,35.065411899464145,24.1891554434784,5.040257443830807,-26.16698863578781,-39.69479453573001,1.5727856572199075,-6.4957187122493565,-6.495718712310566,40.13026412131683,42574.70473392107,25666.02024520468,25666.02024520468,68240.72497912575,77529.38157021106,77523.27029676289,25666.02024520468,103189.29054196757,103189.29054196757,103189.29054196757,130742.78826952573,126234.04616773952,4508.742101786202,0.0,91568.35880462526,56614.10851347015,38838.05587906123,27553.497727558166,66391.55360661939,20906.165108603516,1553.5329089962245,0.0,0.8785876815315343,2.7291925738056895,0.0014947054983599872,1.0,1.0,-6.495747415750145,334447.8557488556,1560157.513124782,4.66487521539483,1560157.513124782,4.66487521539483,0.7587481384511778,0.09279916180262832,4.028046144702076,101325.0,128390.04448552744,1.2671112211747095,1.0,0.0,4.028046144702047,1.2843621793409792,1.2846736636808624,3.1362229513554443,0.0,16541.518461180956,0.0,0.0,22732.69856281596,2318.0901289243484,19322.790595545874,1970.3762850255566,0.85,0.8499998599881275,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4242.864722724391,4632.441516551485,6.049219553887695,4.729497035012443,-3.7176300167990926,8.447127051811535,3.0233153172139007,3.5,0.8638043763468287,0.6,0.00024250801646370502,1.0001536794224355,0.00024247075369831917,198.62072476549525,0.0,7.42472389373114e-06,21.04166751483405,0.017533181017249995,8.162313973892596e-05,0.00016088487672477907,0.000648051707432115,0.09279916180044555,0.09279916180044555,0.09279916180044555,0.0927991781279535,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488178.92825253,595.5089888639692,0.0,0.09279916180044555,0.09279916180262832,0.09279916180262832,0.372636946209322,0.372636946209322,0.5,9.964632497709129,6.122036211309023e-11,6.122036211309023e-11,6.122036211309023e-11,6.122036211309023e-11,-2.8703439568289468e-05,6.122036211309023e-11,27553.497727558166,20906.165108603516,0.7587481384511778,1.02785250942406,0.6412668844320624,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492996296963176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.501072272025,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.85676023539247,260.85676023539247,-12.293239764607506,245.25574013111103,276.4577803401775,126258.91711487526,126406.57967331464,-147.66255843937594,0.0,nan,276.4577803401775,3.307780340177544,270.2173722980875,-2.932627701912452,263.9769642561005,-9.173035743899504,257.7365562142762,-15.413443785723757,251.496148172602,-21.653851827397972,245.25574013111103,-27.894259868888952,1.0,1.0,26381.15544483698,26381.15544483698,275.62299334777526,2.4729933477752866,275.62299334777526,275.62299334777526,77518.29210819489,77523.27029676289,-4.978188567998586,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.62299334777526,2.4729933477752866,1.0,0.002,0.1305564209450937,0.004907989856400075,0.00020166965286356464,0.0017983303468781175,0.10083482643178232,0.10083482643178232,0.0,-2.5831810648857534e-13,0.9999999420159674,0.9999999420159674,0.0,0.09279915642175869,5.380869620933207e-09,0.0,0.0,0.0,1600142.6081879446,266.6542812877506,0.0,1.0,1284365.8127720128,2598.7035147886,,,,,,,,,,,,,,,,,3.0,16541.518461180956,1553.5329089962245,0.372636946209322,6.17534620354742,3.0233153172139007
437.0,-29.635936375764715,4.730195408482966,35.065391120520225,24.18880850253629,5.040067285894626,-26.168336009607057,-39.6960987947881,1.5724669196975016,-6.4958269242582105,-6.495827002743465,40.13022427217773,42573.71913258391,25666.19518363743,25666.19518363743,68239.91431622134,77528.74147474865,77522.64583273832,25666.19518363743,103188.84101637575,103188.84101637575,103188.84101637575,130742.28371826981,126233.56249274898,4508.721225520831,0.0,91568.23832956732,56613.64105857644,38838.44141221209,27553.442701894055,66391.88411410614,20906.11816176181,1553.533001287783,0.0,0.8785872468204448,2.7291815581054273,0.0014947054983599872,1.0,1.0,-6.495762504348477,334446.4262009935,1560155.79024965,4.664890003375421,1560155.79024965,4.664890003375421,0.7587479498641634,0.0927987314286179,4.028046144702076,101325.0,128390.04621148638,1.2671112382085998,1.0,0.0,4.02804614470249,1.2843637463995472,1.284675183258038,3.1362191248342883,0.0,16541.5010286068,0.0,0.0,22732.668653759905,2318.087079049411,19322.77263949008,1970.374454017435,0.85,0.8500001884422029,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4242.661884089331,4632.441516551485,6.049549995932935,4.730195408482966,-3.717662319065989,8.447857727548955,3.0230744283255926,3.5,0.8637355509501693,0.6,0.00024247075369831917,1.0001531718985557,0.000242433619680519,198.6219404719747,0.0,7.4011574677045895e-06,20.974880263474805,0.0175405821747177,8.161112466630922e-05,0.00016085962903200995,0.0006479500085605938,0.09279873142934811,0.09279873142934811,0.09279873142934811,0.09279876316496784,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488178.7309450485,595.5090510816833,0.0,0.09279873142934811,0.0927987314286179,0.0927987314286179,0.3726352431672659,0.3726352431672659,0.5,9.964633449976066,-9.764183403149218e-06,-9.764183403149218e-06,4.661160346586257e-12,7.848524319342687e-08,6.449839497690846e-05,4.661160346586257e-12,27553.442701894055,20906.11816176181,0.7587479498641634,1.0278351823686618,0.6412488469134793,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493084759493364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.43428502066,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.8559066389698,260.8559066389698,-12.29409336103015,245.25430807223904,276.45750520611136,126263.99445409402,126410.87158511279,-146.877131018796,0.0,nan,276.45750520611136,3.3075052061113865,270.2168657791118,-2.933134220888178,263.97622635219,-9.17377364780998,257.73558692541485,-15.414413074585127,251.494947498752,-21.65505250124798,245.25430807223904,-27.895691927760936,1.0,1.0,26381.15544483698,26381.15544483698,275.62281281273755,2.4728128127375726,275.62281281273755,275.62281281273755,77517.69810353374,77522.64583273832,-4.947729204577627,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.62281281273755,2.4728128127375726,1.0,0.002,0.13055640883467934,0.004907970224868328,0.0002016695892659353,0.0017983304108312394,0.10083479463296766,0.10083479463296766,0.0,9.71744386346618e-14,1.0,1.0000001308243425,6.449839031574811e-05,0.0927987314286179,0.0,1.2110401375304332e-08,0.015554189982432062,0.0,1600142.4816732586,266.65417307574177,7.848058203308028e-08,1.0,1284366.1824578617,2598.7020183552554,,,,,,,,,,,,,,,,,3.0,16541.5010286068,1553.533001287783,0.3726352431672659,6.17534620354742,3.0230744283255926
438.0,-29.637408088385158,4.73089209193449,35.065370478951735,24.18843110734599,5.039842308965926,-26.169683048646142,-39.697399142291374,1.5721172692131817,-6.4959468433305005,-6.495947088358651,40.13018667790875,42572.73586018893,25666.397985774223,25666.397985774223,68239.13384596315,77528.11887136361,77522.01472534821,25666.397985774223,103188.41271112244,103188.41271112244,103188.41271112244,130741.81970856857,126233.1184142439,4508.701294324662,0.0,91568.1195352632,56613.16031438914,38838.84357874896,27553.406997446127,66392.25057619509,20906.08440503424,1553.5342988116458,0.0,0.8785867396950001,2.7291693427320536,0.0014947054983599872,1.0,1.0,-6.495745633169463,334444.8409502575,1560154.1648645215,4.664907254755847,1560154.1648645215,4.664907254755847,0.7587477079321618,0.09279831236585616,4.028046144702076,101325.0,128390.04376173827,1.2671112140314658,1.0,0.0,4.02804614470078,1.284365457718522,1.2846768472958463,3.1362149460615996,0.0,16541.48364499405,0.0,0.0,22732.63916196665,2318.084071723438,19322.740826587855,1970.3712100042171,0.85,0.849999891737876,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4242.459650854828,4632.441516551485,6.049886174074184,4.73089209193449,-3.717703568868825,8.448595660803315,3.0228342660475542,3.5,0.863666933156444,0.6,0.000242433619680519,1.0001527336110299,0.00024239659757287034,198.62315269848378,0.0,7.37563067299265e-06,20.90253732726117,0.017547957805390695,8.159914725522902e-05,0.00016083447242528997,0.0006478486765878816,0.0927983123680913,0.0927983123680913,0.0927983123680913,0.092798371754972,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488178.54051964986,595.509111171736,0.0,0.0927983123680913,0.09279831236585616,0.09279831236585616,0.3726335477184028,0.3726335477184028,0.5,9.96463523658468,7.575763726208606e-05,7.575763726208606e-05,-3.1661784305470064e-11,2.450281613164407e-07,0.00020145518919889582,-3.1661784305470064e-11,27553.406997446127,20906.08440503424,0.7587477079321618,1.0278177536344921,0.6412304973956308,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493172929858165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.36194208445,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.85505399739117,260.85505399739117,-12.29494600260881,245.2528801375551,276.4572278575622,126268.61892013744,126415.33175226323,-146.7128321258204,0.0,nan,276.4572278575622,3.307227857562225,270.2163583133812,-2.9336416866187847,263.9754887692508,-9.174511230749204,257.73461922525325,-15.415380774746723,251.49374968134438,-21.656250318655594,245.2528801375551,-27.897119862444868,1.0,1.0,26381.15544483698,26381.15544483698,275.6226197139427,2.47261971394272,275.6226197139427,275.6226197139427,77517.04023674522,77522.01472534821,-4.974488602994825,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6226197139427,2.47261971394272,1.0,0.002,0.13055637094824069,0.004907948557675507,0.0002016694809627513,0.001798330519330362,0.10083474048137565,0.10083474048137565,0.0,2.9311318996971814e-13,1.0,1.000000408270846,0.00020145522086068013,0.09279831236585616,0.0,3.7825598715776565e-08,0.0485819353284569,0.0,1600142.3413522374,266.6540531566695,2.4505982310074614e-07,1.0,1284366.5924101819,2598.7003589306787,,,,,,,,,,,,,,,,,3.0,16541.48364499405,1553.5342988116458,0.3726335477184028,6.17534620354742,3.0228342660475542
439.0,-29.63887520278476,4.731587221641393,35.06534980115798,24.188066424708836,5.039631075896504,-26.171024574913726,-39.698694879747904,1.5717804480276316,-6.496059573779348,-6.4960597117596866,40.13014434957111,42571.753349480954,25666.58443492774,25666.58443492774,68238.3377844087,77527.4922894343,77521.33873766077,25666.58443492774,103187.92317258852,103187.92317258852,103187.92317258852,130741.26784082464,126232.58718315129,4508.680657673349,0.0,91568.00046809268,56612.683935127156,38839.240592183916,27553.344668236132,66392.58526042005,20906.03192449555,1553.5341535809346,0.0,0.8785862909491576,2.729157889972083,0.0014947054983599872,1.0,1.0,-6.495946325342572,334443.3542148363,1560152.334805038,4.664922520191097,1560152.334805038,4.664922520191097,0.7587475196285809,0.09279788467173293,4.028046144702076,101325.0,128390.04303794904,1.2671112068882215,1.0,0.0,4.028046144703432,1.284367108831876,1.2846784512570537,3.136210914312154,0.0,16541.466297138693,0.0,0.0,22732.60960243177,2318.0810574897414,19322.718589111715,1970.3689424127217,0.85,0.850000018785556,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4242.257962045052,4632.441516551485,6.050217753037047,4.731587221641393,-3.7177392777937457,8.449326499435138,3.022594757902902,3.5,0.863598502257972,0.6,0.00024239659757287034,1.0001522582035058,0.00024235969632090628,198.62436115044136,0.0,7.35344774071782e-06,20.839670897194303,0.017555311253131412,8.158721392327377e-05,0.00016080938364959656,0.0006477476178416745,0.0927978846744252,0.0927978846744252,0.0927978846744252,0.09279792626086955,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488178.32978049456,595.5091776363711,0.0,0.0927978846744252,0.09279788467173293,0.09279788467173293,0.3726318616984762,0.3726318616984762,0.5,9.964636487916733,0.00012387220357368278,0.00012387220357368278,2.7569058147491887e-11,1.3798035070067272e-07,0.00011338641712654862,2.7569058147491887e-11,27553.344668236132,20906.03192449555,0.7587475196285809,1.0278005821997866,0.6412124664598671,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493260847909313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.29907565438,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.85420380451217,260.85420380451217,-12.29579619548781,245.25145649639057,276.45695111290775,126273.40522972876,126419.69671771403,-146.29148798528632,0.0,nan,276.45695111290775,3.306951112907768,270.2158521894559,-2.9341478105440615,263.9747532660466,-9.175246733953372,257.7336543427505,-15.416345657249451,251.4925554195215,-21.657444580478483,245.25145649639057,-27.898543503609403,1.0,1.0,26381.15544483698,26381.15544483698,275.6224288851344,2.472428885134434,275.6224288851344,275.6224288851344,77516.41964587705,77521.33873766077,-4.919091783725889,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6224288851344,2.472428885134434,1.0,0.002,0.1305563496181457,0.004907928176883683,0.00020166940132751684,0.001798330599065655,0.10083470066375842,0.10083470066375842,0.0,3.9317204006406037e-13,1.0,1.0000002298611548,0.00011338638955749047,0.09279788467173293,0.0,2.1289517509370786e-08,0.027343553242897046,0.0,1600142.2090656352,266.65394042622063,1.3795278164252522e-07,1.0,1284366.9768871707,2598.6988026277318,,,,,,,,,,,,,,,,,3.0,16541.466297138693,1553.5341535809346,0.3726318616984762,6.17534620354742,3.022594757902902
440.0,-29.64033775107977,4.732280764614273,35.065329158587616,24.187703313678526,5.039421044477438,-26.172361871519534,-39.6999899536371,1.5714451649073635,-6.496173530952774,-6.496173673401971,40.130104010269825,42570.787921421426,25666.774843087027,25666.774843087027,68237.56276450845,77526.86732797894,77520.68552954857,25666.774843087027,103187.4603726356,103187.4603726356,103187.4603726356,130740.75260853796,126232.09231041757,4508.660298120389,0.0,91567.88166240205,56612.22328921563,38839.62041465158,27553.292235902365,66392.91265055395,20905.986487935614,1553.5345111639126,0.0,0.8785858273988373,2.729146299657301,0.0014947054983599872,1.0,1.0,-6.4960565830381825,334441.8498173803,1560150.5907425487,4.664938289255541,1560150.5907425487,4.664938289255541,0.7587473144387004,0.09279746201903585,4.028046144702076,101325.0,128390.04442985138,1.2671112206252295,1.0,0.0,4.028046144703819,1.2843687525090952,1.2846800479354332,3.136206900730833,0.0,16541.44899234394,0.0,0.0,22732.58010781171,2318.0780498755144,19322.69031664318,1970.366059423267,0.85,0.8499998779286486,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4242.056849959356,4632.441516551485,6.050549474209177,4.732280764614273,-3.7177760567539093,8.450056821368182,3.022355942184375,3.5,0.8635302691955358,0.6,0.00024235969632090628,1.000151786112443,0.0002423229150676723,198.6255658541809,0.0,7.32948759701303e-06,20.771767849934925,0.017562640740728424,8.157528831455747e-05,0.0001607844080063488,0.000647647014798179,0.09279746202033344,0.09279746202033344,0.09279746202033344,0.09279750456102918,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488178.12852503336,595.5092411140891,0.0,0.09279746202033344,0.09279746201903585,0.09279746201903585,0.3726301810925099,0.3726301810925099,0.5,9.964637767368982,0.00016358701088847738,0.00016358701088847738,-8.981260180007666e-12,1.4244920976125286e-07,0.00011709036380125326,-8.981260180007666e-12,27553.292235902365,20905.986487935614,0.7587473144387004,1.027783840779263,0.6411947634453756,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493348492281315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.23117260712,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.8533561394565,260.8533561394565,-12.296643860543497,245.25003716772082,276.45667511141767,126278.18608867929,126424.04261791706,-145.8565292377918,0.0,nan,276.45667511141767,3.3066751114176895,270.21534752255553,-2.9346524774444447,263.9740199337292,-9.175980066270768,257.7326923449958,-15.417307655004151,251.49136475631965,-21.658635243680322,245.25003716772082,-27.899962832279158,1.0,1.0,26381.15544483698,26381.15544483698,275.62223935346714,2.4722393534671596,275.62223935346714,275.62223935346714,77515.80003474545,77520.68552954857,-4.885494803122128,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.62223935346714,2.4722393534671596,1.0,0.002,0.13055632759138072,0.004907907554774897,0.00020166932006140386,0.0017983306800439642,0.10083466003070193,0.10083466003070193,0.0,1.0536797129256925e-13,1.0,1.000000237364447,0.00011709037278251344,0.09279746201903585,0.0,2.198486019344618e-08,0.028236636977056664,0.0,1600142.07550056,266.6538264690472,1.4245819102143287e-07,1.0,1284367.3659327691,2598.697227833148,,,,,,,,,,,,,,,,,3.0,16541.44899234394,1553.5345111639126,0.3726301810925099,6.17534620354742,3.022355942184375
441.0,-29.641795810502828,4.732972797309732,35.06530859898739,24.187354486808204,5.03922643104229,-26.173693586366362,-39.70127661069853,1.5711242068645759,-6.4962829286078545,-6.496283188214068,40.13006511903066,42569.80702883288,25666.956076427796,25666.956076427796,68236.76310526067,77526.23765489802,77520.06521339537,25666.956076427796,103187.02128982317,103187.02128982317,103187.02128982317,130740.2633891766,126231.62314930542,4508.640239871185,0.0,91567.762573054,56611.75162945191,38840.01215955788,27553.242099353432,66393.25425891131,20905.942986339356,1553.5348701392559,0.0,0.8785853824134521,2.729135160139373,0.0014947054983599872,1.0,1.0,-6.496069717112391,334440.40412690525,1560148.909288058,4.6649534267876644,1560148.909288058,4.6649534267876644,0.7587471162542406,0.09279704051363652,4.028046144702076,101325.0,128390.04086658139,1.2671111854584889,1.0,0.0,4.028046144702866,1.2843703289703243,1.2846815775355431,3.136203051289224,0.0,16541.43173011967,0.0,0.0,22732.55054277105,2318.075035080384,19322.670116416197,1970.3639995733708,0.85,0.8500000948006604,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4241.856304090448,4632.441516551485,6.050878256219331,4.732972797309732,-3.717809539458405,8.450782336768137,3.0221178063505967,3.5,0.8634622303858848,0.6,0.0002423229150676723,1.000151322020713,0.00024228625182245552,198.62676687320044,0.0,7.3056972364248666e-06,20.704345968028072,0.017569946437964848,8.15634418073913e-05,0.00016075947326028102,0.0006475465764904114,0.09279704051484097,0.09279704051484097,0.09279704051484097,0.0927971002335856,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488177.93177996104,595.5093031959166,0.0,0.09279704051484097,0.09279704051363652,0.09279704051363652,0.372628504942378,0.372628504942378,0.5,9.964639563806086,0.00021303248638560035,0.00021303248638560035,-6.24140739091672e-11,2.596062245174835e-07,0.00021347110168790095,-6.24140739091672e-11,27553.242099353432,20905.942986339356,0.7587471162542406,1.0277665083136351,0.6411766903731663,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449343586488333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.163750725216,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.85251235232676,260.85251235232676,-12.297487647673222,245.24862228296342,276.456402421874,126283.12292229656,126428.31218100172,-145.18925870514082,0.0,nan,276.456402421874,3.3064024218739974,270.21484639399165,-2.9351536060083276,263.97329036613905,-9.176709633860924,257.73173433836166,-15.418265661638316,251.49017831063088,-21.659821689369096,245.24862228296342,-27.901377717036553,1.0,1.0,26381.15544483698,26381.15544483698,275.62205807391985,2.472058073919868,275.62205807391985,275.62205807391985,77515.20195566186,77520.06521339537,-4.863257733508362,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.62205807391985,2.472058073919868,1.0,0.002,0.13055628744630868,0.004907887818267009,0.00020166921265152234,0.001798330787489773,0.10083460632576116,0.10083460632576116,0.0,1.412953955226559e-13,1.0,1.000000432611525,0.00021347116410197486,0.09279704051363652,0.0,4.008107729326675e-08,0.051478842651800846,0.0,1600141.9474407535,266.6537170713921,2.5966863859139266e-07,1.0,1284367.7397974734,2598.695714489703,,,,,,,,,,,,,,,,,3.0,16541.43173011967,1553.5348701392559,0.372628504942378,6.17534620354742,3.0221178063505967
442.0,-29.643190222159514,4.733663142132157,35.06528811782562,24.18698411146181,5.03900046408106,-26.174971154180533,-39.702513709757454,1.570781395469372,-6.4964014001647,-6.496401708542918,40.13002626296123,42568.89646185517,25667.15862089642,25667.15862089642,68236.05508275158,77525.6476801433,77519.41580418662,25667.15862089642,103186.57442508303,103186.57442508303,103186.57442508303,130739.77393318893,126231.15333697888,4508.620596210044,0.0,91567.64472107739,56611.294808038816,38840.38879226508,27553.199508105896,66393.58830037098,20905.904366691495,1553.535802586526,0.0,0.8785848885477155,2.7291231056850074,0.0014947054983599872,1.0,1.0,-6.496148093427621,334438.83956164576,1560147.2293560675,4.664970227145199,1560147.2293560675,4.664970227145199,0.758746887472766,0.0927966250055883,4.028046144702076,101325.0,128390.0409222575,1.2671111860079693,1.0,0.0,4.028046144704269,1.2843720073602232,1.284683209240478,3.1361989529660814,0.0,16541.41450907086,0.0,0.0,22732.52128491938,2318.072051609814,19322.640432778535,1970.3609726847126,0.85,0.8499998830132872,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4241.656341689141,4632.441516551485,6.0512112611827185,4.733663142132157,-3.7178498829789537,8.45151302511111,3.0218803708214175,3.5,0.8633943916632622,0.6,0.00024228625182245552,1.0001447176643712,0.00024225119379549833,198.6279154768094,0.0,7.282301860487302e-06,20.638043472621014,0.017577228739825337,8.155205309020948e-05,0.00016073419873224604,0.000647444769525201,0.09279662500328048,0.09279662500328048,0.09279662500328048,0.09279669388850094,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488177.7338810398,595.5093656547623,0.0,0.09279662500328048,0.0927966250055883,0.0927966250055883,0.3726268344419619,0.3726268344419619,0.5,9.964641634834543,0.00026386335036931996,0.00026386335036931996,-9.674749890109524e-11,3.0837821896056994e-07,0.0002536151152980892,-9.674749890109524e-11,27553.199508105896,20905.904366691495,0.758746887472766,1.0277506733638964,0.6411597497829066,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493522970319936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.09744822981,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.8516746738962,260.8516746738962,-12.298325326103793,245.24722174281675,276.4561276051243,126287.9055531524,126432.04369756013,-144.13814440774766,0.0,nan,276.4561276051243,3.3061276051243453,270.21434643258266,-2.9356535674173188,263.97256526005924,-9.177434739940736,257.7307840876069,-15.4192159123931,251.4890029151873,-21.660997084812664,245.24722174281675,-27.90277825718323,1.0,1.0,26381.15544483698,26381.15544483698,275.62186442306336,2.47186442306338,275.62186442306336,275.62186442306336,77514.57111764495,77519.41580418662,-4.844686541662668,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.62186442306336,2.47186442306338,1.0,0.002,0.13055623975440045,0.004907866475281036,0.00020166908985105544,0.0017983309097806227,0.10083454492552772,0.10083454492552772,0.0,-3.683216925898236e-13,1.0,1.0000005139344397,0.0002536152120455881,0.0927966250055883,0.0,4.761821501875971e-08,0.0611593184635285,0.0,1600141.808647235,266.6535985998353,3.0847496645947103e-07,1.0,1284368.1444051214,2598.694076705263,,,,,,,,,,,,,,,,,3.0,16541.41450907086,1553.535802586526,0.3726268344419619,6.17534620354742,3.0218803708214175
443.0,-29.644643665869253,4.734352056649585,35.06526763887874,24.186645971518033,5.038814726464603,-26.176297826642323,-39.703795163054,1.5704688872019281,-6.496505994060897,-6.496506299171545,40.12998536454208,42567.91410696193,25667.33025749244,25667.33025749244,68235.24436445437,77525.02563434668,77518.77968273632,25667.33025749244,103186.10994022875,103186.10994022875,103186.10994022875,130739.24641464025,126230.6459447577,4508.600469882542,0.0,91567.53502860431,56610.841741261764,38840.7703192695,27553.136474411498,66393.906793681,20905.85187937145,1553.5354306778727,0.0,0.8785844778411983,2.7291124686561683,0.0014947054983599872,1.0,1.0,-6.4962554606714775,334437.4588864283,1560145.4611238167,4.664984198596087,1560145.4611238167,4.664984198596087,0.7587467183195874,0.09279620082124715,4.028046144702076,101325.0,128390.04142334232,1.2671111909532922,1.0,0.0,4.028046144700688,1.284373540767444,1.2846846979892952,3.1361952086736555,0.0,16541.39851449699,0.0,0.0,22732.494052740516,2318.0692747003836,19322.62078761959,1970.3589694360044,0.85,0.8500000370742493,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4241.456915568976,4632.441516551485,6.05153624531142,4.734352056649585,-3.717879791684754,8.452231848334339,3.0216435795050316,3.5,0.8633267370014376,0.6,0.00024225119379549833,1.0001508464677917,0.00024221465657010735,198.6291127186672,0.0,6.963502815236502e-06,19.734566978380247,0.017584192242640573,8.154025759850345e-05,0.00016071093619699487,0.0006473510669597665,0.09279620082349074,0.09279620082349074,0.09279620082349074,0.092796266610275,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488177.52654704096,595.5094310820754,0.0,0.09279620082349074,0.09279620082124715,0.09279620082124715,0.3726251695794079,0.3726251695794079,0.5,9.964643614191836,0.00029895266357016226,0.00029895266357016226,1.1823431123048067e-11,3.0511063187077525e-07,0.0002508385000510316,1.1823431123048067e-11,27553.136474411498,20905.85187937145,0.7587467183195874,1.0277335324835655,0.6411418782636437,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493606274330557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.19397173557,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.8508402841498,260.8508402841498,-12.29915971585018,245.24582310843988,276.4558574599803,126292.80721234028,126436.37947733437,-143.5722649940964,0.0,nan,276.4558574599803,3.3058574599803023,270.2138505896115,-2.9361494103884525,263.97184371924857,-9.17815628075141,257.72983684894575,-15.420163151054226,251.48782997867278,-21.6621700213272,245.24582310843988,-27.9041768915601,1.0,1.0,26381.15544483698,26381.15544483698,275.6216862391756,2.4716862391755967,275.6216862391756,275.6216862391756,77514.00013644571,77518.77968273632,-4.779546290606959,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6216862391756,2.4716862391755967,1.0,0.002,0.13055619258560672,0.004907847665243882,0.00020166897363315498,0.001798331026646915,0.10083448681657749,0.10083448681657749,0.0,2.800698041538485e-13,1.0,1.0000005083089616,0.00025083848822760046,0.09279620082124715,0.0,4.7096609102695716e-08,0.06048940125700664,0.0,1600141.6860452758,266.6534940059391,3.050988084396522e-07,1.0,1284368.5014585126,2598.6926314137704,,,,,,,,,,,,,,,,,3.0,16541.39851449699,1553.5354306778727,0.3726251695794079,6.17534620354742,3.0216435795050316
444.0,-29.646092305281503,4.735039339371721,35.06524731932335,24.186283873301022,5.03860408415702,-26.177622666348263,-39.70507693067191,1.570134445197531,-6.496620519441194,-6.496621036291961,40.129949005562665,42566.953931836004,25667.52607395806,25667.52607395806,68234.48000579406,77524.4071120616,77518.17405611713,25667.52607395806,103185.70013007519,103185.70013007519,103185.70013007519,130738.80148658382,126230.21999871425,4508.581487869562,0.0,91567.41679244957,56610.38041205806,38841.151533768345,27553.101356508636,66394.25289027698,20905.818882081025,1553.5366266679844,0.0,0.8785839949602564,2.7291007968790857,0.0014947054983599872,1.0,1.0,-6.496195942159716,334435.9442730846,1560143.889154624,4.665000625293686,1560143.889154624,4.665000625293686,0.7587464877939274,0.0927957897771676,4.028046144702076,101325.0,128390.04147901839,1.2671111915027722,1.0,0.0,4.028046144701952,1.2843751797765433,1.2846862904655187,3.1361912065311626,0.0,16541.38129083393,0.0,0.0,22732.46469951305,2318.0662815041887,19322.59617607845,1970.3564597572515,0.85,0.8500000519737905,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4241.258088852866,4632.441516551485,6.051866105818702,4.735039339371721,-3.717917396075756,8.452956735447477,3.0214075072880093,3.5,0.8632592877965741,0.6,0.00024221465657010735,1.00015034959805,0.00024217824516828984,198.6303060157024,0.0,7.257356660613925e-06,20.567348776179866,0.017591449599301187,8.152846079121115e-05,0.0001606861957788962,0.0006472514114140257,0.09279578976678969,0.09279578976678969,0.09279578976678969,0.09279589017945021,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488177.3361962437,595.5094912085207,0.0,0.09279578976678969,0.0927957897771676,0.0927957897771676,0.37262350887931,0.37262350887931,0.5,9.964646624379139,0.0003655320589928124,0.0003655320589928124,-1.5518253349000588e-11,5.16850775511557e-07,0.00042509413225388926,-1.5518253349000588e-11,27553.101356508636,20905.818882081025,0.7587464877939274,1.0277166627442624,0.6411240744312926,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493693105966443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.02675353337,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.8500067578345,260.8500067578345,-12.299993242165499,245.2444266367576,276.45558687900916,126297.39197603191,126440.81567106493,-143.42369503304906,0.0,nan,276.45558687900916,3.3055868790091836,270.21335483050814,-2.9366451694918396,263.9711227820241,-9.178877217975867,257.72889073356555,-15.421109266434428,251.48665868514217,-21.663341314857803,245.2444266367576,-27.905573363242382,1.0,1.0,26381.15544483698,26381.15544483698,275.62150143676064,2.4715014367606614,275.62150143676064,275.62150143676064,77513.36725906558,77518.17405611713,-4.806797051554895,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.62150143676064,2.4715014367606614,1.0,0.002,0.13055611277045276,0.004907827143082977,0.00020166880278064392,0.00179833119611974,0.10083440139032196,0.10083440139032196,0.0,-1.0996160579312964e-12,1.0,1.0000008613126936,0.0004250941477721426,0.0927957897771676,0.0,7.981385173028876e-08,0.1025104284049044,0.0,1600141.5521097935,266.6533794805588,5.16866293764906e-07,1.0,1284368.8931504413,2598.6910459127052,,,,,,,,,,,,,,,,,3.0,16541.38129083393,1553.5366266679844,0.37262350887931,6.17534620354742,3.0214075072880093
445.0,-29.6475320266625,4.735725170216294,35.06522708130502,24.18594475546854,5.038418176291916,-26.178937006364375,-39.706345776189096,1.5698231560302511,-6.496725251413693,-6.4967259027604385,40.129910718987446,42565.978805593746,25667.700299033422,25667.700299033422,68233.67910462717,77523.78156594664,77517.57025929655,25667.700299033422,103185.27055832997,103185.27055832997,103185.27055832997,130738.31984698697,126229.75739534684,4508.562451640135,0.0,91567.297939211,56609.9093559291,38841.54287031322,27553.049288657,66394.59215897022,20905.774291211896,1553.5367796610492,0.0,0.878583572831464,2.729090130029889,0.0014947054983599872,1.0,1.0,-6.496190097098292,334434.55996495386,1560142.2338478777,4.665014985327379,1560142.2338478777,4.665014985327379,0.7587463032564732,0.09279537278748479,4.028046144702076,101325.0,128390.03568870472,1.2671111343568193,1.0,0.0,4.028046144703199,1.2843767102851964,1.2846877745765115,3.1361874693349483,0.0,16541.364114968845,0.0,0.0,22732.435193088768,2318.063272686266,19322.566270485007,1970.3534102354024,0.85,0.8499998397162286,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4241.0598083936,4632.441516551485,6.052190126683373,4.735725170216294,-3.7179476190956047,8.453672789311899,3.0211720910036033,3.5,0.8631920260010295,0.6,0.00024217824516828984,1.0001494257203623,0.00024214206291610862,198.63149197910442,0.0,7.2324078854715315e-06,20.49664394742632,0.01759868200718666,8.151678446696373e-05,0.0001606614607013261,0.0006471517773801807,0.09279537278425816,0.09279537278425816,0.09279537278425816,0.09279549203486571,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488177.13379006035,595.5095551613474,0.0,0.09279537278425816,0.09279537278748479,0.09279537278748479,0.37262185566116546,0.37262185566116546,0.5,9.964650201456967,0.0004373806449393669,0.0004373806449393669,1.4210854715202004e-11,6.513467383228999e-07,0.0005358056621389551,1.4210854715202004e-11,27553.049288657,20905.774291211896,0.7587463032564732,1.0276993484838883,0.6411061115290378,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493779651570995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.95604870461,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.8491769972868,260.8491769972868,-12.300823002713173,245.24303369980112,276.45532029485184,126302.28406433624,126445.05979018664,-142.77572585039218,0.0,nan,276.45532029485184,3.3053202948518674,270.2128629758016,-2.937137024198364,263.97040565676264,-9.17959434323734,257.727948337746,-15.422051662253978,251.4854910187576,-21.664508981242363,245.24303369980112,-27.90696630019886,1.0,1.0,26381.15544483698,26381.15544483698,275.62132671668815,2.471326716688168,275.62132671668815,275.62132671668815,77512.78042270274,77517.57025929655,-4.78983659381629,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.62132671668815,2.471326716688168,1.0,0.002,0.13055601217030183,0.004907808508859508,0.00020166860391361249,0.0017983313958558995,0.10083430195680625,0.10083430195680625,0.0,-2.304879377634794e-13,1.0,1.0000010855891308,0.0005358056479281004,0.09279537278748479,0.0,1.0060003137881138e-07,0.1292075869672004,0.0,1600141.4295427413,266.6532747485863,6.513325274681847e-07,1.0,1284369.2511453272,2598.6895968126423,,,,,,,,,,,,,,,,,3.0,16541.364114968845,1553.5367796610492,0.37262185566116546,6.17534620354742,3.0211720910036033
446.0,-29.648967519858484,4.736409451996558,35.0652070320263,24.185597185883694,5.0382220869186645,-26.180248559183134,-39.70761413276193,1.5695031262816368,-6.496834445191325,-6.496835389854147,40.12987568857712,42565.01999321254,25667.886186882377,25667.886186882377,68232.90618009491,77523.16321732919,77516.99561540718,25667.886186882377,103184.88180228956,103184.88180228956,103184.88180228956,130737.8966823768,126229.35215628242,4508.544526094382,0.0,91567.18045538683,56609.4501352883,38841.92257788725,27553.014880087245,66394.93745797449,20905.742144425054,1553.5378807189545,0.0,0.8785831133160139,2.729078991185822,0.0014947054983599872,1.0,1.0,-6.496057938835122,334433.11466624885,1560140.7193220865,4.6650306171954465,1560140.7193220865,4.6650306171954465,0.758746084064063,0.09279496528533039,4.028046144702076,101325.0,128390.03479788722,1.2671111255651342,1.0,0.0,4.028046144702463,1.2843782811885662,1.2846892993862216,3.136183633512172,0.0,16541.347069473668,0.0,0.0,22732.406026634373,2318.0602985356236,19322.540665283144,1970.3507992314546,0.85,0.8499998039206202,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4240.862117667065,4632.441516551485,6.052516086281652,4.736409451996558,-3.7179813642466453,8.454390816243203,3.0209373822073355,3.5,0.8631249663449531,0.6,0.00024214206291610862,1.0001489886049766,0.00024210599188212163,198.63267447194082,0.0,7.186934733921177e-06,20.36777303593262,0.01760586894192058,8.15051141870826e-05,0.00016063694872902603,0.0006470530420246584,0.09279496528543586,0.09279496528543586,0.09279496528543586,0.09279513052220127,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488176.9404746728,595.509616317313,0.0,0.09279496528543586,0.09279496528533039,0.09279496528533039,0.3726202107302131,0.3726202107302131,0.5,9.964655159110682,0.0005448539527606044,0.0005448539527606044,4.439471013029106e-11,9.446628155274084e-07,0.0007774510190188266,4.439471013029106e-11,27553.014880087245,20905.742144425054,0.758746084064063,1.027682362428367,0.6410883362930284,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493865665364754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.82717779312,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.84834977660773,260.84834977660773,-12.301650223392244,245.24164429265366,276.45505526062544,126307.01818376685,126449.35687855982,-142.33869479297834,0.0,nan,276.45505526062544,3.3050552606254655,270.2123730670005,-2.9376269329994784,263.9696908733847,-9.18030912661527,257.72700867978,-15.422991320219978,251.484326486202,-21.66567351379797,245.24164429265366,-27.908355707346317,1.0,1.0,26381.15544483698,26381.15544483698,275.6211507487099,2.471150748709931,275.6211507487099,275.6211507487099,77512.1678713959,77516.99561540718,-4.827744011286995,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6211507487099,2.471150748709931,1.0,0.002,0.1305558662011964,0.004907789225021122,0.00020166833305030224,0.0017983316671933392,0.10083416652515112,0.10083416652515112,0.0,2.4364147852007356e-13,1.0,1.0000015751076372,0.0007774509746241165,0.09279496528533039,0.0,1.4596930993809686e-07,0.18747854785414272,0.0,1600141.301972783,266.65316555480865,9.446184208172781e-07,1.0,1284369.624913958,2598.6880838645025,,,,,,,,,,,,,,,,,3.0,16541.347069473668,1553.5378807189545,0.3726202107302131,6.17534620354742,3.0209373822073355
447.0,-29.650398847588363,4.737092171549584,35.06518708099336,24.185242875851714,5.03801783710048,-26.18155717912832,-39.70887822853399,1.5691761685857428,-6.496944127518475,-6.496945193628919,40.12983842460566,42564.061630405085,25668.07365340099,25668.07365340099,68232.13528380607,77522.55042723096,77516.38632670457,25668.07365340099,103184.45998010556,103184.45998010556,103184.45998010556,130737.43082012753,126228.90399496222,4508.526825165298,0.0,91567.0635428161,56608.98639511513,38842.30794188997,27552.970840021964,66395.27878191194,20905.703043593003,1553.5385309411174,0.0,0.878582660572421,2.729067822441947,0.0014947054983599872,1.0,1.0,-6.496067576606265,334431.66519116727,1560139.108229831,4.665046018707669,1560139.108229831,4.665046018707669,0.7587458777122684,0.0927945576687781,4.028046144702076,101325.0,128390.03630114172,1.2671111404011026,1.0,0.0,4.028046144701882,1.2843798842558778,1.284690856510401,3.1361797191613423,0.0,16541.33006069242,0.0,0.0,22732.377001998975,2318.0573388464945,19322.51753429918,1970.3484405275176,0.85,0.8499998716632251,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4240.664989994764,4632.441516551485,6.052841644874352,4.737092171549584,-3.71801541176184,8.455107583311424,3.020703349161409,3.5,0.8630580997604025,0.6,0.00024210599188212163,1.0001485579844993,0.00024207003044629085,198.63385354576863,0.0,7.164885951803198e-06,20.305286787410264,0.017613033827872382,8.149348464795236e-05,0.00016061250723416927,0.0006469545905555298,0.09279455766138567,0.09279455766138567,0.09279455766138567,0.09279474177893186,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488176.7336399587,595.5096817607822,0.0,0.09279455766138567,0.0927945576687781,0.0927945576687781,0.3726185779985338,0.3726185779985338,0.5,9.964660680388784,0.0006509800506364627,0.0006509800506364627,5.115907697472721e-12,1.0661104283826717e-06,0.0008776170226383329,5.115907697472721e-12,27552.970840021964,20905.703043593003,0.7587458777122684,1.0276654686235693,0.6410706063937909,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449395142752156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.764691544595,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.8475242708181,260.8475242708181,-12.302475729181879,245.24025841883716,276.45479012284915,126311.63641939445,126453.68003508278,-142.04361568834815,0.0,nan,276.45479012284915,3.3047901228491696,270.2118837820275,-2.9381162179724924,263.96897744119815,-9.181022558801828,257.72607110039354,-15.423928899606437,251.48316475960323,-21.66683524039675,245.24025841883716,-27.90974158116282,1.0,1.0,26381.15544483698,26381.15544483698,275.6209704559721,2.4709704559721217,275.6209704559721,275.6209704559721,77511.54669702,77516.38632670457,-4.83962968456035,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6209704559721,2.4709704559721217,1.0,0.002,0.13055570142494793,0.00490776995799726,0.00020166803300462858,0.0017983319658979968,0.10083401650231429,0.10083401650231429,0.0,-1.0973747952003343e-12,1.0,1.0000017780199357,0.0008776170175224252,0.0927945576687781,0.0,1.6477498866318267e-07,0.21163205215039327,0.0,1600141.173584383,266.6530558724815,1.0661053124749742e-06,1.0,1284369.9997636857,2598.686566541556,,,,,,,,,,,,,,,,,3.0,16541.33006069242,1553.5385309411174,0.3726185779985338,6.17534620354742,3.020703349161409
