time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
448.0,-29.651825777115686,4.73777328719419,35.065167137382986,24.184880044218175,5.037803491067492,-26.182862850296907,-39.710141835361696,1.5688405642529708,-6.497055873952888,-6.497056873504164,40.12979873670748,42563.12041467085,25668.266122520294,25668.266122520294,68231.38653719114,77521.94413880633,77515.73558148858,25668.266122520294,103184.00170400887,103184.00170400887,103184.00170400887,130736.9197164796,126228.41073937662,4508.508977102995,0.0,91566.94726570592,56608.533869994724,38842.68155079022,27552.918012470727,66395.59956326094,20905.657492102506,1553.5388093566344,0.0,0.8785822068837293,2.729056465431503,0.0014947054983599872,1.0,1.0,-6.4962341359959055,334430.1909560214,1560137.3923412275,4.665061452380626,1560137.3923412275,4.665061452380626,0.7587456792286172,0.09279415025861258,4.028046144702076,101325.0,128390.038249805,1.2671111596329139,1.0,0.0,4.028046144703239,1.2843815275260293,1.2846924539878102,3.1361757066538343,0.0,16541.313087509567,0.0,0.0,22732.34813512258,2318.0543952443068,19322.49411166477,1970.346052083512,0.85,0.8499999206773797,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4240.4684199094045,4632.441516551485,6.053167617522001,4.73777328719419,-3.718050948828371,8.455824236022561,3.0204699853132326,3.5,0.8629914243752094,0.6,0.00024207003044629085,1.0001481031910435,0.00024203418441123793,198.63502900875835,0.0,7.143158578106417e-06,20.243711410353587,0.01762017698645049,8.148186114007884e-05,0.000160588169306212,0.0006468565562586516,0.09279415026405016,0.09279415026405016,0.09279415026405016,0.09279432432601127,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488176.5165192063,595.5097504307469,0.0,0.09279415026405016,0.09279415025861258,0.09279415025861258,0.3726169573333541,0.3726169573333541,0.5,9.964665903755566,0.0007255813690676405,0.0007255813690676405,4.206412995699793e-12,9.995512755267555e-07,0.0008227375082583421,4.206412995699793e-12,27552.918012470727,20905.657492102506,0.7587456792286172,1.0276492265452182,0.6410533332727452,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494036941780049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.70311616754,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.8466996501176,260.8466996501176,-12.303300349882363,245.23887610382906,276.4545231964465,126316.13045536466,126458.0217742783,-141.89131891359486,0.0,nan,276.4545231964465,3.304523196446496,270.2113937779091,-2.9386062220908684,263.96826435936043,-9.181735640639545,257.7251349408373,-15.424865059162698,251.48200552232322,-21.667994477676757,245.23887610382906,-27.91112389617092,1.0,1.0,26381.15544483698,26381.15544483698,275.62078349100574,2.4707834910057613,275.62078349100574,275.62078349100574,77510.9189210981,77515.73558148858,-4.816660390482866,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.62078349100574,2.4707834910057613,1.0,0.002,0.1305555469555512,0.004907750315282983,0.00020166774810229945,0.0017983322526447078,0.10083387405114973,0.10083387405114973,0.0,7.470070569060017e-13,1.0,1.0000016668450127,0.0008227375040519291,0.09279415025861258,0.0,1.5447039454501412e-07,0.19839719949773427,0.0,1600141.0425075511,266.6529441260471,9.995470691137598e-07,1.0,1284370.3810177003,2598.685023296532,,,,,,,,,,,,,,,,,3.0,16541.313087509567,1553.5388093566344,0.3726169573333541,6.17534620354742,3.0204699853132326
449.0,-29.65324756331862,4.738452612834379,35.06514701435752,24.18448330080139,5.037550383137391,-26.184167768737996,-39.711405302491016,1.5684705883597303,-6.497177725776282,-6.4971782452499385,40.12975367275529,42562.20090075364,25668.48092052615,25668.48092052615,68230.6818212798,77521.35738457952,77514.97906109993,25668.48092052615,103183.45998162609,103183.45998162609,103183.45998162609,130736.31070656706,126227.82066815083,4508.490038416233,0.0,91566.8327503033,56608.085059447694,38843.05298983957,27552.85072494097,66395.90371478054,20905.60090625493,1553.5386362911077,0.0,0.8785817211619852,2.7290441282716156,0.0014947054983599872,1.0,1.0,-6.496750950316937,334428.5887878653,1560135.444022685,4.6650779757717125,1560135.444022685,4.6650779757717125,0.7587454784608215,0.09279374139711156,4.028046144702076,101325.0,128390.04181307495,1.267111194799654,1.0,0.0,4.028046144703243,1.2843833312583262,1.2846942121143126,3.1361713023445654,0.0,16541.296154726453,0.0,0.0,22732.319705606507,2318.05149624046,19322.473788116513,1970.3439796583455,0.85,0.8500000896675309,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4240.272394677454,4632.441516551485,6.053498108457885,4.738452612834379,-3.7180939117249143,8.456546524559293,3.0202372754852718,3.5,0.8629249358529348,0.6,0.00024203418441123793,1.0001475710374783,0.00024199847244559095,198.63620024697835,0.0,7.120278212586413e-06,20.178868454469896,0.017627297264663076,8.147024044953198e-05,0.00016056394396170596,0.0006467589754531099,0.09279374140494859,0.09279374140494859,0.09279374140494859,0.09279384319545557,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488176.2838221082,595.5098239028654,0.0,0.09279374140494859,0.09279374139711156,0.09279374139711156,0.37261534517947514,0.37261534517947514,0.5,9.964668965364895,0.0007096669683051005,0.0007096669683051005,-6.053824108676054e-11,5.194736445446324e-07,0.0004272949329902076,-6.053824108676054e-11,27552.85072494097,20905.60090625493,0.7587454784608215,1.0276339051635022,0.6410365477302596,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494122194226822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.638273211654,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.8458726973291,260.8458726973291,-12.30412730267085,245.23749723659054,276.4542481580996,126320.18774278993,126462.48033628317,-142.29259349323635,0.0,nan,276.4542481580996,3.304248158099597,270.2108979737946,-2.9391020262053758,263.9675477894523,-9.182452210547694,257.72419760516703,-15.425802394832942,251.48084742087082,-21.66915257912916,245.23749723659054,-27.912502763409435,1.0,1.0,26381.15544483698,26381.15544483698,275.62057459697786,2.470574596977883,275.62057459697786,275.62057459697786,77510.24837149834,77514.97906109993,-4.730689601594349,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.62057459697786,2.470574596977883,1.0,0.002,0.13055546661771844,0.0049077285914292225,0.00020166757369269602,0.0017983324262970631,0.100833786846348,0.100833786846348,0.0,-1.024094004042908e-14,1.0,1.000000865767267,0.0004272949935284487,0.09279374139711156,0.0,8.022494562101315e-08,0.10303857721480307,0.0,1600140.8989945352,266.6528222742237,5.195341827857192e-07,1.0,1284370.7953578767,2598.683346126418,,,,,,,,,,,,,,,,,3.0,16541.296154726453,1553.5386362911077,0.37261534517947514,6.17534620354742,3.0202372754852718
450.0,-29.654607639682855,4.7391307074394025,35.065126769127666,24.184184346254938,5.0374001052116855,-26.185406865805415,-39.71260244781149,1.5681993307166302,-6.49726946877297,-6.497269794527671,40.12970990092331,42561.27339176079,25668.628646838326,25668.628646838326,68229.90203859912,77520.75022213733,77514.33376085726,25668.628646838326,103182.9624076956,103182.9624076956,103182.9624076956,130735.72701035987,126227.25702770377,4508.469982656095,0.0,91566.71447761694,56607.62864366255,38843.428704393766,27552.764602664272,66396.19330705804,20905.53258469188,1553.5368565034898,0.0,0.87858139195591,2.729034820300984,0.0014947054983599872,1.0,1.0,-6.497001924024232,334427.38029614807,1560133.551571055,4.6650891747843675,1560133.551571055,4.6650891747843675,0.7587453704253828,0.09279331902295472,4.028046144702076,101325.0,128390.03418545017,1.2671111195208504,1.0,0.0,4.028046144705048,1.284384673183042,1.2846955084935476,3.1361680256737428,0.0,16541.27927741695,0.0,0.0,22732.29034330972,2318.0485021194518,19322.448603534835,1970.3414115457201,0.85,0.8500000796981538,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4240.076864805973,4632.441516551485,6.053812104185269,4.7391307074394025,-3.7181144515013274,8.45724515894073,3.0200051608653857,3.5,0.8628586173901102,0.6,0.00024199847244559095,1.000141167160352,0.0002419643150303316,198.6373206612541,0.0,7.093689159467298e-06,20.10351507793032,0.017634390953822545,8.145923116478746e-05,0.00016053924128080349,0.0006466594719145368,0.09279331902569438,0.09279331902569438,0.09279331902569438,0.092793385625492,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488176.0624739814,595.5098937471334,0.0,0.09279331902569438,0.09279331902295472,0.09279331902295472,0.3726137312167651,0.3726137312167651,0.5,9.964670969201467,0.0006543024422853705,0.0006543024422853705,-4.411049303598702e-11,3.2575468367213034e-07,0.00026787050342136354,-4.411049303598702e-11,27552.764602664272,20905.53258469188,0.7587453704253828,1.0276176786681255,0.641019782488591,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494207140334743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.562919835116,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.8450587946832,260.8450587946832,-12.304941205316766,245.2361327840422,276.4539848053472,126325.71824050296,126465.76531977105,-140.04707926809638,0.0,nan,276.4539848053472,3.303984805347227,270.2104144010911,-2.9395855989088773,263.96684399678554,-9.183156003214435,257.723273592546,-15.426726407453998,251.4797031882872,-21.670296811712774,245.2361327840422,-27.913867215957765,1.0,1.0,26381.15544483698,26381.15544483698,275.62040839254115,2.4704083925411737,275.62040839254115,275.62040839254115,77509.7745049956,77514.33376085726,-4.5592558616626775,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.62040839254115,2.4704083925411737,1.0,0.002,0.13055541624877623,0.0049077121644380915,0.00020166745793820967,0.0017983325422552916,0.10083372896910484,0.10083372896910484,0.0,1.9350103117043993e-13,1.0,1.0000005428089487,0.0002678705475318566,0.09279331902295472,0.0,5.0292624363277434e-08,0.06459439367212706,0.0,1600140.7911822742,266.652730531227,3.2579879416516633e-07,1.0,1284371.10788938,2598.68208105944,,,,,,,,,,,,,,,,,3.0,16541.27927741695,1553.5368565034898,0.3726137312167651,6.17534620354742,3.0200051608653857
451.0,-29.656025392119364,4.739807082897698,35.06510683502694,24.18382727717983,5.037188557430549,-26.18670399717082,-39.71385652022434,1.5678671624518388,-6.497385742165534,-6.497386504034069,40.12967838742666,42560.33258028211,25668.834945918166,25668.834945918166,68229.16752620028,77520.15620789427,77513.78118349763,25668.834945918166,103182.6161294158,103182.6161294158,103182.6161294158,130735.36789683695,126226.91542847545,4508.4524683614945,0.0,91566.60793902075,56607.191837032646,38843.79566887567,27552.751767421163,66396.54743629682,20905.51552675607,1553.5391565209532,0.0,0.8785808799717856,2.729022945224113,0.0014947054983599872,1.0,1.0,-6.49675960939436,334425.8396827938,1560132.1891042362,4.665106591596023,1560132.1891042362,4.665106591596023,0.7587451047802457,0.09279292668685485,4.028046144702076,101325.0,128390.03524329595,1.2671111299609765,1.0,0.0,4.028046144700445,1.2843862966762347,1.2846970885060438,3.1361640614867574,0.0,16541.26358896834,0.0,0.0,22732.26389411019,2318.0458050516936,19322.421791675344,1970.3386774969379,0.85,0.8499998892183229,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4239.881969878829,4632.441516551485,6.054139036953368,4.739807082897698,-3.7181539867135145,8.457961069611212,3.019773807092625,3.5,0.8627925163121786,0.6,0.0002419643150303316,1.0001471556771606,0.0002419287138466209,198.6384886001887,0.0,6.784937447829496e-06,19.228512727148793,0.017641175891270375,8.144769983739758e-05,0.000160516615192934,0.0006465683329885245,0.09279292667768076,0.09279292667768076,0.09279292667768076,0.09279306515204856,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488175.89004812145,595.5099482814054,0.0,0.09279292667768076,0.09279292668685485,0.09279292668685485,0.3726121115949834,0.3726121115949834,0.5,9.964675121887533,0.0006908836534194052,0.0006908836534194052,-4.3428372009657323e-11,7.618685344823461e-07,0.0006268946397085529,-4.3428372009657323e-11,27552.751767421163,20905.51552675607,0.7587451047802457,1.0276011353099608,0.6410021939938366,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494288400412023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.687917484334,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.8442447561318,260.8442447561318,-12.305755243868191,245.23476960610418,276.45371990617997,126330.1011954285,126470.17165909888,-140.0704636703656,0.0,nan,276.45371990617997,3.3037199061799924,270.2099298461672,-2.940070153832778,263.96613978612316,-9.183860213876812,257.72234972611307,-15.427650273886911,251.47855966610297,-21.67144033389701,245.23476960610418,-27.915230393895797,1.0,1.0,26381.15544483698,26381.15544483698,275.6202277550398,2.4702277550398435,275.6202277550398,275.6202277550398,77509.14471257583,77513.78118349763,-4.636470921803266,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6202277550398,2.4702277550398435,1.0,0.002,0.1305552985489064,0.004907691444988256,0.00020166722774876607,0.0017983327714539764,0.10083361387438304,0.10083361387438304,0.0,-7.972576591963598e-13,1.0,1.0000012701086856,0.0006268946831369249,0.09279292668685485,0.0,1.1769870355336335e-07,0.15116886117390466,0.0,1600140.6555173795,266.65261425783444,7.619119628543558e-07,1.0,1284371.506312865,2598.6804683196624,,,,,,,,,,,,,,,,,3.0,16541.26358896834,1553.5391565209532,0.3726121115949834,6.17534620354742,3.019773807092625
452.0,-29.657434393112414,4.740481953729176,35.06508689629824,24.183480301313125,5.03698985105553,-26.187991968716535,-39.71510228058321,1.5675474266932337,-6.4974909896528175,-6.497491702546785,40.12963838569223,42559.39516148603,25669.015501084174,25669.015501084174,68228.4106625702,77519.55079305761,77513.14322223127,25669.015501084174,103182.15872331544,103182.15872331544,103182.15872331544,130734.85090418288,126226.41702118129,4508.433883001591,0.0,91566.49161777785,56606.740941852826,38844.16741769447,27552.69218086743,66396.8595985619,20905.46550586004,1553.5389587335812,0.0,0.8785804625525188,2.7290122472755893,0.0014947054983599872,1.0,1.0,-6.496905147279563,334424.45102400193,1560130.4596529976,4.665120791484908,1560130.4596529976,4.665120791484908,0.7587449302096432,0.09279251668844375,4.028046144702076,101325.0,128390.03390706972,1.267111116773449,1.0,0.0,4.0280461446981635,1.284387865028009,1.284698611509214,3.1361602319516115,0.0,16541.246699739873,0.0,0.0,22732.235016277435,2318.042860332268,19322.400405104036,1970.3364966735876,0.85,0.8500000282096422,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4239.68758417768,4632.441516551485,6.054459200456129,4.740481953729176,-3.7181849397720983,8.458666893501274,3.0195430648682766,3.5,0.8627265899623647,0.6,0.0002419287138466209,1.0001462489450643,0.00024189333720123712,198.63964934166836,0.0,7.07176532467218e-06,20.041382930120957,0.017648247656595048,8.143624643421276e-05,0.00016049246741240813,0.0006464710646142741,0.09279251668171548,0.09279251668171548,0.09279251668171548,0.09279264549695913,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488175.6779662542,595.5100152969884,0.0,0.09279251668171548,0.09279251668844375,0.09279251668844375,0.3726104960808917,0.3726104960808917,0.5,9.964678985401015,0.0007079322066374516,0.0007079322066374516,-4.7123194235609844e-11,7.128939500944398e-07,0.000586555267204858,-4.7123194235609844e-11,27552.69218086743,20905.46550586004,0.7587449302096432,1.027584904995235,0.6409850619261491,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449437310736916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.500787687306,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.84343256937495,260.84343256937495,-12.306567430625023,245.2334090993734,276.4534560393964,126334.67006157663,126474.42188967984,-139.7518281032188,0.0,nan,276.4534560393964,3.3034560393963943,270.2094466513877,-2.9405533486122977,263.96543726336677,-9.184562736633211,257.72142787536234,-15.42857212463764,251.4774184873633,-21.67258151263667,245.2334090993734,-27.916590900626574,1.0,1.0,26381.15544483698,26381.15544483698,275.62004875041856,2.4700487504185844,275.62004875041856,275.62004875041856,77508.54512025329,77513.14322223127,-4.598101977986516,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.62004875041856,2.4700487504185844,1.0,0.002,0.13055518842391434,0.004907672789407184,0.0002016670140319345,0.0017983329854721589,0.10083350701596724,0.10083350701596724,0.0,-4.959067011200968e-13,1.0,1.000001188389475,0.0005865553143280522,0.09279251668844375,0.0,1.1012445783993475e-07,0.14144075534642964,0.0,1600140.5320826664,266.65250901034716,7.129410732886754e-07,1.0,1284371.8654398548,2598.6790146455987,,,,,,,,,,,,,,,,,3.0,16541.246699739873,1553.5389587335812,0.3726104960808917,6.17534620354742,3.0195430648682766
453.0,-29.658839258023505,4.741155285477454,35.06506701488598,24.183134582731896,5.03679185787616,-26.189276146437468,-39.716343640442915,1.567228746355131,-6.497597552244599,-6.497598315445548,40.1296001619568,42558.45735471065,25669.200191033127,25669.200191033127,68227.65754574377,77518.9476952525,77512.52442823736,25669.200191033127,103181.72461927049,103181.72461927049,103181.72461927049,130734.36636110616,126225.95074572746,4508.415615378707,0.0,91566.3762337527,56606.2896059874,38844.540697517004,27552.641741835672,66397.18243935268,20905.421982011918,1553.5392304454815,0.0,0.8785800307191463,2.7290014042116484,0.0014947054983599872,1.0,1.0,-6.496970379665129,334423.0437004587,1560128.807073845,4.665135481726091,1560128.807073845,4.665135481726091,0.758744739538689,0.0927921106621864,4.028046144702076,101325.0,128390.03552167644,1.2671111327083784,1.0,0.0,4.028046144702333,1.2843894279855022,1.2847001294050964,3.1361564155972976,0.0,16541.229938573575,0.0,0.0,22732.20637111772,2318.03993933889,19322.37796571604,1970.3342084928129,0.85,0.8500001121873494,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4239.493759854756,4632.441516551485,6.054779566868038,4.741155285477454,-3.718217015734833,8.459372301212287,3.0193129960406013,3.5,0.8626608560116004,0.6,0.00024189333720123712,1.0001458212823482,0.0002418580691474478,198.64080668768582,0.0,7.027204433918953e-06,19.915097365726314,0.017655274861028965,8.142483496977653e-05,0.00016046850223146058,0.0006463745317595512,0.09279211065979574,0.09279211065979574,0.09279211065979574,0.09279224742869958,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488175.47332712996,595.5100799791215,0.0,0.09279211065979574,0.0927921106621864,0.0927921106621864,0.37260888273305703,0.37260888273305703,0.5,9.964683088654938,0.0007303570258727632,0.0007303570258727632,2.8194335754960775e-11,7.632009442204435e-07,0.0006279357804146457,2.8194335754960775e-11,27552.641741835672,20905.421982011918,0.758744739538689,1.0275685660014724,0.640967821090656,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494457292385963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.37450212291,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.8426223385646,260.8426223385646,-12.307377661435396,245.2320514990791,276.453193178064,126339.23541769742,126478.65068862126,-139.4152709238508,0.0,nan,276.453193178064,3.3031931780640207,270.2089648422721,-2.9410351577278675,263.9647365064524,-9.185263493547552,257.72050817065434,-15.429491829345636,251.47627983486532,-21.673720165134654,245.2320514990791,-27.917948500920886,1.0,1.0,26381.15544483698,26381.15544483698,275.6198705488841,2.469870548884103,275.6198705488841,275.6198705488841,77507.94714924399,77512.52442823736,-4.577278993368964,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6198705488841,2.469870548884103,1.0,0.002,0.1305550705310523,0.0049076539102519915,0.00020166678773000577,0.0017983332123268617,0.10083339386500288,0.10083339386500288,0.0,5.68672713086027e-14,1.0,1.0000012722154934,0.00062793575222031,0.0927921106621864,0.0,1.1789292706900581e-07,0.1514184015694966,0.0,1600140.4072481375,266.6524024477554,7.631727498846885e-07,1.0,1284372.2293947919,2598.6775414301574,,,,,,,,,,,,,,,,,3.0,16541.229938573575,1553.5392304454815,0.37260888273305703,6.17534620354742,3.0193129960406013
454.0,-29.660240046278627,4.741827154175263,35.06504723446431,24.182803148310654,5.036609366594761,-26.19055510498577,-39.717580390255875,1.566924425283216,-6.497699577393917,-6.497700499432978,40.129563312888166,42557.518225427586,25669.37575594685,25669.37575594685,68226.89398137444,77518.339632248,77511.93726935498,25669.37575594685,103181.31302530183,103181.31302530183,103181.31302530183,130733.90626490123,126225.50855498246,4508.397709918779,0.0,91566.26051352847,56605.8415937075,38844.90991091219,27552.5932395994,66397.50315051159,20905.380134700652,1553.5394866867236,0.0,0.8785796176332451,2.7289910101424906,0.0014947054983599872,1.0,1.0,-6.4969416387073124,334421.69484282756,1560127.2139286308,4.665149534218656,1560127.2139286308,4.665149534218656,0.7587445563800805,0.09279170527369203,4.028046144702076,101325.0,128390.03206975866,1.2671110986405987,1.0,0.0,4.028046144703583,1.2843909235882216,1.2847015800692845,3.1361527637153217,0.0,16541.213213300085,0.0,0.0,22732.17764249345,2318.037009834495,19322.354577116344,1970.3318235193817,0.85,0.8500001575298666,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4239.30048609131,4632.441516551485,6.055097023710708,4.741827154175263,-3.718245804005699,8.460072958180962,3.0190835877075477,3.5,0.8625953107735851,0.6,0.0002418580691474478,1.0001453997738636,0.00024182290815128753,198.64196068709353,0.0,7.005674655016206e-06,19.854081972315928,0.017662280535683982,8.141346735412866e-05,0.00016044460179331913,0.0006462782596918389,0.0927917052782204,0.0927917052782204,0.0927917052782204,0.09279186568347209,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488175.27191271586,595.5101436799324,0.0,0.0927917052782204,0.09279170527369203,0.09279170527369203,0.3726072721162684,0.3726072721162684,0.5,9.964687901930143,0.0007728856937774253,0.0007728856937774253,-1.1254996934439987e-11,9.220390779773879e-07,0.0007588607256820978,-1.1254996934439987e-11,27552.5932395994,20905.380134700652,0.7587445563800805,1.0275521027758518,0.6409505810626206,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449454123120834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.3134867295,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.8418154879432,260.8418154879432,-12.308184512056755,245.23069712185713,276.4529338540397,126343.96493380949,126482.79858028758,-138.83364647807537,0.0,nan,276.4529338540397,3.302933854039736,270.2084865076113,-2.9415134923886512,263.96403916115383,-9.185960838846142,257.7195918147133,-15.430408185286694,251.4751444682841,-21.674855531715878,245.23069712185713,-27.919302878142844,1.0,1.0,26381.15544483698,26381.15544483698,275.6197004361453,2.469700436145331,275.6197004361453,275.6197004361453,77507.37129328716,77511.93726935498,-4.565976067824522,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6197004361453,2.469700436145331,1.0,0.002,0.13055492805901234,0.004907635939586193,0.00020166652529691727,0.0017983334752613345,0.10083326264845863,0.10083326264845863,0.0,5.582517954849653e-13,1.0,1.0000015374373465,0.0007588607369370948,0.09279170527369203,0.0,1.424729352317155e-07,0.18298833115162483,0.0,1600140.2878873087,266.65230042260606,9.220503329743224e-07,1.0,1284372.5782304953,2598.676129415436,,,,,,,,,,,,,,,,,3.0,16541.213213300085,1553.5394866867236,0.3726072721162684,6.17534620354742,3.0190835877075477
455.0,-29.661636523193224,4.742497495948008,35.065027617639956,24.18246486866849,5.036418604334566,-26.191831010454504,-39.718812914192654,1.5666130915266974,-6.497804431795487,-6.497805607342359,40.12952847223336,42556.580108883296,25669.55898680155,25669.55898680155,68226.13909568485,77517.73722171014,77511.3672167208,25669.55898680155,103180.92620352235,103180.92620352235,103180.92620352235,130733.48170289336,126225.1010586233,4508.380644270064,0.0,91566.14535395938,56605.38943554777,38845.28435379068,27552.555499371014,66397.8398531617,20905.345868716904,1553.5403224502666,0.0,0.8785791810861961,2.728980317496309,0.0014947054983599872,1.0,1.0,-6.496837693305395,334420.30739354214,1560125.7076160843,4.6651643848294935,1560125.7076160843,4.6651643848294935,0.7587443520146123,0.09279130581866665,4.028046144702076,101325.0,128390.03062218022,1.2671110843541102,1.0,0.0,4.028046144701987,1.2843924517599172,1.2847030634477308,3.136149032316963,0.0,16541.196522866772,0.0,0.0,22732.149053057045,2318.034094523313,19322.329254420987,1970.3292413230806,0.85,0.8500001125860337,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4239.107780100896,4632.441516551485,6.055415506842947,4.742497495948008,-3.7182768441857355,8.460774340133744,3.0188548602405154,3.5,0.8625299600687187,0.6,0.00024182290815128753,1.0001449538889522,0.0002417878600606703,198.64311114644792,0.0,6.984449216985409e-06,19.79392908093665,0.017669264984900967,8.140214004025843e-05,0.00016042076811102909,0.0006461822565197765,0.09279130581383738,0.09279130581383738,0.09279130581383738,0.0927915059226204,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488175.0744803775,595.510206184223,0.0,0.09279130581383738,0.09279130581866665,0.09279130581866665,0.37260566657024236,0.37260566657024236,0.5,9.964693903812783,0.0008497731993202251,0.0008497731993202251,-1.5347723092418164e-11,1.1755468563023896e-06,0.000967914036948514,-1.5347723092418164e-11,27552.555499371014,20905.345868716904,0.7587443520146123,1.0275355229412044,0.6409332020890565,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494624927378812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.253333838125,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.84101104296036,260.84101104296036,-12.308988957039617,245.22934605118434,276.4526760347455,126348.56476351668,126486.9844743267,-138.4197108100332,0.0,nan,276.4526760347455,3.3026760347455024,270.2080100380376,-2.9419899619623493,263.9633440413124,-9.186655958687595,257.71867804459407,-15.431321955405906,251.4740120478883,-21.675987952111683,245.22934605118434,-27.92065394881564,1.0,1.0,26381.15544483698,26381.15544483698,275.6195293785164,2.4695293785164267,275.6195293785164,275.6195293785164,77506.77437543329,77511.3672167208,-4.592841287507326,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6195293785164,2.4695293785164267,1.0,0.002,0.13055474633724698,0.004907617598326986,0.00020166620102338354,0.001798333798326954,0.10083310051169177,0.10083310051169177,0.0,-6.496626153706941e-13,1.0,1.0000019609276607,0.0009679140522962371,0.09279130581866665,0.0,1.8172088780548122e-07,0.23339739039361393,0.0,1600140.1653453375,266.6521955682045,1.175562204025482e-06,1.0,1284372.9370475484,2598.674676999434,,,,,,,,,,,,,,,,,3.0,16541.196522866772,1553.5403224502666,0.37260566657024236,6.17534620354742,3.0188548602405154
456.0,-29.663028630468233,4.74316633128678,35.06500810842176,24.18212672872471,5.03622749399114,-26.193103018015123,-39.72004103763027,1.5663018815362124,-6.497907915970757,-6.497909250795962,40.12949234331292,42555.64273486644,25669.739759194254,25669.739759194254,68225.38249406069,77517.13701448462,77510.78148698556,25669.739759194254,103180.52124617982,103180.52124617982,103180.52124617982,130733.0319124364,126224.66804003684,4508.363872399567,0.0,91566.0304901698,56604.93609661671,38845.66043728121,27552.510666256578,66398.17110353778,20905.306589499087,1553.5407849830442,0.0,0.8785787573607681,2.7289697750720343,0.0014947054983599872,1.0,1.0,-6.4968099509870285,334418.9392807205,1560124.1456097774,4.6651787992789675,1560124.1456097774,4.6651787992789675,0.7587441610212935,0.09279090596127987,4.028046144702076,101325.0,128390.02472051432,1.2671110261091965,1.0,0.0,4.028046144700614,1.284393979123362,1.2847045461626463,3.136145302901015,0.0,16541.179872111043,0.0,0.0,22732.12053705066,2318.031186699909,19322.29931802735,1970.3261886604857,0.85,0.8499998619369581,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4238.915623645563,4632.441516551485,6.055732653889841,4.74316633128678,-3.718306839031455,8.461473170318236,3.0186267919322525,3.5,0.8624647976949292,0.6,0.0002417878600606703,1.0001445019369526,0.0002417529262945568,198.64425801761178,0.0,6.962061759952182e-06,19.730483027704484,0.017676227046660917,8.139085461754557e-05,0.0001603970054431247,0.0006460865393969363,0.09279090595985988,0.09279090595985988,0.09279090595985988,0.0927911303311039,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488174.86730428314,595.5102717944291,0.0,0.09279090595985988,0.09279090596127987,0.09279090596127987,0.372604069892417,0.372604069892417,0.5,9.964700634415847,0.0009370326926045891,0.0009370326926045891,4.672529030358419e-11,1.3348251854949922e-06,0.0010992998089136563,4.672529030358419e-11,27552.510666256578,20905.306589499087,0.7587441610212935,1.0275190018061438,0.6409158871033876,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449470836686688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.189887784894,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.840208931834,260.840208931834,-12.309791068165964,245.22799843747256,276.45241942620174,126353.14122797671,126491.15935681397,-138.01812883724625,0.0,nan,276.45241942620174,3.302419426201766,270.2075352284646,-2.942464771535356,263.9626510307043,-9.18734896929567,257.717766832949,-15.432233167050981,251.47288263521185,-21.67711736478813,245.22799843747256,-27.922001562527413,1.0,1.0,26381.15544483698,26381.15544483698,275.61935797165035,2.4693579716503677,275.61935797165035,275.61935797165035,77506.17920289008,77510.78148698556,-4.602284095482901,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.61935797165035,2.4693579716503677,1.0,0.002,0.1305545399500442,0.004907599631647202,0.00020166583925672126,0.001798334160486308,0.10083291962836063,0.10083291962836063,0.0,-2.5697066002861035e-13,1.0,1.0000022270813593,0.001099299762188366,0.09279090596127987,0.0,2.0638681948829772e-07,0.2650777185373075,0.0,1600140.0442744994,266.6520920840292,1.3347784602046886e-06,1.0,1284373.290864815,2598.673244822667,,,,,,,,,,,,,,,,,3.0,16541.179872111043,1553.5407849830442,0.372604069892417,6.17534620354742,3.0186267919322525
457.0,-29.664416452598214,4.743833657526137,35.06498869351325,24.181789077725284,5.0360362991996785,-26.19437117743181,-39.721268497500546,1.5659910240143229,-6.498011173043096,-6.498012636934887,40.129456045952764,42554.7214598323,25669.920851165145,25669.920851165145,68224.64231099744,77516.5388695567,77510.19226866055,25669.920851165145,103180.11311982569,103180.11311982569,103180.11311982569,130732.57790492363,126224.23043262915,4508.347472294476,0.0,91565.9159226172,56604.497115038976,38846.02089730914,27552.464785097935,66398.48568240707,20905.26657334479,1553.5411911235274,0.0,0.8785783356661296,2.728959259232552,0.0014947054983599872,1.0,1.0,-6.496806714310026,334417.5745670257,1560122.5763216144,4.665193144653128,1560122.5763216144,4.665193144653128,0.7587439721418914,0.0927905082975968,4.028046144702076,101325.0,128390.02722593851,1.2671110508358105,1.0,0.0,4.028046144699581,1.2843955046063562,1.2847060271433948,3.136141578085481,0.0,16541.16326234453,0.0,0.0,22732.092094587868,2318.0282863758644,19322.2780181154,1970.3240166739306,0.85,0.849999988461938,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4238.724019839167,4632.441516551485,6.056049115492818,4.743833657526137,-3.7183366957664203,8.462170353292557,3.0183993864193623,3.5,0.8623998246912464,0.6,0.0002417529262945568,1.0001440587410857,0.0002417181046886977,198.6454013700868,0.0,6.939392049376333e-06,19.666237067932528,0.017683166438710294,8.137957673759786e-05,0.00016037334955695893,0.0006459912523958667,0.09279050830312803,0.09279050830312803,0.09279050830312803,0.09279075248988743,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488174.6564376441,595.510338596724,0.0,0.09279050830312803,0.0927905082975968,0.0927905082975968,0.37260248328813483,0.37260248328813483,0.5,9.964707961504267,0.001028072167969185,0.001028072167969185,-3.177547114319168e-11,1.4638918059972639e-06,0.0012059226248766208,-3.177547114319168e-11,27552.464785097935,20905.26657334479,0.7587439721418914,1.0275029860970795,0.640898975669073,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494791546180652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.12564182512,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.83940911210385,260.83940911210385,-12.310590887896126,245.22665439156947,276.45216383264346,126357.69811981167,126495.32197185782,-137.62385204613804,0.0,nan,276.45216383264346,3.302163832643487,270.207061944433,-2.9429380555669695,263.9619600562033,-9.188039943796696,257.7168581679924,-15.43314183200755,251.47175627978183,-21.67824372021815,245.22665439156947,-27.92334560843051,1.0,1.0,26381.15544483698,26381.15544483698,275.61918641850195,2.4691864185019767,275.61918641850195,275.61918641850195,77505.58629786024,77510.19226866055,-4.605970800315845,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.61918641850195,2.4691864185019767,1.0,0.002,0.13055431354750843,0.00490758179778004,0.0002016654466794242,0.0017983345540601827,0.1008327233397121,0.1008327233397121,0.0,7.396067265574846e-13,1.0,1.0000024430711287,0.001205922656652092,0.0927905082975968,0.0,2.2640346006917683e-07,0.290786636978867,0.0,1600139.9234267138,266.6519888269569,1.463923581468407e-06,1.0,1284373.6438039334,2598.671816201573,,,,,,,,,,,,,,,,,3.0,16541.16326234453,1553.5411911235274,0.37260248328813483,6.17534620354742,3.0183993864193623
458.0,-29.665799697123788,4.744499144722791,35.064969169311354,24.18139324234801,5.035779240637438,-26.195641803371338,-39.72249634154139,1.5656213470385978,-6.498132203044747,-6.498133306369128,40.12941406289649,42553.821389877005,25670.141538518863,25670.141538518863,68223.96292839586,77515.97203237831,77509.4685569738,25670.141538518863,103179.61009549267,103179.61009549267,103179.61009549267,130732.01927593768,126223.68884535246,4508.330430585215,0.0,91565.80414492756,56604.05073793592,38846.392674435156,27552.40918044501,66398.80185488016,20905.21847147976,1553.5415513983578,0.0,0.8785778420220157,2.728946992267347,0.0014947054983599872,1.0,1.0,-6.497224960296421,334415.9817180064,1560120.7612178423,4.665209937644073,1560120.7612178423,4.665209937644073,0.7587437575628408,0.09279011307855002,4.028046144702076,101325.0,128390.03028812366,1.2671110810572284,1.0,0.0,4.028046144699539,1.284397304863954,1.2847077831091278,3.136137182356307,0.0,16541.146692020175,0.0,0.0,22732.06434473456,2318.025456678332,19322.257430766316,1970.3219173485663,0.85,0.8500001204352539,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4238.532965938527,4632.441516551485,6.056374161722436,4.744499144722791,-3.7183797011624247,8.462878845885216,3.018172640387046,3.5,0.8623350401105846,0.6,0.0002417181046886977,1.0001435851697353,0.00024168340253632233,198.64654096282104,0.0,6.917151872227549e-06,19.603208405892875,0.017690083590582523,8.136829677315657e-05,0.00016034980791554114,0.0006458964255779139,0.09279011307830322,0.09279011307830322,0.09279011307830322,0.0927903047682419,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488174.4256656084,595.5104115940067,0.0,0.09279011307830322,0.09279011307855002,0.09279011307855002,0.37260090719841044,0.37260090719841044,0.5,9.964713714115813,0.001047617737924611,0.001047617737924611,-1.5631940186722204e-11,1.1033243936253712e-06,0.0009083460727197235,-1.5631940186722204e-11,27552.40918044501,20905.21847147976,0.7587437575628408,1.0274878615657062,0.6408823683728774,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494874470360264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.06261316308,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.8386055956811,260.8386055956811,-12.31139440431889,245.2253134566893,276.4518977346786,126361.48318699669,126499.74312388421,-138.25993688754096,0.0,nan,276.4518977346786,3.3018977346786187,270.20658087909004,-2.9434191209099367,263.96126402348614,-9.18873597651384,257.7159471678646,-15.434052832135364,251.47063031227788,-21.6793696877221,245.2253134566893,-27.924686543310685,1.0,1.0,26381.15544483698,26381.15544483698,275.61898202244333,2.468982022443356,275.61898202244333,275.61898202244333,77504.90293360109,77509.4685569738,-4.565623372720438,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.61898202244333,2.468982022443356,1.0,0.002,0.13055414301394538,0.004907560584749014,0.0002016651332379916,0.001798334867615001,0.1008325666189958,0.1008325666189958,0.0,8.529925897560187e-13,1.0,1.0000018402525483,0.0009083460883516636,0.09279011307855002,0.0,1.7053467099573382e-07,0.21903030703176923,0.0,1600139.7810460974,266.65186779695523,1.1033400255655579e-06,1.0,1284374.055744058,2598.6701487586265,,,,,,,,,,,,,,,,,3.0,16541.146692020175,1553.5415513983578,0.37260090719841044,6.17534620354742,3.018172640387046
459.0,-29.66717897952364,4.745163359587218,35.0649494050897,24.181082134041958,5.035616781185674,-26.196899403460648,-39.723710844386346,1.5653372051083863,-6.498223187622955,-6.498223874873807,40.12936808916039,42552.883349554235,25670.294216112106,25670.294216112106,68223.17756566634,77515.36521766962,77508.7828823992,25670.294216112106,103179.0770985113,103179.0770985113,103179.0770985113,130731.38910302956,126223.07769894156,4508.311404088002,0.0,91565.6890909645,56603.60326758717,38846.762025974815,27552.312004518262,66399.07403049308,20905.142261802088,1553.539219998232,0.0,0.8785775264821944,2.7289377872492344,0.0014947054983599872,1.0,1.0,-6.497658480506232,334414.7862084835,1560118.7735805404,4.665220671815387,1560118.7735805404,4.665220671815387,0.758743667623025,0.09278969704122299,4.028046144702076,101325.0,128390.02533295138,1.2671110321534802,1.0,0.0,4.028046144701522,1.284398704970813,1.2847091389807155,3.1361337636926456,0.0,16541.13016713976,0.0,0.0,22732.035781515835,2318.022544040609,19322.22725951695,1970.3188407373516,0.85,0.8499998612191384,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4238.342376004608,4632.441516551485,6.0566825279252035,4.745163359587218,-3.7184000990811104,8.463563458668329,3.017946451787247,3.5,0.8622704147963562,0.6,0.00024168340253632233,1.0001431754767884,0.00024164880435354367,198.64767730277364,0.0,6.893462533333907e-06,19.53607281946829,0.017696977053115858,8.13571407935328e-05,0.00016032626174278952,0.0006458015805075393,0.09278969704163532,0.09278969704163532,0.09278969704163532,0.09278981920174013,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488174.1856600659,595.5104873984549,0.0,0.09278969704163532,0.09278969704122299,0.09278969704122299,0.37259933327721156,0.37259933327721156,0.5,9.964717379019618,0.0009838150729137851,0.0009838150729137851,1.1027623258996755e-11,6.872508606647898e-07,0.0005653943675838491,1.1027623258996755e-11,27552.312004518262,20905.142261802088,0.758743667623025,1.027471821886184,0.6408656140296817,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449495712192224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.99547757666,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.8378080147992,260.8378080147992,-12.312191985200798,245.22397661156438,276.45163941803906,126366.42718095987,126503.66579686468,-137.23861590480257,0.0,nan,276.45163941803906,3.3016394180390876,270.20610685675024,-2.9438931432497384,263.96057429544976,-9.189425704550217,257.71504173413916,-15.434958265860814,251.46950917285253,-21.68049082714745,245.22397661156438,-27.926023388435596,1.0,1.0,26381.15544483698,26381.15544483698,275.6188121278498,2.4688121278498443,275.6188121278498,275.6188121278498,77504.39885531279,77508.7828823992,-4.384027086416609,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6188121278498,2.4688121278498443,1.0,0.002,0.13055403686639303,0.004907544568854209,0.00020166493173045893,0.0017983350683275078,0.10083246586522947,0.10083246586522947,0.0,5.7966652311503e-14,1.0,1.0000011455155966,0.0005653943565562258,0.09278969704122299,0.0,1.061476895867148e-07,0.13633337140126642,0.0,1600139.673803662,266.651776812377,6.872398330415308e-07,1.0,1284374.364925693,2598.668897260448,,,,,,,,,,,,,,,,,3.0,16541.13016713976,1553.539219998232,0.37259933327721156,6.17534620354742,3.017946451787247
460.0,-29.6685337568923,4.745825421307931,35.06492978540079,24.180715705174975,5.035389342411421,-26.198141446782152,-39.724915533419676,1.564997105898559,-6.498340064544493,-6.4983406818359475,40.12933327965727,42552.01059290246,25670.50667638739,25670.50667638739,68222.51726928985,77514.79754955297,77508.15532199218,25670.50667638739,103178.66199837957,103178.66199837957,103178.66199837957,130730.94289163084,126222.64772317129,4508.29516845955,0.0,91565.57665816319,56603.17895715294,38847.10855667806,27552.280893251278,66399.38944992934,20905.112121125792,1553.5406364604248,0.0,0.8785770264805858,2.728925909308991,0.0014947054983599872,1.0,1.0,-6.497832930639277,334413.2443547757,1560117.26862226,4.6652376810983816,1560117.26862226,4.6652376810983816,0.7587434304303402,0.09278933197267292,4.028046144702076,101325.0,128390.025722684,1.267111035999842,1.0,0.0,4.028046144703432,1.2844003664881265,1.284710756459379,3.1361297067485014,0.0,16541.11367552578,0.0,0.0,22732.007869024947,2318.0196977586584,19322.20391031674,1970.3164597815505,0.85,0.8499998777778681,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4238.152391554237,4632.441516551485,6.0570041623664626,4.745825421307931,-3.7184404303251632,8.464265851633094,3.0177209885125538,3.5,0.8622059967178725,0.6,0.00024164880435354367,1.0001406331423552,0.00024161482530142192,198.64879346505018,0.0,6.8728486478790724e-06,19.477653068089293,0.017703849901763737,8.134607635682112e-05,0.00016030272799672255,0.0006457067854924238,0.09278930947643922,0.09278930947643922,0.09278930947643922,0.09278944712121763,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488173.9974409301,595.5105469075852,0.0,0.09278930947643922,0.09278933197267292,0.09278933197267292,0.372597752774906,0.372597752774906,0.5,9.964721501316614,0.0009307010364523194,0.0009307010364523194,4.6782133722444996e-11,6.172914481794578e-07,0.0005077511966646853,4.6782133722444996e-11,27552.280893251278,20905.112121125792,0.7587434304303402,1.0274569967354188,0.640849425656093,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449503953763434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.93705782528,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.83701161432305,260.83701161432305,-12.312988385676931,245.22264676302314,276.4513764673455,126370.6356740893,126507.67192186431,-137.03624777500582,0.0,nan,276.4513764673455,3.3013764673455057,270.2056305254962,-2.9443694745037874,263.95988458413257,-9.19011541586741,257.71413864314206,-15.435861356857913,251.46839270279918,-21.6816072972008,245.22264676302314,-27.927353236976842,1.0,1.0,26381.15544483698,26381.15544483698,275.6186227180606,2.468622718060601,275.6186227180606,275.6186227180606,77503.7669657312,77508.15532199218,-4.388356260969886,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6186227180606,2.468622718060601,1.0,0.002,0.13055394138309814,0.0049075246648693375,0.00020166473581945653,0.0017983356026772185,0.10083236790972826,0.10083236790972826,0.0,3.384966751340812e-10,1.0,1.0000010287436034,0.0005077511498825515,0.09278933197267292,0.0,9.532523372833242e-08,0.12243332454253072,0.0,1600139.5367061743,266.6516599354555,6.172446660457354e-07,1.0,1284374.763679612,2598.667283194969,,,,,,,,,,,,,,,,,3.0,16541.11367552578,1553.5406364604248,0.372597752774906,6.17534620354742,3.0177209885125538
