time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
461.0,-29.669905755321633,4.7464866251077975,35.06491012581934,24.18041912550109,5.035241500769194,-26.199391029709112,-39.726121025718726,1.5647267751485918,-6.4984284366775,-6.498429206822807,40.12929234050004,42551.066777919914,25670.65554425802,25670.65554425802,68221.72232217793,77514.19054173473,77507.56443823116,25670.65554425802,103178.21998248919,103178.21998248919,103178.21998248919,130730.42750931394,126222.15202872717,4508.275480586772,0.0,91565.46469561517,56602.73478230802,38847.47768145239,27552.207526824764,66399.68520827715,20905.053108554715,1553.5394032077686,0.0,0.8785767028664748,2.7289169046138433,0.0014947054983599872,1.0,1.0,-6.4977955212312395,334412.07582640206,1560115.4986551122,4.665248689957566,1560115.4986551122,4.665248689957566,0.7587433089781138,0.09278889762508562,4.028046144702076,101325.0,128390.02555565572,1.2671110343514012,1.0,0.0,4.028046144701582,1.2844017005358097,1.2847120471844256,3.136126449397964,0.0,16541.097628853175,0.0,0.0,22731.98007327882,2318.016863381361,19322.182349405408,1970.314261180465,0.85,0.8499999686397055,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4237.962786945451,4632.441516551485,6.057310277318499,4.7464866251077975,-3.718459471337511,8.464946096445308,3.0174959827309475,3.5,0.8621417093516993,0.6,0.00024161482530142192,1.0001424224963185,0.0002415804188151126,198.6499238264934,0.0,6.74989770706997e-06,19.129210101836293,0.017710599799470806,8.133500593492248e-05,0.00016027981936649944,0.0006456145084727732,0.09278889762432482,0.09278889762432482,0.09278889762432482,0.09278903310493936,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488173.779857089,595.5106156665878,0.0,0.09278889762432482,0.09278889762508562,0.09278889762508562,0.37259616887654773,0.37259616887654773,0.5,9.964725565726846,0.0009032035305267527,0.0009032035305267527,5.9117155615240335e-12,7.701453341724118e-07,0.0006336855915947126,5.9117155615240335e-12,27552.207526824764,20905.053108554715,0.7587433089781138,1.0274404480711852,0.6408323570277356,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495120489976996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.58861485902,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.83622184312617,260.83622184312617,-12.31377815687381,245.2213203711102,276.45112331655014,126375.66644378284,126511.56125885897,-135.89481507614727,0.0,nan,276.45112331655014,3.301123316550161,270.2051627266587,-2.94483727334125,263.9592021371562,-9.190797862843795,257.71324154797225,-15.436758452027732,251.46728095930945,-21.68271904069053,245.2213203711102,-27.928679628889768,1.0,1.0,26381.15544483698,26381.15544483698,275.618465833389,2.4684658333890184,275.618465833389,275.618465833389,77503.26830865063,77507.56443823116,-4.296129580528941,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.618465833389,2.4684658333890184,1.0,0.002,0.13055382241566016,0.0049075081528951675,0.0002016645153564848,0.0017983354846246176,0.1008322576782424,0.1008322576782424,0.0,-1.8897643866422342e-14,1.0,1.0000012838547665,0.000633685585682997,0.09278889762508562,0.0,1.18967531968634e-07,0.1527989317103885,0.0,1600139.4333391401,266.6515715633225,7.701394224568503e-07,1.0,1284375.0658849862,2598.66605993706,,,,,,,,,,,,,,,,,3.0,16541.097628853175,1553.5394032077686,0.37259616887654773,6.17534620354742,3.0174959827309475
462.0,-29.671271883383017,4.747146179626591,35.064890763495846,24.180075607169442,5.035041007010814,-26.200640594344044,-39.72733049942178,1.564409717971538,-6.498537174594105,-6.498538401277767,40.12926159799721,42550.164837898345,25670.853458211353,25670.853458211353,68221.0182961097,77513.60650396183,77507.03233409642,25670.853458211353,103177.88579230777,103177.88579230777,103177.88579230777,130730.07633660886,126221.81713672922,4508.259199879649,0.0,91565.3517002563,56602.30214827454,38847.83283553529,27552.19054430109,66400.02337983638,20905.03355361627,1553.5413209866947,0.0,0.8785762286127307,2.7289057939207852,0.0014947054983599872,1.0,1.0,-6.497528300398642,334410.6344664766,1560114.1695329582,4.665264823357027,1560114.1695329582,4.665264823357027,0.7587430669079878,0.09278851111752041,4.028046144702076,101325.0,128390.02455348606,1.2671110244607555,1.0,0.0,4.0280461447004114,1.2844032539337897,1.2847135567636454,3.1361226564672964,0.0,16541.08119202608,0.0,0.0,22731.952021127778,2318.014002858038,19322.16280655869,1970.3122683647005,0.85,0.8500001578659006,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4237.7738884537075,4632.441516551485,6.057626983863979,4.747146179626591,-3.7184940675267883,8.46564024715338,3.0172718215794205,3.5,0.8620776633084059,0.6,0.0002415804188151126,1.000141814658363,0.00024154616402838203,198.65104936268742,0.0,6.83484588448244e-06,19.369953236623235,0.017717434645355287,8.132390035011373e-05,0.00016025651846499888,0.0006455206513663158,0.09278851111898061,0.09278851111898061,0.09278851111898061,0.09278871977403716,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488173.600997403,595.5106723313138,0.0,0.09278851111898061,0.09278851111752041,0.09278851111752041,0.372594582068509,0.372594582068509,0.5,9.964731826172354,0.0009639382635100446,0.0009639382635100446,5.6843418860808015e-12,1.2266836506569234e-06,0.0010101008791139066,5.6843418860808015e-12,27552.19054430109,20905.03355361627,0.7587430669079878,1.0274246125766622,0.6408155098755508,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449520247221255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.82935799381,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.83543324652356,260.83543324652356,-12.314566753476413,245.21999735111743,276.4508691430848,126380.01433393912,126515.70703753042,-135.69270359131198,0.0,nan,276.4508691430848,3.3008691430848103,270.20469478402634,-2.945305215973633,263.9585204252982,-9.19147957470176,257.71234606683026,-15.437653933169713,251.4661717087843,-21.68382829121569,245.21999735111743,-27.93000264888255,1.0,1.0,26381.15544483698,26381.15544483698,275.6182950794984,2.468295079498432,275.6182950794984,275.6182950794984,77502.65160647513,77507.03233409642,-4.380727621290134,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6182950794984,2.468295079498432,1.0,0.002,0.13055363278172863,0.004907489106966531,0.000201664177168211,0.0017983358231997192,0.1008320885841055,0.1008320885841055,0.0,3.6793007876512185e-13,1.0,1.0000020463759378,0.0010101008734295647,0.09278851111752041,0.0,1.8963442668853394e-07,0.2435617999614408,0.0,1600139.306534257,266.6514628254059,1.2266779663150373e-06,1.0,1284375.4386511273,2598.6645510665417,,,,,,,,,,,,,,,,,3.0,16541.08119202608,1553.5413209866947,0.372594582068509,6.17534620354742,3.0172718215794205
463.0,-29.672634226418054,4.747804338604101,35.06487146370704,24.179755767714255,5.034866531831756,-26.20188415060262,-39.72852764474226,1.5641164559773921,-6.4986325651801735,-6.498633918121285,40.12922467758632,42549.22836775786,25671.020922414507,25671.020922414507,68220.24929017236,77513.01300204326,77506.4533020763,25671.020922414507,103177.47422449081,103177.47422449081,103177.47422449081,130729.60942055577,126221.36703982491,4508.242380730861,0.0,91565.23824662933,56601.8445889075,38848.21517524648,27552.13519606496,66400.35037131143,20904.987207531994,1553.5410881268065,0.0,0.8785758518752182,2.7288960785923035,0.0014947054983599872,1.0,1.0,-6.497519598828035,334409.3736539013,1560112.5733162567,4.665277639408827,1560112.5733162567,4.665277639408827,0.7587429089894158,0.09278811008484596,4.028046144702076,101325.0,128390.01664748082,1.2671109464345505,1.0,0.0,4.028046144700697,1.2844046957696496,1.2847149549485433,3.1361191359459824,0.0,16541.064827068738,0.0,0.0,22731.923855207406,2318.0111307334723,19322.132831607672,1970.309211770347,0.85,0.8499998924279952,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4237.585493754941,4632.441516551485,6.057935812798744,4.747804338604101,-3.7185184238027973,8.466322762406898,3.017048264901103,3.5,0.8620137899717436,0.6,0.00024154616402838203,1.0001414232938188,0.00024151200860462836,198.6521717916012,0.0,6.804749329724657e-06,19.284659600439678,0.017724239394685013,8.13129093469087e-05,0.00016023325468147333,0.0006454269437727745,0.09278811008830613,0.09278811008830613,0.09278811008830613,0.09278833573567562,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488173.38980231585,595.5107392097782,0.0,0.09278811008830613,0.09278811008484596,0.09278811008484596,0.37259300177649024,0.37259300177649024,0.5,9.964738596464656,0.001028440206198411,0.001028440206198411,-1.4551915228366852e-11,1.3529411262425128e-06,0.0011143192932649981,-1.4551915228366852e-11,27552.13519606496,20904.987207531994,0.7587429089894158,1.0274079716249092,0.6407982507595539,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449528410454938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.74406435763,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.83464832037595,260.83464832037595,-12.31535167962403,245.21867798027756,276.4506186614196,126384.65795823328,126519.71909208286,-135.06113384958564,0.0,nan,276.4506186614196,3.3006186614196054,270.20423052464383,-2.945769475356144,263.95784238814485,-9.192157611855123,257.7114542518588,-15.438545748141166,251.46506611591127,-21.684933884088707,245.21867798027756,-27.931322019722415,1.0,1.0,26381.15544483698,26381.15544483698,275.61813257410495,2.4681325741049704,275.61813257410495,275.61813257410495,77502.08998478057,77506.4533020763,-4.363317295734305,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.61813257410495,2.4681325741049704,1.0,0.002,0.13055342358341576,0.004907472628639878,0.00020166381442897468,0.0017983361860152514,0.10083190721448734,0.10083190721448734,0.0,4.442258193237958e-13,1.0,1.000002257494188,0.0011143193078169134,0.09278811008484596,0.0,2.091991348320401e-07,0.2686902987796591,0.0,1600139.1949021958,266.6513674348198,1.3529556781577412e-06,1.0,1284375.7647247573,2598.6632311974845,,,,,,,,,,,,,,,,,3.0,16541.064827068738,1553.5410881268065,0.37259300177649024,6.17534620354742,3.017048264901103
464.0,-29.67399560895923,4.748460934213866,35.06485230054886,24.179416370485,5.034669958081845,-26.20312905224824,-39.729732543323166,1.563803401374632,-6.498736309795561,-6.49873786200539,40.1291900201566,42548.3281476178,25671.208526660495,25671.208526660495,68219.5366742783,77512.42990089097,77505.87786304981,25671.208526660495,103177.08638971031,103177.08638971031,103177.08638971031,130729.18308320067,126220.95659978082,4508.226483419839,0.0,91565.12586001029,56601.41475699222,38848.567892242296,27552.09669349036,66400.66458573265,20904.952476627484,1553.541857237829,0.0,0.8785754209192606,2.728885505335871,0.0014947054983599872,1.0,1.0,-6.497458998541617,334408.00160984404,1560111.07493549,4.665292299900412,1560111.07493549,4.665292299900412,0.7587427087379026,0.09278771864628237,4.028046144702076,101325.0,128390.01803938315,1.2671109601715584,1.0,0.0,4.028046144703149,1.2844062299425025,1.2847164456202662,3.1361153899747083,0.0,16541.04849240049,0.0,0.0,22731.89595418169,2318.0082856206445,19322.113767922354,1970.3072678154472,0.85,0.8500000970824396,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4237.397665085693,4632.441516551485,6.0582486128644595,4.748460934213866,-3.718549183665711,8.467010117879576,3.0168253864920294,3.5,0.8619501104262941,0.6,0.00024151200860462836,1.0001413251534161,0.00024147788170594968,198.65329344029772,0.0,6.7850491071284455e-06,19.228829169602015,0.01773102444379214,8.130184854746657e-05,0.0001602101600571618,0.0006453339175603531,0.0927877186428775,0.0927877186428775,0.0927877186428775,0.09278797664467009,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488173.1848799169,595.5108041591903,0.0,0.0927877186428775,0.09278771864628237,0.09278771864628237,0.3725914288011536,0.3725914288011536,0.5,9.96474633562186,0.0011159879363731307,0.0011159879363731307,-1.000444171950221e-11,1.5522098237852333e-06,0.0012788634637672658,-1.000444171950221e-11,27552.09669349036,20904.952476627484,0.7587427087379026,1.027392377770515,0.6407816610431947,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495365511586809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.68823392679,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.8338644756855,260.8338644756855,-12.316135524314461,245.21736156011724,276.4503673920268,126388.99482717253,126523.86987668546,-134.87504951292266,0.0,nan,276.4503673920268,3.3003673920268284,270.20376622519757,-2.9462337748024083,263.95716505859406,-9.19283494140592,257.7105638921648,-15.43943610783515,251.4639627260125,-21.686037273987466,245.21736156011724,-27.932638439882737,1.0,1.0,26381.15544483698,26381.15544483698,275.61796205734646,2.467962057346483,275.61796205734646,275.61796205734646,77501.48714687549,77505.87786304981,-4.390716174326371,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.61796205734646,2.467962057346483,1.0,0.002,0.13055318349390155,0.004907454746358209,0.0002016634004795779,0.0017983365990912252,0.10083170023978895,0.10083170023978895,0.0,-4.291970424896707e-13,1.0,1.0000025908160848,0.0012788634737717075,0.09278771864628237,0.0,2.400889762753133e-07,0.30836454769910077,0.0,1600139.073582112,266.6512636902044,1.5522198282269528e-06,1.0,1284376.1195661684,2598.6617948843177,,,,,,,,,,,,,,,,,3.0,16541.04849240049,1553.541857237829,0.3725914288011536,6.17534620354742,3.0168253864920294
465.0,-29.675349141056866,4.749116047835781,35.064833158374675,24.179084866214566,5.0344814185135585,-26.204366085098936,-39.730928745679535,1.5634983625357883,-6.498835644142389,-6.498837210214608,40.12915229928152,42547.42578931682,25671.386365195627,25671.386365195627,68218.81215451244,77511.84617880566,77505.27210568846,25671.386365195627,103176.65847088408,103176.65847088408,103176.65847088408,130728.69945801902,126220.48910370188,4508.210354317133,0.0,91565.01292770923,56600.980885318146,38848.92449154565,27552.040987134944,66400.96547868059,20904.905637306296,1553.5416987229617,0.0,0.8785750264815244,2.7288754019285797,0.0014947054983599872,1.0,1.0,-6.497546909742823,334406.690232351,1560109.4441130762,4.6653057181035695,1560109.4441130762,4.6653057181035695,0.7587425427781398,0.09278732269938439,4.028046144702076,101325.0,128390.01575666333,1.2671109376428653,1.0,0.0,4.028046144703094,1.284407726582714,1.2847178987868186,3.136111735655053,0.0,16541.0321315627,0.0,0.0,22731.86791768534,2318.005426693656,19322.091141614375,1970.3049605741387,0.85,0.8500001500792566,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4237.210357867985,4632.441516551485,6.058558390316161,4.749116047835781,-3.718576550590836,8.467692598426616,3.016603133398649,3.5,0.8618866095424711,0.6,0.00024147788170594968,1.0001405117017375,0.00024144395600481723,198.65440863201147,0.0,6.77942081742284e-06,19.212878596576328,0.017737803864609564,8.129086895396038e-05,0.0001601870127519893,0.0006452406791469928,0.09278732269776355,0.09278732269776355,0.09278732269776355,0.09278758198241033,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488172.964954524,595.5108738378931,0.0,0.09278732269776355,0.09278732269938439,0.09278732269938439,0.3725898656283286,0.3725898656283286,0.5,9.964754113727091,0.0011866572965573141,0.0011866572965573141,9.379164112033322e-12,1.5660722283428186e-06,0.0012903004717941258,9.379164112033322e-12,27552.040987134944,20904.905637306296,0.7587425427781398,1.0273768109051895,0.6407651678344579,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449544686210071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.672283353764,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.8330829598743,260.8330829598743,-12.316917040125702,245.2160489831727,276.45011693720943,126393.43968726396,126527.91400898664,-134.4743217226532,0.0,nan,276.45011693720943,3.3001169372094523,270.2033033460357,-2.9466966539642954,263.9564897550461,-9.19351024495387,257.70967616419944,-15.440323835800541,251.46286257358236,-21.68713742641762,245.2160489831727,-27.93395101682728,1.0,1.0,26381.15544483698,26381.15544483698,275.6177926287171,2.4677926287171204,275.6177926287171,275.6177926287171,77500.90859957812,77505.27210568846,-4.363506110341405,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6177926287171,2.4677926287171204,1.0,0.002,0.13055294125871494,0.004907437711439763,0.00020166298512099207,0.0017983370146759203,0.10083149256049603,0.10083149256049603,0.0,-2.0308754677955676e-13,1.0,1.0000026139823692,0.0012903004624149617,0.09278732269938439,0.0,2.4223488751933296e-07,0.3111207870102083,0.0,1600138.9571663202,266.6511643558576,1.5660628491787065e-06,1.0,1284376.45871872,2598.6604220769755,,,,,,,,,,,,,,,,,3.0,16541.0321315627,1553.5416987229617,0.3725898656283286,6.17534620354742,3.016603133398649
466.0,-29.676698717967334,4.749769724300958,35.06481411333909,24.178766353894048,5.034306812889366,-26.205598164883593,-39.73211656613273,1.5632062598121126,-6.4989320455551365,-6.498933771337476,40.12911681762443,42546.50589295892,25671.55882395383,25671.55882395383,68218.06471691275,77511.25872171382,77504.70501557358,25671.55882395383,103176.26383952741,103176.26383952741,103176.26383952741,130728.25641645658,126220.06164555029,4508.194770906299,0.0,91564.90030554098,56600.53463919551,38849.295184828305,27551.99257692917,66401.28776175747,20904.864228786373,1553.5418196776777,0.0,0.8785746386194446,2.728865580044213,0.0014947054983599872,1.0,1.0,-6.497511484819597,334405.4156472135,1560107.910101465,4.665318912619903,1560107.910101465,4.665318912619903,0.7587423730032212,0.09278693085578585,4.028046144702076,101325.0,128390.010189054,1.2671108826948334,1.0,0.0,4.0280461447020315,1.284409162328691,1.2847192913027647,3.1361082300277654,0.0,16541.015882616044,0.0,0.0,22731.839958182343,2318.0025756178047,19322.064506541705,1970.302244552595,0.85,0.8500000238470231,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4237.023590642289,4632.441516551485,6.05886615327112,4.749769724300958,-3.718601863442328,8.468371587743285,3.0163815275649495,3.5,0.8618232935899856,0.6,0.00024144395600481723,1.000140102629515,0.0002414101338102789,198.65552057594837,0.0,6.73949009589361e-06,19.09971493176249,0.017744543354705457,8.127996765181216e-05,0.00016016398835300507,0.0006451479358054303,0.0927869308573348,0.0927869308573348,0.0927869308573348,0.09278721427904195,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488172.7523629918,595.5109412412244,0.0,0.0927869308573348,0.09278693085578585,0.09278693085578585,0.3725883105273821,0.3725883105273821,0.5,9.964762616771068,0.0012685855531913148,0.0012685855531913148,-1.2391865311656147e-11,1.7257823401450878e-06,0.0014222865178794564,-1.2391865311656147e-11,27551.99257692917,20904.864228786373,0.7587423730032212,1.0273605680912956,0.6407482042458633,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495527744368153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.55911968895,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.83230497580115,260.83230497580115,-12.317695024198827,245.21474036051853,276.449869591603,126398.02439003672,126531.8910111686,-133.86662113189564,0.0,nan,276.449869591603,3.2998695916029988,270.2028437450865,-2.947156254913466,263.95581789872267,-9.194182101277306,257.7087920524677,-15.441207947532291,251.46176620640824,-21.688233793591735,245.21474036051853,-27.935259639481444,1.0,1.0,26381.15544483698,26381.15544483698,275.61763046061026,2.4676304606102804,275.61763046061026,275.61763046061026,77500.35051125797,77504.70501557358,-4.354504315604572,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.61763046061026,2.4676304606102804,1.0,0.002,0.13055267424712247,0.004907421288054235,0.0002016625326461716,0.001798337467561683,0.1008312663230858,0.1008312663230858,0.0,2.0785456689154103e-13,1.0,1.0000028813492396,0.0014222865302713217,0.09278693085578585,0.0,2.6701199251266365e-07,0.3429440053961487,0.0,1600138.8443968287,266.65106795444484,1.7257947320103995e-06,1.0,1284376.7883567396,2598.6590877831727,,,,,,,,,,,,,,,,,3.0,16541.015882616044,1553.5418196776777,0.3725883105273821,6.17534620354742,3.0163815275649495
467.0,-29.678044067933758,4.750421905700874,35.06479522113908,24.178441694844537,5.034124725238347,-26.20682718860726,-39.733307669498004,1.5629078459376655,-6.49903100781637,-6.499032970852252,40.12908313724043,42545.618032680984,25671.738231660252,25671.738231660252,68217.35626434124,77510.67652830276,77504.15315220627,25671.738231660252,103175.89138386652,103175.89138386652,103175.89138386652,130727.84517308013,126219.66515126817,4508.180021811957,0.0,91564.78820909357,56600.115613663766,38849.63621714423,27551.953789213618,66401.59000635784,20904.829598287506,1553.5424591889077,0.0,0.8785742296282029,2.7288554888523735,0.0014947054983599872,1.0,1.0,-6.497414511427053,334404.1062401441,1560106.4539673794,4.665332825928361,1560106.4539673794,4.665332825928361,0.7587421842465338,0.09278654555660762,4.028046144702076,101325.0,128390.01074581494,1.2671108881896367,1.0,0.0,4.028046144702113,1.2844106273716196,1.2847207132555898,3.136104652874877,0.0,16540.999667787237,0.0,0.0,22731.812129194444,2317.9997378507896,19322.044218772793,1970.3001757759066,0.85,0.8500001719597845,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4236.837372772803,4632.441516551485,6.05917479784204,4.750421905700874,-3.7186292151032903,8.469051120804163,3.0161605800450038,3.5,0.861760165727144,0.6,0.0002414101338102789,1.0001396653297578,0.00024137642189271945,198.6566290481033,0.0,6.7189656630352e-06,19.041548689041758,0.017751262320368492,8.126903757750931e-05,0.00016014109623276957,0.0006450557252887716,0.09278654555543014,0.09278654555543014,0.09278654555543014,0.09278686615872572,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488172.5431085015,595.5110076476598,0.0,0.09278654555543014,0.09278654555660762,0.09278654555660762,0.37258676486467485,0.37258676486467485,0.5,9.964772234436513,0.0013743137635628955,0.0013743137635628955,-1.3983481039758772e-11,1.963035856533679e-06,0.0016184594251740236,-1.3983481039758772e-11,27551.953789213618,20904.829598287506,0.7587421842465338,1.0273452225738802,0.6407319166394556,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495608391144565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.50095344623,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.8315295854101,260.8315295854101,-12.318470414589854,245.21343563528234,276.449623535962,126402.4857282797,126535.90605770714,-133.42032942740002,0.0,nan,276.449623535962,3.2996235359620414,270.2023859555784,-2.9476140444215844,263.9551483753252,-9.194851624674754,257.707910795162,-15.442089204837998,251.46067321515085,-21.68932678484913,245.21343563528234,-27.93656436471764,1.0,1.0,26381.15544483698,26381.15544483698,275.6174674157028,2.4674674157027994,275.6174674157028,275.6174674157028,77499.77361133367,77504.15315220627,-4.379540872600046,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6174674157028,2.4674674157027994,1.0,0.002,0.1305523704078843,0.0049074045381990936,0.00020166202219085565,0.0017983379776130746,0.10083101109542782,0.10083101109542782,0.0,-1.9606972295749259e-13,1.0,1.000003278740785,0.0016184594391575047,0.09278654555660762,0.0,3.0383887779261876e-07,0.39024370493060623,0.0,1600138.7287363072,266.6509689921836,1.963049840014719e-06,1.0,1284377.1270013773,2598.657717033805,,,,,,,,,,,,,,,,,3.0,16540.999667787237,1553.5424591889077,0.37258676486467485,6.17534620354742,3.0161605800450038
468.0,-29.67938520124986,4.751072767499977,35.06477652286523,24.17814532471823,5.033973863313964,-26.208049294791845,-39.734482602775074,1.5626379568412774,-6.49912009093083,-6.499122420839245,40.12905094807143,42544.681332819244,25671.896583281286,25671.896583281286,68216.57791610053,77510.08249020542,77503.65007931748,25671.896583281286,103175.54666259876,103175.54666259876,103175.54666259876,130727.459473858,126219.29341964447,4508.166054213536,0.0,91564.67520625125,56599.6586900228,38850.018351364946,27551.91281125925,66401.9311626242,20904.79400449698,1553.5427589551423,0.0,0.878573867745291,2.728846387442586,0.0014947054983599872,1.0,1.0,-6.4972003218793475,334402.925527903,1560105.0623046453,4.665345136684422,1560105.0623046453,4.665345136684422,0.7587420208427095,0.09278616085294102,4.028046144702076,101325.0,128390.0008911464,1.26711079093162,1.0,0.0,4.028046144701059,1.2844119588231995,1.284722001726368,3.1361014019151936,0.0,16540.98349265231,0.0,0.0,22731.784075185562,2317.99687713802,19322.0132368421,1970.2970164982028,0.85,0.8499998580372918,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4236.65168756505,4632.441516551485,6.059477737721651,4.751072767499977,-3.7186492460941203,8.469722013594097,3.01594027097448,3.5,0.8616972202784228,0.6,0.00024137642189271945,1.0001392290844557,0.00024134281995285745,198.65773405685556,0.0,6.697095901106076e-06,18.97956978373462,0.0177579594162696,8.125825721802477e-05,0.00016011816467469467,0.000644963355914676,0.09278616086061581,0.09278616086061581,0.09278616086061581,0.09278653637669451,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488172.3331128108,595.5110743684336,0.0,0.09278616086061581,0.09278616085294102,0.09278616085294102,0.37258523130264165,0.37258523130264165,0.5,9.9647835015668,0.001516110367276724,0.001516110367276724,7.389644451905042e-13,2.3299083977690316e-06,0.0019220989598807137,7.389644451905042e-13,27551.91281125925,20904.79400449698,0.7587420208427095,1.02732822256377,0.6407145182061582,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495688786182785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.43897454092,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.83075953916165,260.83075953916165,-12.31924046083833,245.2121351110427,276.4493839676273,126407.28210394502,126539.78287481754,-132.50077087252683,0.0,nan,276.4493839676273,3.299383967627307,270.2019341961089,-2.9480658038910974,263.95448442469484,-9.195515575305137,257.7070346533555,-15.442965346644485,251.45958488214077,-21.690415117859203,245.2121351110427,-27.93786488895728,1.0,1.0,26381.15544483698,26381.15544483698,275.6173197649218,2.467319764921797,275.6173197649218,275.6173197649218,77499.24274084186,77503.65007931748,-4.407338475619326,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6173197649218,2.467319764921797,1.0,0.002,0.13055200956895027,0.004907389804585836,0.00020166142773066063,0.0017983385731214143,0.10083071386533031,0.10083071386533031,0.0,8.520749210372269e-13,1.0,1.000003893829684,0.0019220989591417492,0.09278616085294102,0.0,3.6084040083532517e-07,0.4634552675177545,0.0,1600138.6248409047,266.65087990906915,2.3299076588045864e-06,1.0,1284377.4323631215,2598.656481006218,,,,,,,,,,,,,,,,,3.0,16540.98349265231,1553.5427589551423,0.37258523130264165,6.17534620354742,3.01594027097448
469.0,-29.680721906548136,4.751721930464443,35.064758001799525,24.17779021142053,5.033756496017716,-26.209274066296043,-39.73566923579199,1.5623086558076411,-6.499228987847289,-6.499231517681601,40.12901866457471,42543.812393747125,25672.10044552353,25672.10044552353,68215.91283927066,77509.51998574534,77503.08200368102,25672.10044552353,103175.18244920456,103175.18244920456,103175.18244920456,130727.0699934253,126218.91676885412,4508.153224571192,0.0,91564.56502026085,56599.24075064106,38850.36029957754,27551.887544220743,66402.24784379828,20904.768520477977,1553.54427422557,0.0,0.8785733998653926,2.728835290304978,0.0014947054983599872,1.0,1.0,-6.497143782968749,334401.48548739916,1560103.6665655887,4.665361053320967,1560103.6665655887,4.665361053320967,0.7587417917166601,0.09278579004806536,4.028046144702076,101325.0,128390.00623605134,1.2671108436817304,1.0,0.0,4.02804614470252,1.2844135678299942,1.284723567960525,3.1360974732674505,0.0,16540.967357145946,0.0,0.0,22731.756720486424,2317.9940877349986,19321.99254959084,1970.2949069856516,0.85,0.8499999708415575,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4236.466577580333,4632.441516551485,6.059790623955827,4.751721930464443,-3.7186841550725247,8.470406085536968,3.015720650793378,3.5,0.8616344716552508,0.6,0.00024134281995285745,1.0001387708800682,0.00024130933324431446,198.65883542794768,0.0,6.675285232899723e-06,18.917758350037815,0.0177646347015025,8.124737085170624e-05,0.0001600954491011512,0.0006448718565362395,0.09278579004551946,0.09278579004551946,0.09278579004551946,0.09278620013808951,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488172.11766419973,595.5111428581604,0.0,0.09278579004551946,0.09278579004806536,0.09278579004806536,0.3725837141263131,0.3725837141263131,0.5,9.964795805041803,0.0016697560920988508,0.0016697560920988508,-1.2505552149377763e-12,2.5298343189206207e-06,0.0020877347128589463,-1.2505552149377763e-12,27551.887544220743,20904.768520477977,0.7587417917166601,1.027313307220243,0.6406983765643794,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495768930089954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.37716310722,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.82998822199346,260.82998822199346,-12.320011778006517,245.2108381842362,276.44913826003585,126411.25092141355,126543.97037727751,-132.71945586400045,0.0,nan,276.44913826003585,3.2991382600358747,270.2014782447103,-2.9485217552896756,263.95381822947735,-9.196181770522628,257.70615821428714,-15.443841785712834,251.45849819921386,-21.691501800786114,245.2108381842362,-27.939161815763782,1.0,1.0,26381.15544483698,26381.15544483698,275.61714494707985,2.4671449470798734,275.61714494707985,275.61714494707985,77498.59915585897,77503.08200368102,-4.482847822044278,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.61714494707985,2.4671449470798734,1.0,0.002,0.13055161763567275,0.0049073716268880465,0.00020166077709590118,0.001798339223195915,0.1008303885479506,0.1008303885479506,0.0,2.918160504905565e-13,1.0,1.0000042293586857,0.0020877347141095015,0.09278579004806536,0.0,3.9193370426300784e-07,0.5033909507063323,0.0,1600138.4974816996,266.6507710121527,2.5298355694758357e-06,1.0,1284377.8047945856,2598.654973498411,,,,,,,,,,,,,,,,,3.0,16540.967357145946,1553.54427422557,0.3725837141263131,6.17534620354742,3.015720650793378
470.0,-29.682054729520715,4.752369721647083,35.06473937292611,24.177472956385486,5.033581162032752,-26.21049114036714,-39.73684710273517,1.5620175728539114,-6.499320831395039,-6.49932314303362,40.12897851178812,42542.92407290163,25672.26505749499,25672.26505749499,68215.18913039663,77508.94074780188,77502.45614691613,25672.26505749499,103174.72120441112,103174.72120441112,103174.72120441112,130726.5352283056,126218.39620857459,4508.139019731004,0.0,91564.45355066794,56598.81903581289,38850.705016505606,27551.814023894476,66402.51904040008,20904.709342923536,1553.5430809772795,0.0,0.8785730564695821,2.728825975483947,0.0014947054983599872,1.0,1.0,-6.497416169885355,334400.2760683759,1560101.930607869,4.665372735185392,1560101.930607869,4.665372735185392,0.7587416685084256,0.09278540274744898,4.028046144702076,101325.0,128390.00373062717,1.2671108189551163,1.0,0.0,4.028046144704383,1.2844149979142623,1.2847249553768816,3.136093981495969,0.0,16540.951265643096,0.0,0.0,22731.729047121004,2317.99126583706,19321.969398545632,1970.2925462360372,0.85,0.8499999871761967,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4236.281944585294,4632.441516551485,6.060093589924679,4.752369721647083,-3.718705976405506,8.471075698052589,3.0155016029001587,3.5,0.8615718865429025,0.6,0.00024130933324431446,1.0001383693170327,0.0002412759480561655,198.6599336109,0.0,6.652430521466149e-06,18.852988097835066,0.017771287132023965,8.123656624011267e-05,0.00016007276700420178,0.0006447804920030687,0.09278540274877854,0.09278540274877854,0.09278540274877854,0.09278577588136969,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488171.8695070406,595.5112215998762,0.0,0.09278540274877854,0.09278540274744898,0.09278540274744898,0.372582214321103,0.372582214321103,0.5,9.964806999253629,0.0017502234759376734,0.0017502234759376734,4.433786671143025e-12,2.3116385818866547e-06,0.0019069731482659336,4.433786671143025e-12,27551.814023894476,20904.709342923536,0.7587416685084256,1.027298212721323,0.6406823820496631,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495848810226948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.31239285503,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.8292200391308,260.8292200391308,-12.320779960869174,245.20954525347966,276.4488948250145,126415.73773738499,126547.91787737493,-132.18013998996355,0.0,nan,276.4488948250145,3.2988948250145427,270.20102491056986,-2.948975089430121,263.95315499620057,-9.19684500379941,257.7052850818794,-15.444714918120553,251.45741516764042,-21.692584832359557,245.20954525347966,-27.940454746520317,1.0,1.0,26381.15544483698,26381.15544483698,275.61698091599607,2.466980915996089,275.61698091599607,275.61698091599607,77498.05220566782,77502.45614691613,-4.40394124831073,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.61698091599607,2.466980915996089,1.0,0.002,0.1305512596388443,0.0049073564827361894,0.0002016601861246311,0.001798339814021079,0.10083009306231555,0.10083009306231555,0.0,1.457098330881479e-13,1.0,1.0000038631827068,0.0019069731438321469,0.09278540274744898,0.0,3.579972959226465e-07,0.4598038930366492,0.0,1600138.3895139254,266.65067916860494,2.3116341480999836e-06,1.0,1284378.1175822075,2598.653707414676,,,,,,,,,,,,,,,,,3.0,16540.951265643096,1553.5430809772795,0.372582214321103,6.17534620354742,3.0155016029001587
471.0,-29.683387632995654,4.753016031195338,35.06472086269311,24.177154374215775,5.0334042214109855,-26.211708447560184,-39.73802123274652,1.5617250359483692,-6.499417644080495,-6.499420093280218,40.128944677100506,42542.019722955214,25672.442853348413,25672.442853348413,68214.46257630363,77508.36243871361,77501.90150195322,25672.442853348413,103174.34435530164,103174.34435530164,103174.34435530164,130726.11674495488,126217.99085407107,4508.1258908838,0.0,91564.34239432825,56598.38181302241,38851.067312562045,27551.772389653244,66402.8397022153,20904.67280720392,1553.543530098333,0.0,0.878572660235301,2.728816114464074,0.0014947054983599872,1.0,1.0,-6.497399164840488,334398.9963663725,1560100.4678073362,4.665386214550916,1560100.4678073362,4.665386214550916,0.7587414889887241,0.09278503016295374,4.028046144702076,101325.0,128389.998886807,1.2671107711503282,1.0,0.0,4.028046144700738,1.2844164345899547,1.2847263495165586,3.1360904736383377,0.0,16540.93520735933,0.0,0.0,22731.701451523608,2317.988451869253,19321.9432192283,1970.2898766886042,0.85,0.8499998673849041,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4236.097869398585,4632.441516551485,6.060398896542309,4.753016031195338,-3.718731850117876,8.471747881313215,3.0152832231243623,3.5,0.8615094923212464,0.6,0.0002412759480561655,1.000138379183939,0.00024124256510687462,198.66103187084974,0.0,6.632299261259732e-06,18.795936106410082,0.017777919431285226,8.122579722943254e-05,0.00016005015082673295,0.0006446893929966074,0.09278503016520923,0.09278503016520923,0.09278503016520923,0.09278542556388367,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488171.6486841271,595.51129176139,0.0,0.09278503016520923,0.09278503016295374,0.09278503016295374,0.37258072408234655,0.37258072408234655,0.5,9.964818861495155,0.0018393077556311255,0.0018393077556311255,-3.467448550509289e-12,2.449199712373229e-06,0.0020209284397196825,-3.467448550509289e-12,27551.772389653244,20904.67280720392,0.7587414889887241,1.0272823102477633,0.6406656690246328,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495928459195961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.2553408636,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.82845426732683,260.82845426732683,-12.321545732673144,245.20825556370855,276.4486529711369,126420.15676871901,126551.92204157195,-131.7652728529211,0.0,nan,276.4486529711369,3.298652971136903,270.20057348953577,-2.949426510464207,263.95249400800196,-9.197505991998014,257.70441452650385,-15.445585473496124,251.45633504507384,-21.693664954926135,245.20825556370855,-27.94174443629143,1.0,1.0,26381.15544483698,26381.15544483698,275.61681979855234,2.4668197985523648,275.61681979855234,275.61681979855234,77497.49011755241,77501.90150195322,-4.411384400809766,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.61681979855234,2.4668197985523648,1.0,0.002,0.1305508802508893,0.004907340461495322,0.00020165955990387763,0.001798340440279478,0.10082977995193881,0.10082977995193881,0.0,1.8335550092118957e-13,1.0,1.0000040940214454,0.002020928443187131,0.09278503016295374,0.0,3.793883808238427e-07,0.48727825995953317,0.0,1600138.2762299993,266.6505823559195,2.4492031798217795e-06,1.0,1284378.448547653,2598.652367752765,,,,,,,,,,,,,,,,,3.0,16540.93520735933,1553.543530098333,0.37258072408234655,6.17534620354742,3.0152832231243623
472.0,-29.68471187067592,4.7536608281077255,35.064702434416766,24.176828283257805,5.033217986738059,-26.212918884932936,-39.739190543163545,1.5614250009360358,-6.4995158530191475,-6.499518359537152,40.128910021313715,42541.13311092178,25672.62436996547,25672.62436996547,68213.75748088725,77507.79135911698,77501.32971905559,25672.62436996547,103173.95408902106,103173.95408902106,103173.95408902106,130725.68203266883,126217.56905706214,4508.112975606692,0.0,91564.23119614167,56597.95254965399,38851.42071831964,27551.727943647773,66403.14866196741,20904.634172117247,1553.5438756337755,0.0,0.8785722599962484,2.7288061207043453,0.0014947054983599872,1.0,1.0,-6.497449905578662,334397.6992971811,1560098.9695074214,4.66539983016137,1560098.9695074214,4.66539983016137,0.758741310703779,0.09278465962169179,4.028046144702076,101325.0,128389.9973835525,1.2671107563143598,1.0,0.0,4.028046144704024,1.2844179063216168,1.2847277787234426,3.136086880194473,0.0,16540.919103035398,0.0,0.0,22731.673845537334,2317.985636842075,19321.924576650264,1970.2879756746968,0.85,0.8500000795341136,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4235.914322206981,4632.441516551485,6.060704352629497,4.7536608281077255,-3.718758783872359,8.472419611980085,3.015065476040831,3.5,0.8614472788688089,0.6,0.00024124256510687462,1.000137480952067,0.00024120940340844653,198.6621230010901,0.0,6.631891153018611e-06,18.794779527654743,0.017784551322438245,8.12150737351752e-05,0.0001600274913716994,0.0006445981196661185,0.09278465962573117,0.09278465962573117,0.09278465962573117,0.09278506412348422,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488171.4225709361,595.5113636032434,0.0,0.09278465962573117,0.09278465962169179,0.09278465962169179,0.3725792442818456,0.3725792442818456,0.5,9.964830997375753,0.0019205547154115266,0.0019205547154115266,-3.723243935382925e-11,2.5065180011552e-06,0.002068453958486316,-3.723243935382925e-11,27551.727943647773,20904.634172117247,0.758741310703779,1.0272669121179319,0.6406493361855796,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496008113810461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.254184284844,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.827690411086,260.827690411086,-12.322309588913981,245.20696993797728,276.448410884355,126424.46773685774,126555.90340031842,-131.4356634606973,0.0,nan,276.448410884355,3.2984108843550075,270.20012269497965,-2.9498773050203226,263.95183450566964,-9.19816549433034,257.7035463163804,-15.446453683619552,251.4552581271542,-21.694741872845782,245.20696993797728,-27.9430300620227,1.0,1.0,26381.15544483698,26381.15544483698,275.61665538240067,2.4666553824006883,275.61665538240067,275.61665538240067,77496.91300108003,77501.32971905559,-4.416717975560459,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.61665538240067,2.4666553824006883,1.0,0.002,0.13055049194315785,0.004907324239433931,0.00020165891935966371,0.0017983410811288733,0.10082945967983185,0.10082945967983185,0.0,4.885371621132784e-13,1.0,1.0000041902916612,0.0020684539957187553,0.09278465962169179,0.0,3.8830848561690645e-07,0.49873518057568006,0.0,1600138.1611946118,266.65048414698083,2.506555233594554e-06,1.0,1284378.784005553,2598.6510099075854,,,,,,,,,,,,,,,,,3.0,16540.919103035398,1553.5438756337755,0.3725792442818456,6.17534620354742,3.015065476040831
473.0,-29.686032055744704,4.754304181505031,35.064684055297704,24.176512006111466,5.033042061016971,-26.214124644067866,-39.74035531338302,1.5611346493633542,-6.4996101196280165,-6.499612641680733,40.128874583176014,42540.245209864785,25672.79759321391,25672.79759321391,68213.04280307869,77507.21832268196,77500.75778338265,25672.79759321391,103173.55537659656,103173.55537659656,103173.55537659656,130725.23218277855,126217.13214620296,4508.10003657559,0.0,91564.12057936059,56597.52585906765,38851.7719114366,27551.67680618199,66403.4487176186,20904.590961978596,1553.5438080216893,0.0,0.8785718842969711,2.728796532690326,0.0014947054983599872,1.0,1.0,-6.497531339287093,334396.45482105104,1560097.437385093,4.665412610967912,1560097.437385093,4.665412610967912,0.7587411506398066,0.09278428828761896,4.028046144702076,101325.0,128389.99365325428,1.2671107194991786,1.0,0.0,4.028046144703081,1.284419332324573,1.2847291624746853,3.1360833984116554,0.0,16540.903127886104,0.0,0.0,22731.64638389039,2317.982836533413,19321.896208761522,1970.285082955089,0.85,0.8499998584552453,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4235.731293090942,4632.441516551485,6.06100713590821,4.754304181505031,-3.7187827760895362,8.473086957594568,3.01484834982806,3.5,0.8613852428080172,0.6,0.00024120940340844653,1.0001370616679555,0.00024117634737600376,198.66321080258757,0.0,6.587973412046136e-06,18.67031664973875,0.017791139295850293,8.120439317919035e-05,0.00016000501022925617,0.0006445075645869716,0.09278428829544921,0.09278428829544921,0.09278428829544921,0.09278469439597938,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488171.1924316564,595.5114367161565,0.0,0.09278428829544921,0.09278428828761896,0.09278428828761896,0.37257777404208503,0.37257777404208503,0.5,9.96484318356412,0.0019866861318860174,0.0019866861318860174,-2.3874235921539366e-12,2.5220527390956704e-06,0.002081302393662554,-2.3874235921539366e-12,27551.67680618199,20904.590961978596,0.7587411506398066,1.0272515075708706,0.6406330699895972,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496087251381713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.12972140693,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.82692942773014,260.82692942773014,-12.323070572269842,245.2056884310909,276.4481704245005,126428.88386067007,126559.82519168848,-130.94133101843858,0.0,nan,276.4481704245005,3.2981704245005403,270.1996740257414,-2.9503259742585897,263.9511776270299,-9.198822372970085,257.70268122832726,-15.447318771672713,251.45418482969077,-21.695815170309203,245.2056884310909,-27.944311568909086,1.0,1.0,26381.15544483698,26381.15544483698,275.61649493268766,2.466494932687681,275.61649493268766,275.61649493268766,77496.35675746569,77500.75778338265,-4.401025916959043,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.61649493268766,2.466494932687681,1.0,0.002,0.13055010122646055,0.00490730875365063,0.00020165827674611405,0.001798341724770466,0.10082913837305703,0.10082913837305703,0.0,1.5165802641492476e-12,1.0,1.0000042163157317,0.0020813023960499777,0.09278428828761896,0.0,3.907186435120374e-07,0.5018308619976913,0.0,1600138.0507203336,266.65038988037196,2.5220551265192626e-06,1.0,1284379.1058622233,2598.64970711757,,,,,,,,,,,,,,,,,3.0,16540.903127886104,1553.5438080216893,0.37257777404208503,6.17534620354742,3.01484834982806
