time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
474.0,-29.687348408603967,4.754946021754844,35.06466574898389,24.176187347061955,5.032856237609776,-26.215327943980387,-39.74151966450734,1.5608357729816948,-6.499707698175655,-6.499710249596505,40.12883992545649,42539.37229475216,25672.97916954816,25672.97916954816,68212.35146430033,77506.65148424347,77500.18504507227,25672.97916954816,103173.16421462042,103173.16421462042,103173.16421462042,130724.79606289952,126216.70865195907,4508.087410940453,0.0,91564.01060482489,56597.10866183417,38852.11326998968,27551.6318482791,66403.74511826878,20904.55199763645,1553.5441136730717,0.0,0.8785714876263839,2.7287866063056248,0.0014947054983599872,1.0,1.0,-6.497604572766988,334395.1664492894,1560095.9390049,4.66542610519906,1560095.9390049,4.66542610519906,0.7587409745002878,0.09278392181940957,4.028046144702076,101325.0,128389.99025701256,1.267110685980879,1.0,0.0,4.028046144702545,1.2844207979704796,1.2847305860140719,3.136079819843165,0.0,16540.88718978287,0.0,0.0,22731.61908168685,2317.9800524834527,19321.87191995912,1970.2826061865287,0.85,0.8499998108592843,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4235.548797547642,4632.441516551485,6.061311153920046,4.754946021754844,-3.7188093379318734,8.473755359686717,3.014631862816427,3.5,0.861323389376122,0.6,0.00024117634737600376,1.0001366652544665,0.0002411433914530479,198.66429545685477,0.0,6.567017541474995e-06,18.610927712540136,0.017797706313391767,8.119371776389234e-05,0.00015998262961211142,0.0006444174144283655,0.09278392181380367,0.09278392181380367,0.09278392181380367,0.09278433324164925,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488170.96531926317,595.5115088828915,0.0,0.09278392181380367,0.09278392181940957,0.09278392181940957,0.3725763117682069,0.3725763117682069,0.5,9.964855524753084,0.0020456649213542732,0.0020456649213542732,-4.0188297134591267e-11,2.551420834606688e-06,0.002105676829501135,-4.0188297134591267e-11,27551.6318482791,20904.55199763645,0.7587409745002878,1.0272365111758428,0.6406170648807106,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496166147585612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.07033246973,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.826170243507,260.826170243507,-12.323829756492955,245.2044108661122,276.4479296210092,126433.1575821748,126563.78933924827,-130.63175707344982,0.0,nan,276.4479296210092,3.2979296210092457,270.1992258699656,-2.9507741300344037,263.9505221189653,-9.199477881034682,257.7018183679658,-15.448181632034164,251.45311461702406,-21.69688538297592,245.2044108661122,-27.94558913388778,1.0,1.0,26381.15544483698,26381.15544483698,275.61633106434493,2.4663310643449563,275.61633106434493,275.61633106434493,77495.78279688641,77500.18504507227,-4.402248185855569,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.61633106434493,2.4663310643449563,1.0,0.002,0.13054970593310067,0.004907292673652645,0.00020165762568475785,0.0017983423735324475,0.10082881284237892,0.10082881284237892,0.0,-7.827948358962722e-13,1.0,1.0000042656881962,0.0021056768696894324,0.09278392181940957,0.0,3.952925446117996e-07,0.5077056167179862,0.0,1600137.9363836497,266.6502923018243,2.5514610229038226e-06,1.0,1284379.4390723528,2598.6483583727627,,,,,,,,,,,,,,,,,3.0,16540.88718978287,1553.5441136730717,0.3725763117682069,6.17534620354742,3.014631862816427
475.0,-29.688663565138047,4.755586387783514,35.06464746226977,24.17586645986887,5.032674450835387,-26.216529763548216,-39.742683806084074,1.5605406491798737,-6.499803010817857,-6.499805506114918,40.12880387831989,42538.50354140152,25673.156075921863,25673.156075921863,68211.65961732338,77506.08358257523,77499.5988754265,25673.156075921863,103172.75495134835,103172.75495134835,103172.75495134835,130724.3338259992,126216.25925297756,4508.074573021639,0.0,91563.90071966841,56596.69753451792,38852.44798350054,27551.578874650844,66404.02685815138,20904.50740441065,1553.5439821229193,0.0,0.8785711089645917,2.7287769202106857,0.0014947054983599872,1.0,1.0,-6.497746372892493,334393.90911952965,1560094.3805550747,4.6654389868010915,1560094.3805550747,4.6654389868010915,0.7587408148011471,0.09278355378833651,4.028046144702076,101325.0,128389.99437704349,1.2671107266424229,1.0,0.0,4.028046144703597,1.2844222458675536,1.2847319919288382,3.1360762846188184,0.0,16540.871284445395,0.0,0.0,22731.591801672545,2317.977270696165,19321.85734285864,1970.2811197359588,0.85,0.8500001896671827,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4235.366815886454,4632.441516551485,6.06161336005758,4.755586387783514,-3.718834197331153,8.474420585114666,3.014415991594295,3.5,0.8612617118840843,0.6,0.0002411433914530479,1.0001365425118787,0.0002411104696238852,198.66537913576008,0.0,6.547165215154817e-06,18.55466621974875,0.01780425347860692,8.11830455668361e-05,0.00015996034588621182,0.0006443276545521661,0.09278355378580741,0.09278355378580741,0.09278355378580741,0.09278395604823492,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488170.7328092321,595.5115827369615,0.0,0.09278355378580741,0.09278355378833651,0.09278355378833651,0.3725748566045721,0.3725748566045721,0.5,9.964867591808304,0.0020826918504326386,0.0020826918504326386,3.751665644813329e-12,2.495297053428658e-06,0.002059133222417131,3.751665644813329e-12,27551.578874650844,20904.50740441065,0.7587408148011471,1.0272217340528664,0.6406012640207789,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496244815586385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.01407097694,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.8254130070183,260.8254130070183,-12.324586992981665,245.20313676966182,276.4476892444621,126437.45443751187,126567.75104954626,-130.29661203438644,0.0,nan,276.4476892444621,3.2976892444621058,270.1987787494498,-2.9512212505501907,263.9498682544732,-9.20013174552679,257.70095775949636,-15.449042240503616,251.45204726456686,-21.69795273543312,245.20313676966182,-27.946863230338153,1.0,1.0,26381.15544483698,26381.15544483698,275.61616799352055,2.466167993520571,275.61616799352055,275.61616799352055,77495.21945354276,77499.5988754265,-4.379421883742907,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.61616799352055,2.466167993520571,1.0,0.002,0.1305493193793857,0.004907276991632235,0.00020165698909833523,0.0017983430105335996,0.1008284945491676,0.1008284945491676,0.0,-3.6806538719624804e-13,1.0,1.0000041714008019,0.0020591332186654654,0.09278355378833651,0.0,3.8655321452858386e-07,0.4964811265482043,0.0,1600137.8245805243,266.6501969891821,2.495293301763013e-06,1.0,1284379.7642549207,2598.6470421223353,,,,,,,,,,,,,,,,,3.0,16540.871284445395,1553.5439821229193,0.3725748566045721,6.17534620354742,3.014415991594295
476.0,-29.68997649784488,4.756225304748958,35.06462923224771,24.17555231312292,5.03250002309749,-26.21772884573652,-39.7438399499282,1.5602523709883989,-6.49989656898498,-6.499899081294904,40.12876894068546,42537.61135935566,25673.329964736145,25673.329964736145,68210.94132409181,77505.51315359038,77499.03233738821,25673.329964736145,103172.36230212435,103172.36230212435,103172.36230212435,130723.89160026643,126215.8297242931,4508.061875973334,0.0,91563.79038676278,56596.264764345004,38852.80624713086,27551.529298142075,66404.33554527293,20904.4653628175,1553.5439716410183,0.0,0.8785707351862935,2.7287674041469105,0.0014947054983599872,1.0,1.0,-6.497825849502419,334392.6739855413,1560092.8700757104,4.665451702279718,1560092.8700757104,4.665451702279718,0.7587406541613348,0.09278318778841309,4.028046144702076,101325.0,128389.98730617961,1.267110656858422,1.0,0.0,4.028046144700908,1.2844236616903157,1.2847333658052567,3.1360728277156795,0.0,16540.855359195877,0.0,0.0,22731.56441050033,2317.974477573925,19321.831392845146,1970.2784735710102,0.85,0.8500000723188178,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4235.185355925086,4632.441516551485,6.061914132947873,4.756225304748958,-3.718857847590758,8.475083152339716,3.0142007453825355,3.5,0.8612002129664387,0.6,0.0002411104696238852,1.0001363130787524,0.00024107760759297595,198.66646099260936,0.0,6.540427672453593e-06,18.535572023733483,0.017810793906279373,8.11724479719074e-05,0.00015993802165197778,0.0006442377315065262,0.09278318778233431,0.09278318778233431,0.09278318778233431,0.09278359238296144,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488170.5053275016,595.5116550100519,0.0,0.09278318778233431,0.09278318778841309,0.09278318778841309,0.3725734061475215,0.3725734061475215,0.5,9.964879728844288,0.002114527161836577,0.002114527161836577,7.503331289626658e-12,2.5123099476331845e-06,0.002073231792508068,7.503331289626658e-12,27551.529298142075,20904.4653628175,0.7587406541613348,1.0272061419481742,0.6405848505231184,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496323412905345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.99497678092,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.82465823531214,260.82465823531214,-12.325341764687835,245.20186596212474,276.44745050857034,126441.81448489128,126571.68698671357,-129.87250182231242,0.0,nan,276.44745050857034,3.297450508570364,270.1983335992361,-2.9516664007638838,263.9492166899361,-9.200783310063855,257.7000997806367,-15.449900219363258,251.45098287136892,-21.699017128631056,245.20186596212474,-27.948134037875235,1.0,1.0,26381.15544483698,26381.15544483698,275.6160088752266,2.4660088752266347,275.6160088752266,275.6160088752266,77494.66606198224,77499.03233738821,-4.366275405976921,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6160088752266,2.4660088752266347,1.0,0.002,0.1305489301807536,0.004907261624851316,0.0002016563491235274,0.0017983436503685017,0.1008281745617637,0.1008281745617637,0.0,-5.079708355337775e-13,1.0,1.0000041999573288,0.0020732317850047366,0.09278318778841309,0.0,3.8919805882349725e-07,0.4998782353667352,0.0,1600137.7149384357,266.650103431015,2.512302444301895e-06,1.0,1284380.0836977756,2598.645749105647,,,,,,,,,,,,,,,,,3.0,16540.855359195877,1553.5439716410183,0.3725734061475215,6.17534620354742,3.0142007453825355
477.0,-29.691280151263257,4.756862712749066,35.06461106890659,24.17523027341815,5.032315720271273,-26.218920564103517,-39.74499120432881,1.5599561331285325,-6.499992964010914,-6.499995492228987,40.128734404483744,42536.73917839789,25673.511039530542,25673.511039530542,68210.25021792843,77504.9508163885,77498.46136335625,25673.511039530542,103171.9724028868,103171.9724028868,103171.9724028868,130723.4560890245,126215.40671736478,4508.049371659725,0.0,91563.68039207555,56595.842220649974,38853.15352380619,27551.483686137708,66404.6372099439,20904.426005144272,1553.5442167588576,0.0,0.878570344529633,2.728757599743781,0.0014947054983599872,1.0,1.0,-6.497909017174607,334391.4014241803,1560091.376952579,4.665464991946909,1560091.376952579,4.665464991946909,0.7587404817571459,0.09278282485068884,4.028046144702076,101325.0,128389.98429967056,1.2671106271864847,1.0,0.0,4.028046144704113,1.2844251146085814,1.2847347768628392,3.1360692802472894,0.0,16540.83943465848,0.0,0.0,22731.53710329399,2317.9716930138216,19321.808952231022,1970.276185265205,0.85,0.8500001062150403,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4235.0044220350355,4632.441516551485,6.062215875371793,4.756862712749066,-3.7188837017526533,8.47574641450172,3.0139861293134174,3.5,0.8611388940895478,0.6,0.00024107760759297595,1.0001353510553443,0.0002410449819002903,198.66753521356554,0.0,6.528583381767557e-06,18.502005303929256,0.01781732248966114,8.116189646596245e-05,0.0001599157111270135,0.0006441478636824577,0.09278282485184845,0.09278282485184845,0.09278282485184845,0.09278323239671235,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488170.2793556058,595.5117268117751,0.0,0.09278282485184845,0.09278282485068884,0.09278282485068884,0.372571959851252,0.372571959851252,0.5,9.964891955388454,0.0021436661992879635,0.0021436661992879635,-5.985612006043084e-11,2.5282180899921514e-06,0.0020864750543978516,-5.985612006043084e-11,27551.483686137708,20904.426005144272,0.7587404817571459,1.0271910680315282,0.6405688061198854,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496401878133027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.961410061114,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.8239054260734,260.8239054260734,-12.326094573926582,245.20059935852314,276.4472114936816,126446.06153047549,126575.59635279905,-129.53482232355395,0.0,nan,276.4472114936816,3.2972114936816297,270.19788906661296,-2.9521109333870186,263.9485666395724,-9.201433360427586,257.6992442125323,-15.450755787467699,251.44992178551803,-21.700078214481948,245.20059935852314,-27.949400641476842,1.0,1.0,26381.15544483698,26381.15544483698,275.61584640797594,2.4658464079759597,275.61584640797594,275.61584640797594,77494.09645009333,77498.46136335625,-4.364913262921618,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.61584640797594,2.4658464079759597,1.0,0.002,0.13054853849846068,0.004907245755273906,0.00020165570413706153,0.0017983442959839712,0.10082785206853076,0.10082785206853076,0.0,1.2103252428063982e-13,1.0,1.0000042267812521,0.0020864751142539717,0.09278282485068884,0.0,3.916823334728132e-07,0.5030691171606094,0.0,1600137.601969449,266.65000703598906,2.528277946112212e-06,1.0,1284380.412821268,2598.6444169053702,,,,,,,,,,,,,,,,,3.0,16540.83943465848,1553.5442167588576,0.372571959851252,6.17534620354742,3.0139861293134174
478.0,-29.692580174311402,4.757498652911,35.064592920071604,24.17491270406174,5.032135742841388,-26.220108582600602,-39.74613805823026,1.5596641511070608,-6.500086980416995,-6.500089445417522,40.128698496332916,42535.86444574917,25673.6871799926,25673.6871799926,68209.55162574176,77504.38910282898,77497.877561271,25673.6871799926,103171.5647412636,103171.5647412636,103171.5647412636,130722.99487167012,126214.95827141298,4508.036600257141,0.0,91563.5713087469,56595.419031726284,38853.50253002291,27551.430130406523,66404.93266042943,20904.38107514548,1553.54402591698,0.0,0.8785699723914567,2.7287480463616762,0.0014947054983599872,1.0,1.0,-6.498055391018397,334390.1613085949,1560089.8245151155,4.665477651644699,1560089.8245151155,4.665477651644699,0.7587403258633324,0.09278245952403912,4.028046144702076,101325.0,128389.98324182483,1.267110616746359,1.0,0.0,4.028046144705156,1.2844265471435903,1.2847361678357307,3.1360657825548413,0.0,16540.823652251733,0.0,0.0,22731.51002234091,2317.9689315251294,19321.78224235269,1970.2734616156067,0.85,0.8499999438384391,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4234.823996989905,4632.441516551485,6.062515749944119,4.757498652911,-3.718907774405183,8.476406427316183,3.0137721229013645,3.5,0.8610777494003898,0.6,0.0002410449819002903,1.0001349755463644,0.00024101245111302067,198.6686064532314,0.0,6.481665950496751e-06,18.369041303707792,0.017823804155611637,8.115138655222672e-05,0.00015989359534806358,0.0006440587803043212,0.09278245952079159,0.09278245952079159,0.09278245952079159,0.09278285686455798,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488170.0482305279,595.5118002221785,0.0,0.09278245952079159,0.09278245952403912,0.09278245952403912,0.37257051735808344,0.37257051735808344,0.5,9.96490387461928,0.002155607566010076,0.002155607566010076,-1.3130829756846651e-11,2.4650005343573866e-06,0.002034054399132401,-1.3130829756846651e-11,27551.430130406523,20904.38107514548,0.7587403258633324,1.0271759776422105,0.6405527833792414,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496479789600982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.8284460609,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.82315494574084,260.82315494574084,-12.326845054259138,245.19933686089053,276.4469730306416,126450.34263464417,126579.4767247711,-129.13409012695897,0.0,nan,276.4469730306416,3.2969730306415954,270.1974457966568,-2.9525542033431975,263.94791856270297,-9.20208143729701,257.6983913287428,-15.45160867125719,251.44886409481055,-21.70113590518943,245.19933686089053,-27.95066313910945,1.0,1.0,26381.15544483698,26381.15544483698,275.6156849143859,2.4656849143859176,275.6156849143859,275.6156849143859,77493.53932002622,77497.877561271,-4.338241244782694,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6156849143859,2.4656849143859176,1.0,0.002,0.13054815665798544,0.004907230287524108,0.00020165507537210314,0.0017983449241215158,0.10082753768605157,0.10082753768605157,0.0,-5.063809614680448e-13,1.0,1.000004120588934,0.002034054412263231,0.09278245952403912,0.0,3.818398979342781e-07,0.49042780820903553,0.0,1600137.4916752093,266.649913019583,2.4650136651871435e-06,1.0,1284380.73355406,2598.643118669254,,,,,,,,,,,,,,,,,3.0,16540.823652251733,1553.54402591698,0.37257051735808344,6.17534620354742,3.0137721229013645
479.0,-29.693875862111344,4.758133046280676,35.06457476409769,24.174583609588467,5.031942265530086,-26.221294049337118,-39.747284493036545,1.559360452835087,-6.500184971213855,-6.50018730774623,40.128661992804574,42535.006839285204,25673.872796763117,25673.872796763117,68208.87963604832,77503.83532597676,77497.27245027195,25673.872796763117,103171.14524703506,103171.14524703506,103171.14524703506,130722.52263912896,126214.49900280013,4508.023636328832,0.0,91563.46294305837,56595.00554902433,38853.84154892671,27551.377392093906,66405.21894102062,20904.33648906765,1553.5439680959716,0.0,0.8785695813526894,2.7287380963436636,0.0014947054983599872,1.0,1.0,-6.498259685594064,334388.8695985567,1560088.2463391977,4.665490954325507,1560088.2463391977,4.665490954325507,0.7587401599408355,0.09278209565533294,4.028046144702076,101325.0,128389.98301912044,1.2671106145484377,1.0,0.0,4.028046144701976,1.2844280342660994,1.2847376135310915,3.1360621515892353,0.0,16540.807899118296,0.0,0.0,22731.48311954868,2317.9661882037885,19321.762819022526,1970.271480987139,0.85,0.8500000953482065,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4234.644089172901,4632.441516551485,6.062817147350316,4.758133046280676,-3.7189348737282453,8.47706792000892,3.0135587360381297,3.5,0.8610167817251799,0.6,0.00024101245111302067,1.000134526835132,0.00024098003283187376,198.66967413068332,0.0,6.462846173682261e-06,18.31570605621553,0.01783026700178532,8.11408817365326e-05,0.00015987156937648808,0.0006439700586744333,0.09278209564858088,0.09278209564858088,0.09278209564858088,0.09278247379476501,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488169.8170010947,595.5118736372626,0.0,0.09278209564858088,0.09278209565533294,0.09278209565533294,0.37256907679165874,0.37256907679165874,0.5,9.964915218316522,0.0021452832220347773,0.0021452832220347773,3.865352482534945e-12,2.3365323613688815e-06,0.001927622152152253,3.865352482534945e-12,27551.377392093906,20904.33648906765,0.7587401599408355,1.0271614298362552,0.6405371071370713,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496557484898973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.7751108134,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.82240553773505,260.82240553773505,-12.327594462264926,245.19807834877398,276.4467327267371,126454.45064926817,126583.40022641662,-128.94957714843852,0.0,nan,276.4467327267371,3.2967327267371047,270.19700185111657,-2.9529981488834096,263.9472709755205,-9.202729024479481,257.69754009992005,-15.45245990007993,251.44780922434202,-21.702190775657954,245.19807834877398,-27.951921651226,1.0,1.0,26381.15544483698,26381.15544483698,275.6155170464151,2.4655170464151297,275.6155170464151,275.6155170464151,77492.9638038249,77497.27245027195,-4.308646447054343,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6155170464151,2.4655170464151297,1.0,0.002,0.1305477947993448,0.004907214027152266,0.00020165447585257897,0.0017983455237599532,0.10082723792628949,0.10082723792628949,0.0,-3.8746783559417963e-13,1.0,1.0000039049848912,0.0019276221482869005,0.09278209565533294,0.0,3.618583548645674e-07,0.4647640201523716,0.0,1600137.376628908,266.6498150287861,2.336528496016399e-06,1.0,1284381.0676316114,2598.641766418316,,,,,,,,,,,,,,,,,3.0,16540.807899118296,1553.5439680959716,0.37256907679165874,6.17534620354742,3.0135587360381297
480.0,-29.695167798100417,4.75876603265588,35.0645565844549,24.174276342988037,5.031772798272227,-26.222473738449168,-39.748422511015065,1.5590787386287503,-6.500275277149058,-6.500277505545378,40.128624997841115,42534.13045268161,25674.041634562625,25674.041634562625,68208.17208724424,77503.2727438147,77496.68366678194,25674.041634562625,103170.72530134457,103170.72530134457,103170.72530134457,130722.04153584852,126214.03134547168,4508.010190376833,0.0,91563.35397765845,56594.5816586106,38854.191465608725,27551.31623450394,66405.50770011266,20904.286309033305,1553.5433272847486,0.0,0.8785692336717182,2.7287289254866445,0.0014947054983599872,1.0,1.0,-6.498439373518863,334387.679057084,1560086.6469177962,4.665502782031244,1560086.6469177962,4.665502782031244,0.7587400228397722,0.09278172697338721,4.028046144702076,101325.0,128389.97884341344,1.2671105733374137,1.0,0.0,4.028046144703267,1.2844294183709704,1.2847389563284046,3.1360587721595543,0.0,16540.792189500226,0.0,0.0,22731.4560678725,2317.9634297005096,19321.734782625128,1970.268622070241,0.85,0.8499998735203549,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4234.464676483437,4632.441516551485,6.063113898941282,4.75876603265588,-3.718956264071508,8.47772229672739,3.0133459424595004,3.5,0.8609559835598573,0.6,0.00024098003283187376,1.0001341386911275,0.00024094771242109942,198.67073872659336,0.0,6.4405293513322765e-06,18.252460181675673,0.017836707531136652,8.113045528770268e-05,0.00015984957754417106,0.0006438814745590537,0.092781726972571,0.092781726972571,0.092781726972571,0.09278208697928206,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488169.5860171988,595.5119469483275,0.0,0.092781726972571,0.09278172697338721,0.09278172697338721,0.37256763557253003,0.37256763557253003,0.5,9.964926018168931,0.0021163631709555375,0.0021163631709555375,-5.650235834764317e-11,2.2283963403424423e-06,0.0018381320265348222,-5.650235834764317e-11,27551.31623450394,20904.286309033305,0.7587400228397722,1.0271463083344292,0.6405211243134498,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496634921893001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.711864938865,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.8216595308886,260.8216595308886,-12.328340469111367,245.19682396385582,276.44649509795414,126458.83283208667,126587.19717632244,-128.3643442357574,0.0,nan,276.44649509795414,3.296495097954164,270.1965608711137,-2.9534391288862594,263.94662664428756,-9.203373355712415,257.69669241746425,-15.453307582535729,251.44675819065594,-21.703241809344036,245.19682396385582,-27.953176036144157,1.0,1.0,26381.15544483698,26381.15544483698,275.6153587319128,2.465358731912829,275.6153587319128,275.6153587319128,77492.43210249557,77496.68366678194,-4.251564286372741,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6153587319128,2.465358731912829,1.0,0.002,0.13054744974171775,0.00490719908928935,0.0002016539054623797,0.0017983460943860005,0.10082695273118986,0.10082695273118986,0.0,-1.5162003597080087e-13,1.0,1.0000037237012673,0.0018381320830371806,0.09278172697338721,0.0,3.450574225236592e-07,0.4431853269827661,0.0,1600137.2706196867,266.6497247228509,2.22845284270079e-06,1.0,1284381.375544468,2598.6405200755144,,,,,,,,,,,,,,,,,3.0,16540.792189500226,1553.5433272847486,0.37256763557253003,6.17534620354742,3.0133459424595004
481.0,-29.696458947837186,4.759397466665143,35.06453845998488,24.173951194994174,5.031583097905587,-26.223654743259285,-39.7495644056238,1.5587788933313087,-6.500372851838392,-6.5003750711860055,40.12859023042807,42533.27384464414,25674.227918388013,25674.227918388013,68207.50176303215,77502.71967986377,77496.1025616226,25674.227918388013,103170.33048001061,103170.33048001061,103170.33048001061,130721.60127620344,126213.60419883384,4507.997077369601,0.0,91563.24602241084,56594.169888470984,38854.52903771095,27551.270796192824,66405.79983390377,20904.246999992072,1553.5436092162724,0.0,0.8785688376385294,2.728719004114014,0.0014947054983599872,1.0,1.0,-6.498544464594488,334386.3912709902,1560085.1438021995,4.66551625463098,1560085.1438021995,4.66551625463098,0.7587398474149776,0.0927813647124746,4.028046144702076,101325.0,128389.97706177845,1.2671105557540434,1.0,0.0,4.028046144700526,1.2844308870505357,1.2847403838464155,3.1360551862403114,0.0,16540.77651185384,0.0,0.0,22731.429266976054,2317.960696769647,19321.71598736933,1970.2667054875346,0.85,0.850000048850412,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4234.285792347997,4632.441516551485,6.063414038982742,4.759397466665143,-3.718983279596203,8.478380746261346,3.013133781759821,3.5,0.8608953662170917,0.6,0.00024094771242109942,1.0001340584673981,0.00024091541566970218,198.6718026846226,0.0,6.4211198844859936e-06,18.197453752633304,0.01784312865102114,8.11199945662765e-05,0.00015982771785482292,0.0006437934227216506,0.092781364711354,0.092781364711354,0.092781364711354,0.09278172464773853,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488169.3658159326,595.5120168617211,0.0,0.092781364711354,0.0927813647124746,0.0927813647124746,0.37256619175871447,0.37256619175871447,0.5,9.964936815967642,0.0020943777494153437,0.0020943777494153437,-1.1254996934439987e-11,2.219347607024247e-06,0.0018306065915112413,-1.1254996934439987e-11,27551.270796192824,20904.246999992072,0.7587398474149776,1.0271316953283425,0.6405054069227338,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496712135444922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.65685850982,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.82091453891627,260.82091453891627,-12.329085461083707,245.19557290760048,276.44625617025815,126462.93313091752,126591.1228476914,-128.18971677388083,0.0,nan,276.44625617025815,3.296256170258175,270.1961195177123,-2.9538804822876727,263.9459828651716,-9.204017134828405,257.69584621263806,-15.454153787361918,251.44570956011714,-21.70429043988284,245.19557290760048,-27.9544270923995,1.0,1.0,26381.15544483698,26381.15544483698,275.6151939378796,2.465193937879633,275.6151939378796,275.6151939378796,77491.85970093089,77496.1025616226,-4.242860691709211,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6151939378796,2.465193937879633,1.0,0.002,0.13054710609853357,0.004907182805907609,0.00020165333420336302,0.0017983466656786456,0.1008266671016815,0.1008266671016815,0.0,-1.1799155402725248e-13,1.0,1.0000037084539393,0.0018306066027662382,0.0927813647124746,0.0,3.4364311685534816e-07,0.4413689335783088,0.0,1600137.1562315621,266.6496271481616,2.2193588620211813e-06,1.0,1284381.7086087512,2598.6391719279436,,,,,,,,,,,,,,,,,3.0,16540.77651185384,1553.5436092162724,0.37256619175871447,6.17534620354742,3.013133781759821
482.0,-29.697741973604046,4.7600272157191155,35.064520165818045,24.173595453053736,5.03135823263051,-26.224831953000784,-39.75070577636359,1.5584482121511782,-6.500477838765676,-6.500479604934765,40.12854908522665,42532.45014714961,25674.430111878075,25674.430111878075,68206.88025902769,77502.18523354805,77495.41032654993,25674.430111878075,103169.840438428,103169.840438428,103169.840438428,130721.04432592228,126213.06168076432,4507.982645157952,0.0,91563.13915820596,56593.77140221713,38854.85306220981,27551.203887494285,66406.0569497041,20904.19178319941,1553.5430396678082,0.0,0.8785684281211926,2.7287083800653824,0.0014947054983599872,1.0,1.0,-6.499023891501281,334385.0115152636,1560083.364955143,4.665530185954314,1560083.364955143,4.665530185954314,0.7587396858794977,0.09278099550531131,4.028046144702076,101325.0,128389.98463372712,1.2671106304833666,1.0,0.0,4.028046144702731,1.2844324998613459,1.2847419555606923,3.13605124842053,0.0,16540.760806894177,0.0,0.0,22731.402736941134,2317.9579914589726,19321.692240730135,1970.2642840042356,0.85,0.8499999962312124,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4234.107397856898,4632.441516551485,6.063717260661182,4.7600272157191155,-3.719015675963725,8.479042891682841,3.0129222077403757,3.5,0.8608349164972502,0.6,0.00024091541566970218,1.0001332163122876,0.00024088332608131004,198.67285995810064,0.0,6.416453820945615e-06,18.18423012855987,0.017849545104842084,8.110953988990169e-05,0.0001598058757798005,0.0006437054418355642,0.09278099550787733,0.09278099550787733,0.09278099550787733,0.0927812861476188,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488169.1246750304,595.5120932724727,0.0,0.09278099550787733,0.09278099550531131,0.09278099550531131,0.37256474596377087,0.37256474596377087,0.5,9.96494555961476,0.0020043222108938608,0.0020043222108938608,-1.3585577107733116e-11,1.7661690776549221e-06,0.0014557134334722832,-1.3585577107733116e-11,27551.203887494285,20904.19178319941,0.7587396858794977,1.0271183592588178,0.6404905230160505,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496789302789521,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.643634885746,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.820167919036,260.820167919036,-12.329832080963968,245.1943256583453,276.4460101797491,126466.64834175367,126595.11817244995,-128.46983069627362,0.0,nan,276.4460101797491,3.296010179749146,270.19567327544996,-2.9543267245500147,263.94533637115404,-9.204663628845935,257.69499946689774,-15.455000533102236,251.44466256261998,-21.705337437379995,245.1943256583453,-27.955674341654685,1.0,1.0,26381.15544483698,26381.15544483698,275.6150093190542,2.465009319054218,275.6150093190542,275.6150093190542,77491.24885765392,77495.41032654993,-4.161468896010774,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6150093190542,2.465009319054218,1.0,0.002,0.130546832484284,0.004907164960663538,0.0002016528682285033,0.0017983471315706294,0.10082643411425166,0.10082643411425166,0.0,-2.0086710073030645e-13,1.0,1.000002949026841,0.0014557134470578603,0.09278099550531131,0.0,2.7326652146618914e-07,0.3509786192619092,0.0,1600137.0325199373,266.6495221612343,1.7661826632320299e-06,1.0,1284382.0654603504,2598.637727497327,,,,,,,,,,,,,,,,,3.0,16540.760806894177,1553.5430396678082,0.37256474596377087,6.17534620354742,3.0129222077403757
483.0,-29.6990271964688,4.760655686598837,35.06450169346182,24.17330463593828,5.031206211398883,-26.22600385567222,-39.751834923494584,1.5581828706364758,-6.500561006841394,-6.500562443456752,40.12850735583528,42531.56631707904,25674.583495199404,25674.583495199404,68206.14981227845,77501.61855039505,77494.77761017239,25674.583495199404,103169.36110537179,103169.36110537179,103169.36110537179,130720.47828051732,126212.51151042155,4507.966770095764,0.0,91563.03044587243,56593.3461264819,38855.20479932281,27551.11717514553,66406.32197446834,20904.123622406267,1553.541013552945,0.0,0.8785681382705535,2.7286999605958604,0.0014947054983599872,1.0,1.0,-6.499379021854509,334383.91812144435,1560081.5608526918,4.665540046355005,1560081.5608526918,4.665540046355005,0.7587395999050208,0.09278061196269335,4.028046144702076,101325.0,128389.97210660612,1.2671105068502948,1.0,0.0,4.028046144700133,1.2844338067442118,1.2847432215393249,3.136048057558049,0.0,16540.745221646386,0.0,0.0,22731.375748091054,2317.955239362173,19321.66573255114,1970.2615809222457,0.85,0.8499998392826595,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4233.929457143044,4632.441516551485,6.06400832963429,4.760655686598837,-3.719031791267338,8.479687477866175,3.012711177816099,3.5,0.8607746222331711,0.6,0.00024088332608131004,1.000133445853673,0.00024085118548925426,198.67391905200373,0.0,6.375330300744859e-06,18.06768607231093,0.01785592043514283,8.109919840439783e-05,0.00015978412767691223,0.0006436178394735706,0.09278061195729653,0.09278061195729653,0.09278061195729653,0.09278084825601572,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488168.8886906875,595.5121679773118,0.0,0.09278061195729653,0.09278061196269335,0.09278061196269335,0.3725632904505913,0.3725632904505913,0.5,9.964952647817059,0.0018699996274449404,0.0018699996274449404,1.2505552149377763e-11,1.4366153777700674e-06,0.0011834216022634791,1.2505552149377763e-11,27551.11717514553,20904.123622406267,0.7587395999050208,1.0271032604170143,0.6404746574193858,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496865985369898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.5270908295,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.81942638965796,260.81942638965796,-12.330573610342014,245.19308180663086,276.4457709727026,126471.21497112482,126598.80888362022,-127.59391249537498,0.0,nan,276.4457709727026,3.2957709727025986,270.19523313947417,-2.954766860525808,263.9446953062467,-9.205304693753305,257.6941574730529,-15.455842526947094,251.4436196398405,-21.70638036015947,245.19308180663086,-27.95691819336912,1.0,1.0,26381.15544483698,26381.15544483698,275.61485328120784,2.4648532812078656,275.61485328120784,275.61485328120784,77490.76774783795,77494.77761017239,-4.009862334438367,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.61485328120784,2.4648532812078656,1.0,0.002,0.1305466103331657,0.004907150841157686,0.00020165249074038507,0.0017983475088495893,0.10082624537019254,0.10082624537019254,0.0,-4.1002574599491304e-13,1.0,1.000002397440635,0.001183421589757927,0.09278061196269335,0.0,2.2215083018112678e-07,0.2853266049336623,0.0,1600136.9345605578,266.6494389931586,1.436602872217918e-06,1.0,1284382.3482497286,2598.6365828496882,,,,,,,,,,,,,,,,,3.0,16540.745221646386,1553.541013552945,0.3725632904505913,6.17534620354742,3.012711177816099
484.0,-29.70030278389982,4.761282631267404,35.06448341058011,24.172994505520933,5.031031704142192,-26.22716933509769,-39.75295942565424,1.5578982553294811,-6.500656223147189,-6.500657928791876,40.12847587787717,42530.70478036048,25674.766639557536,25674.766639557536,68205.47141991802,77501.06501695946,77494.24966617925,25674.766639557536,103169.01630573679,103169.01630573679,103169.01630573679,130720.10108365724,126212.14860251211,4507.952481145124,0.0,91562.92187633987,56592.92675052576,38855.55013979345,27551.08477792044,66406.63491771389,20904.09382571545,1553.5418674173243,0.0,0.8785677409927968,2.728690247149874,0.0014947054983599872,1.0,1.0,-6.499252188222272,334382.6578030528,1560080.199955052,4.665553561315131,1560080.199955052,4.665553561315131,0.7587394105972946,0.09278024687690586,4.028046144702076,101325.0,128389.97271904317,1.2671105128945785,1.0,0.0,4.028046144701431,1.2844352038522064,1.28474457769922,3.1360446464106437,0.0,16540.729549615877,0.0,0.0,22731.348794692636,2317.952490880437,19321.649608764244,1970.2599367535545,0.85,0.8500001378394011,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4233.752071351981,4632.441516551485,6.064305657690228,4.761282631267404,-3.7190574839308925,8.480340115198297,3.0125008118910137,3.5,0.8607145176831468,0.6,0.00024085118548925426,1.0001324467190273,0.00024081928976444649,198.67497021559325,0.0,6.3854973843737685e-06,18.09649958731526,0.017862305932527203,8.108890067202033e-05,0.00015976228481723393,0.0006435298554268541,0.0927802468744483,0.0927802468744483,0.0927802468744483,0.09278052702109582,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488168.6959406588,595.512229123642,0.0,0.0927802468744483,0.09278024687690586,0.09278024687690586,0.37256182060855025,0.37256182060855025,0.5,9.964961051560273,0.0018115638111453336,0.0018115638111453336,-7.327116691158153e-11,1.7056447063623636e-06,0.0014057405696235037,-7.327116691158153e-11,27551.08477792044,20904.09382571545,0.7587394105972946,1.0270882044306733,0.6404586655092722,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496942800039794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.5559043445,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.81868785701363,260.81868785701363,-12.331312142986349,245.1918421946085,276.44553351943375,126475.48443295338,126602.56270175964,-127.07826880627658,0.0,nan,276.44553351943375,3.295533519433775,270.1947952544531,-2.9552047455468937,263.94405698948214,-9.205943010517842,257.693318724535,-15.456681275464973,251.44258045956934,-21.707419540430635,245.1918421946085,-27.958157805391465,1.0,1.0,26381.15544483698,26381.15544483698,275.61469671772625,2.4646967177262695,275.61469671772625,275.61469671772625,77490.21957332475,77494.24966617925,-4.030092854503891,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.61469671772625,2.4646967177262695,1.0,0.002,0.1305463464496811,0.004907134599943151,0.0002016520435472798,0.001798347956141424,0.10082602177363989,0.10082602177363989,0.0,-3.1129612776403803e-13,1.0,1.0000028477923728,0.0014057406428946706,0.09278024687690586,0.0,2.638831223829974e-07,0.3389269104057656,0.0,1600136.8233342317,266.6493437768528,1.7057179775292752e-06,1.0,1284382.6742122993,2598.635263450658,,,,,,,,,,,,,,,,,3.0,16540.729549615877,1553.5418674173243,0.37256182060855025,6.17534620354742,3.0125008118910137
485.0,-29.70157458713632,4.761908120780523,35.06446519353545,24.172684584651165,5.030856644959034,-26.228331463921208,-39.75408329917116,1.5576135217574754,-6.500747633797744,-6.500749431807588,40.128441211773065,42529.857248966,25674.941259518924,25674.941259518924,68204.79850848492,77500.51439205874,77493.68781585112,25674.941259518924,103168.62907537005,103168.62907537005,103168.62907537005,130719.6637632344,126211.725823861,4507.937939373405,0.0,91562.81446587318,56592.52130620999,38855.881288514654,27551.034687864358,66406.91597637901,20904.05154087526,1553.5417830613105,0.0,0.8785673773899737,2.728680941050258,0.0014947054983599872,1.0,1.0,-6.499267397137885,334381.4500531255,1560078.701225008,4.665565930697254,1560078.701225008,4.665565930697254,0.7587392552659029,0.09277987349409127,4.028046144702076,101325.0,128389.96876604052,1.2671104738814756,1.0,0.0,4.028046144703805,1.284436601010566,1.284745934223935,3.1360412351476903,0.0,16540.71402777446,0.0,0.0,22731.322129043132,2317.949771740924,19321.62013262357,1970.2569310237004,0.85,0.8499998382380457,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4233.5751756372565,4632.441516551485,6.064600295105006,4.761908120780523,-3.719080254310615,8.480988375091139,3.0122910330103627,3.5,0.8606545808601036,0.6,0.00024081928976444649,1.0001320551488864,0.00024078749253626965,198.67601827050106,0.0,6.336882176189519e-06,17.958724087321098,0.017868642814703392,8.107860990422542e-05,0.00015974067986022108,0.0006434428296630521,0.09277987348910807,0.09277987348910807,0.09277987348910807,0.09278016716068262,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488168.4858139001,595.5122957651929,0.0,0.09277987348910807,0.09277987349409127,0.09277987349409127,0.37256034464561943,0.37256034464561943,0.5,9.964969861500153,0.0017786387530236425,0.0017786387530236425,-2.7284841053187847e-12,1.798009861886385e-06,0.0014820346697206332,-2.7284841053187847e-12,27551.034687864358,20904.05154087526,0.7587392552659029,1.027073724260067,0.6404431921532676,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497019039590635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.41812884451,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.81795207008724,260.81795207008724,-12.332047929912733,245.1906067000402,276.4452974401472,126479.71650048658,126606.3223180277,-126.6058175410914,0.0,nan,276.4452974401472,3.2952974401472375,270.19435929211437,-2.955640707885607,263.9434211440895,-9.206578855910493,257.69248299607614,-15.45751700392384,251.44154484805614,-21.708455151943838,245.1906067000402,-27.95939329995977,1.0,1.0,26381.15544483698,26381.15544483698,275.6145402139205,2.464540213920543,275.6145402139205,275.6145402139205,77489.67193379563,77493.68781585112,-4.015882055493421,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6145402139205,2.464540213920543,1.0,0.002,0.13054606824600493,0.0049071191430872674,0.000201651575884989,0.0017983484239678645,0.1008257879424945,0.1008257879424945,0.0,-1.4714661780712568e-13,1.0,1.000003002339517,0.0014820346724491174,0.09277987349409127,0.0,2.7820357870312517e-07,0.35731994329184175,0.0,1600136.7163159288,266.64925236620223,1.7980125903704902e-06,1.0,1284382.9865795607,2598.6339990822794,,,,,,,,,,,,,,,,,3.0,16540.71402777446,1553.5417830613105,0.37256034464561943,6.17534620354742,3.0122910330103627
486.0,-29.702842419396116,4.762532259194749,35.06444709193165,24.172393488138937,5.0307021991936764,-26.229487957535408,-39.75519872093571,1.5573477373194171,-6.500833024453243,-6.500835050313001,40.12840810840367,42528.9919951659,25675.103390793352,25675.103390793352,68204.09538595926,77499.9564764951,77493.16454195752,25675.103390793352,103168.26793275087,103168.26793275087,103168.26793275087,130719.25422825877,126211.33041735039,4507.923810908381,0.0,91562.70650552695,56592.10482701755,38856.22408723266,27550.9862955079,66407.21038274057,20904.0108469284,1553.5416377261972,0.0,0.8785670397025351,2.728672231561052,0.0014947054983599872,1.0,1.0,-6.499164570197365,334380.31997517886,1560077.2700574282,4.665577418471377,1560077.2700574282,4.665577418471377,0.758739110923834,0.09277949886887236,4.028046144702076,101325.0,128389.96592655974,1.2671104458579792,1.0,0.0,4.028046144702525,1.284437909368796,1.284747202053568,3.1360380407033888,0.0,16540.69853922349,0.0,0.0,22731.295326880907,2317.9470386809876,19321.60306676168,1970.2551907900945,0.85,0.8500000896962923,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4233.398785970614,4632.441516551485,6.06489128212538,4.762532259194749,-3.719098634278692,8.481630893473442,3.0120818600655994,3.5,0.8605948171615998,0.6,0.00024078749253626965,1.0001316441709234,0.0002407557984387892,198.67706306271702,0.0,6.317346686213008e-06,17.903360508727665,0.017874960161389605,8.106839771872738e-05,0.00015971909481754228,0.0006433558841151065,0.09277949886692384,0.09277949886692384,0.09277949886692384,0.0927798266814055,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488168.2783047984,595.5123616321109,0.0,0.09277949886692384,0.09277949886887236,0.09277949886887236,0.37255886549466766,0.37255886549466766,0.5,9.964979696001178,0.0017878668623438898,0.0017878668623438898,-3.240074875066057e-12,2.025859771492833e-06,0.0016704801156492977,-3.240074875066057e-12,27550.9862955079,20904.0108469284,0.758739110923834,1.0270585828385543,0.6404273233290239,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497095053728328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.36276526591,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.8172207645968,260.8172207645968,-12.332779235403166,245.1893754475845,276.44506608162055,126484.15853440642,126609.99323697509,-125.83470256866136,0.0,nan,276.44506608162055,3.2950660816205755,270.1939279548008,-2.9560720451991642,263.9427898279923,-9.207210172007649,257.69165170119453,-15.458348298805447,251.44051357438786,-21.709486425612113,245.1893754475845,-27.96062455241548,1.0,1.0,26381.15544483698,26381.15544483698,275.61439405755516,2.4643940575551824,275.61439405755516,275.61439405755516,77489.15455357934,77493.16454195752,-4.009988378180424,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.61439405755516,2.4643940575551824,1.0,0.002,0.13054575466965923,0.004907104904797639,0.00020165105602257404,0.0017983489439916366,0.10082552801128702,0.10082552801128702,0.0,1.421042103433301e-14,1.0,1.0000033840719147,0.0016704801188893725,0.09277949886887236,0.0,3.135765728306424e-07,0.4027525067855049,0.0,1600136.616547861,266.64916697554673,2.025863011567708e-06,1.0,1284383.2788587334,2598.6328160252297,,,,,,,,,,,,,,,,,3.0,16540.69853922349,1553.5416377261972,0.37255886549466766,6.17534620354742,3.0120818600655994
