time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
487.0,-29.704106298931844,4.763154859980153,35.06442913222662,24.172075010743015,5.0305165530433795,-26.230644013746364,-39.75631787963209,1.5570542679148767,-6.50092793426893,-6.50093018004531,40.12837599936073,42528.159171141524,25675.28790660036,25675.28790660036,68203.44707774188,77499.41424627224,77492.62390421645,25675.28790660036,103167.91181081682,103167.91181081682,103167.91181081682,130718.86158910362,126210.95108612701,4507.910502976613,0.0,91562.6000000961,56591.706553210985,38856.5482743168,27550.949778286802,66407.49805260361,20903.978128206312,1553.5422826065148,0.0,0.878566646745204,2.7286625550154104,0.0014947054983599872,1.0,1.0,-6.499077683321218,334379.0643622279,1560075.8818790985,4.665590786476665,1560075.8818790985,4.665590786476665,0.7587389290180101,0.09277913105478756,4.028046144702076,101325.0,128389.96731846212,1.2671104595949876,1.0,0.0,4.028046144701859,1.2844393469623971,1.2847485992820764,3.136034530729772,0.0,16540.683087830985,0.0,0.0,22731.268885914986,2317.944342452824,19321.577885246126,1970.2526229901268,0.85,0.8499999706227745,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4233.222926820654,4632.441516551485,6.065186821116386,4.763154859980153,-3.7191242481834292,8.482279108163581,3.0118733220218585,3.5,0.8605352348633881,0.6,0.0002407557984387892,1.0001312350757168,0.00024072420697925944,198.6781046071924,0.0,6.296890203838578e-06,17.84538683767853,0.017881257051593442,8.105815251497267e-05,0.00015969764592381654,0.0006432694869814263,0.09277913104480227,0.09277913104480227,0.09277913104480227,0.0927794946767331,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488168.0704324717,595.5124276660143,0.0,0.09277913104480227,0.09277913105478756,0.09277913105478756,0.3725573879852056,0.3725573879852056,0.5,9.964990603180151,0.0018350809153275804,0.0018350809153275804,2.0463630789890885e-12,2.245776386189391e-06,0.0018524967240978185,2.0463630789890885e-12,27550.949778286802,20903.978128206312,0.7587389290180101,1.02704437115995,0.6404120079550888,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497170831282191,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.30479159487,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.81649064868395,260.81649064868395,-12.333509351316025,245.18814806505287,276.4448332323233,126488.18927904328,126613.81929379872,-125.6300147554347,0.0,nan,276.4448332323233,3.294833232323299,270.19349619886236,-2.9565038011376146,263.94215916540145,-9.207840834598528,257.690822131959,-15.459177868040967,251.43948509850463,-21.710514901495344,245.18814806505287,-27.961851934947106,1.0,1.0,26381.15544483698,26381.15544483698,275.61423638112933,2.4642363811293535,275.61423638112933,275.61423638112933,77488.58055636403,77492.62390421645,-4.043347852420993,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.61423638112933,2.4642363811293535,1.0,0.002,0.13054540692594346,0.004907089079039057,0.0002016504794405031,0.001798349519659837,0.10082523972025155,0.10082523972025155,0.0,-8.996601207067467e-13,1.0,1.0000037527802534,0.0018524967220514554,0.09277913105478756,0.0,3.4774243828820557e-07,0.4466346860155368,0.0,1600136.5056100846,266.64907206573105,2.245774339826312e-06,1.0,1284383.6036065586,2598.6315015458777,,,,,,,,,,,,,,,,,3.0,16540.683087830985,1553.5422826065148,0.3725573879852056,6.17534620354742,3.0118733220218585
488.0,-29.705370066868067,4.763776061204219,35.06441116831257,24.17177081750708,5.030346782103345,-26.231798381956565,-39.75743291722608,1.5567750972418941,-6.501015522711782,-6.501017772460178,40.1283399585193,42527.30997889298,25675.455854079828,25675.455854079828,68202.76583297281,77498.8653058033,77492.05000346815,25675.455854079828,103167.50585754798,103167.50585754798,103167.50585754798,130718.39577785399,126210.49903639819,4507.896741455795,0.0,91562.49316980934,56591.29939551596,38856.88197143709,27550.88992030602,66407.77189174312,20903.929060097995,1553.5416382167348,0.0,0.8785663095340849,2.7286536478180583,0.0014947054983599872,1.0,1.0,-6.499161992179324,334377.9082373193,1560074.3237171206,4.665602258059115,1560074.3237171206,4.665602258059115,0.7587387964804371,0.09277875491293837,4.028046144702076,101325.0,128389.95902272419,1.2671103777224197,1.0,0.0,4.028046144701489,1.2844407174909072,1.284749929561097,3.1360311845070354,0.0,16540.667673363638,0.0,0.0,22731.242364300553,2317.941638000801,19321.551815153718,1970.2499645805367,0.85,0.8499998154741529,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4233.047548878274,4632.441516551485,6.06547778110445,4.763776061204219,-3.7191442539229995,8.482920315127219,3.011665360357447,3.5,0.8604758172449848,0.6,0.00024072420697925944,1.0001312248438534,0.0002406926221275041,198.6791460692953,0.0,6.276531301148238e-06,17.787689707454106,0.01788753358289459,8.104794622764913e-05,0.0001596762607516103,0.0006431833465209673,0.09277875490923734,0.09277875490923734,0.09277875490923734,0.09277911772170634,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488167.8436558751,595.5124996554366,0.0,0.09277875490923734,0.09277875491293837,0.09277875491293837,0.37255591618352496,0.37255591618352496,0.5,9.96500148746799,0.0018707922332055205,0.0018707922332055205,1.1709744285326451e-11,2.2497483769257087e-06,0.0018557802808345514,1.1709744285326451e-11,27550.88992030602,20903.929060097995,0.7587387964804371,1.027029877529333,0.640396579608488,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44972463733361,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.24709446464,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.81576295939425,260.81576295939425,-12.334237040605728,245.1869240124176,276.4446019063788,126492.38388611926,126617.59635344519,-125.21246732593119,0.0,nan,276.4446019063788,3.29460190637883,270.1930663275779,-2.9569336724220534,263.94153074878517,-9.208469251214808,257.6899951699991,-15.460004830000855,251.43845959120705,-21.711540408792928,245.1869240124176,-27.963075987582386,1.0,1.0,26381.15544483698,26381.15544483698,275.6140823938044,2.4640823938044036,275.6140823938044,275.6140823938044,77488.04437940815,77492.05000346815,-4.005624059995171,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6140823938044,2.4640823938044036,1.0,0.002,0.13054505856858067,0.004907074630439482,0.00020164990503491272,0.0017983500948740325,0.10082495251745635,0.10082495251745635,0.0,-9.105476789228462e-14,1.0,1.0000037594290956,0.001855780269124807,0.09277875491293837,0.0,3.4835715547358627e-07,0.44742432285409056,0.0,1600136.4029454985,266.6489844772882,2.2497366671814234e-06,1.0,1284383.9026237999,2598.6302912168626,,,,,,,,,,,,,,,,,3.0,16540.667673363638,1553.5416382167348,0.37255591618352496,6.17534620354742,3.011665360357447
489.0,-29.70662575901178,4.764395793537006,35.06439326473629,24.171462118998193,5.030171205737026,-26.232946062554344,-39.75853946814311,1.5564915092784293,-6.501106353529963,-6.501108695377862,40.12830577158766,42526.46036790611,25675.63212101,25675.63212101,68202.09248891611,77498.3218607333,77491.49074076733,25675.63212101,103167.12286177733,103167.12286177733,103167.12286177733,130717.96381222438,126210.0803380336,4507.883474190782,0.0,91562.38621482548,56590.88392075277,38857.224771191904,27550.840950447044,66408.06572163895,20903.887628570956,1553.54159110849,0.0,0.878565947245656,2.7286444007977577,0.0014947054983599872,1.0,1.0,-6.499176615043325,334376.7081561428,1560072.8457061297,4.665614582752658,1560072.8457061297,4.665614582752658,0.758738641269379,0.09277838446072664,4.028046144702076,101325.0,128389.9579648784,1.2671103672822936,1.0,0.0,4.0280461446991715,1.2844421086624445,1.2847512804965147,3.136027787890485,0.0,16540.652219002684,0.0,0.0,22731.215811728904,2317.93893039202,19321.53467862346,1970.2482171407626,0.85,0.8500000544913172,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4232.872685147981,4632.441516551485,6.065769993767807,4.764395793537006,-3.719166832139357,8.483562625676363,3.0114580141600067,3.5,0.8604165754742876,0.6,0.0002406926221275041,1.000130387573513,0.00024066124289200475,198.68018088569855,0.0,6.275251375478249e-06,17.78406239810536,0.01789380883427007,8.103781879597551e-05,0.0001596548033315286,0.0006430969150427319,0.09277838444545386,0.09277838444545386,0.09277838444545386,0.09277876223452383,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488167.62369360786,595.5125695195412,0.0,0.09277838444545386,0.09277838446072664,0.09277838446072664,0.3725544489601649,0.3725544489601649,0.5,9.965012817969885,0.001915821782858984,0.001915821782858984,-2.1600499167107046e-11,2.3418479031533934e-06,0.0019320803345408422,-2.1600499167107046e-11,27550.840950447044,20903.887628570956,0.758738641269379,1.0270151938289716,0.6403809523102694,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497321909470386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.24346715529,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.8150374619314,260.8150374619314,-12.334962538068567,245.1857040263767,276.4443708974939,126496.50771712315,126621.34304039464,-124.8353232714986,0.0,nan,276.4443708974939,3.294370897493934,270.1926375232624,-2.9573624767375577,263.94090414904497,-9.20909585095501,257.68917077481547,-15.460829225184511,251.437437400595,-21.712562599404976,245.1857040263767,-27.96429597362328,1.0,1.0,26381.15544483698,26381.15544483698,275.61392676946076,2.463926769460784,275.61392676946076,275.61392676946076,77487.4979638948,77491.49074076733,-3.9927768725319766,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.61392676946076,2.463926769460784,1.0,0.002,0.13054469588851472,0.004907059630643109,0.00020164930712513173,0.0017983506912826902,0.10082465356256587,0.10082465356256587,0.0,-1.5921782121897099e-12,1.0,1.0000039139870767,0.0019320803561413413,0.09277838446072664,0.0,3.626780889709231e-07,0.4658180118790652,0.0,1600136.2966061675,266.64889364647,2.3418695036525605e-06,1.0,1284384.2130104834,2598.629034868742,,,,,,,,,,,,,,,,,3.0,16540.652219002684,1553.54159110849,0.3725544489601649,6.17534620354742,3.0114580141600067
490.0,-29.70787784155057,4.765014180504661,35.06437544827486,24.171174026001268,5.030018104531293,-26.234088246938693,-39.75964511102063,1.5562285099223974,-6.501190218267766,-6.501192741364136,40.12827247790126,42525.622764650325,25675.793564530024,25675.793564530024,68201.41632918036,77497.7708190455,77490.96413152115,25675.793564530024,103166.75769605118,103166.75769605118,103166.75769605118,130717.54746504089,126209.67692001822,4507.87054502267,0.0,91562.27930670773,56590.48937561713,38857.54436787844,27550.78976898971,66408.33413686816,20903.845036941864,1553.541272766223,0.0,0.8785656187908161,2.7286358519331717,0.0014947054983599872,1.0,1.0,-6.499110555252457,334375.5988471787,1560071.4063153544,4.665625756466642,1560071.4063153544,4.665625756466642,0.7587385048566035,0.09277801338609483,4.028046144702076,101325.0,128389.9552924259,1.2671103409072382,1.0,0.0,4.02804614470221,1.2844434031462646,1.2847525349849733,3.136024627348556,0.0,16540.636884301177,0.0,0.0,22731.189270792205,2317.9362239696743,19321.514828317315,1970.246192972862,0.85,0.850000173688402,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4232.698316066107,4632.441516551485,6.066058019555066,4.765014180504661,-3.7191842774122215,8.484198457916882,3.0112512601824046,3.5,0.8603575029092585,0.6,0.00024066124289200475,1.000130014071577,0.00024062995761147229,198.68121273685693,0.0,6.2344321850639494e-06,17.668380812471234,0.017900043266455133,8.102770084330114e-05,0.00015963354204870362,0.0006430112736144173,0.09277801338355761,0.09277801338355761,0.09277801338355761,0.09277841786078904,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488167.40417541144,595.5126392830891,0.0,0.09277801338355761,0.09277801338609483,0.09277801338609483,0.3725529872922269,0.3725529872922269,0.5,9.965024952325285,0.001979387989422321,0.001979387989422321,5.218225851422176e-11,2.523096384265955e-06,0.002082186111692863,5.218225851422176e-11,27550.78976898971,20903.845036941864,0.7587385048566035,1.02700086089521,0.6403657510366793,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497396963653402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.12778556966,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.8143161291243,260.8143161291243,-12.335683870875698,245.1844881953548,276.44414406289985,126500.87001316743,126624.98873061697,-124.11871744955525,0.0,nan,276.44414406289985,3.294144062899875,270.1922128893831,-2.9577871106168914,263.94028171587803,-9.209718284121948,257.68835054236894,-15.46164945763104,251.43641936886092,-21.713580631139052,245.1844881953548,-27.96551180464519,1.0,1.0,26381.15544483698,26381.15544483698,275.61378179974565,2.463781799745675,275.61378179974565,275.61378179974565,77486.98706918348,77490.96413152115,-3.9770623376680305,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.61378179974565,2.463781799745675,1.0,0.002,0.13054430503547554,0.00490704600786922,0.0002016486685478971,0.0017983513314426519,0.10082433427394855,0.10082433427394855,0.0,-9.45120717799064e-15,1.0,1.0000042180524669,0.0020821860595106045,0.09277801338609483,0.0,3.9085317131804943e-07,0.5020057549857335,0.0,1600136.1985596023,266.6488097817322,2.5230442020074406e-06,1.0,1284384.499920651,2598.627873546969,,,,,,,,,,,,,,,,,3.0,16540.636884301177,1553.541272766223,0.3725529872922269,6.17534620354742,3.0112512601824046
491.0,-29.70912623152943,4.765631102549548,35.064357798136776,24.170871334522985,5.029848150497601,-26.235228793316413,-39.76074670264495,1.5559507122912613,-6.5012799177428064,-6.501282721831236,40.12824164377015,42524.78435965786,25675.96935443927,25675.96935443927,68200.75371409713,77497.22895094658,77490.45183049027,25675.96935443927,103166.42118492954,103166.42118492954,103166.42118492954,130717.17502341763,126209.3163566697,4507.858666747923,0.0,91562.17325620071,56590.08568941735,38857.87507420373,27550.753838488086,66408.62891269181,20903.813073735066,1553.5418194078895,0.0,0.8785652488592356,2.72862669829024,0.0014947054983599872,1.0,1.0,-6.49896751129404,334374.4112115396,1560070.0732598447,4.665638341185377,1560070.0732598447,4.665638341185377,0.7587383342132976,0.09277765111533039,4.028046144702076,101325.0,128389.95367781923,1.2671103249723092,1.0,0.0,4.028046144700429,1.2844447666310155,1.2847538586115723,3.136021298344563,0.0,16540.621580055682,0.0,0.0,22731.16294276536,2317.9335392580915,19321.491882406866,1970.2438531411713,0.85,0.8500001487410177,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4232.52447103678,4632.441516551485,6.066348707524377,4.765631102549548,-3.7192062488852207,8.48483735143477,3.011045133240209,3.5,0.8602986094972025,0.6,0.00024062995761147229,1.0001296319437125,0.00024059876832547943,198.6822415543246,0.0,6.215797477001963e-06,17.615570049823564,0.017906259063932135,8.101762112581288e-05,0.0001596123364856594,0.0006429258566279509,0.09277765111852841,0.09277765111852841,0.09277765111852841,0.09277810020103705,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488167.1900959181,595.5127073985087,0.0,0.09277765111852841,0.09277765111533039,0.09277765111533039,0.372551533399606,0.372551533399606,0.5,9.965038425684924,0.0020789848525168964,0.0020789848525168964,5.4569682106375694e-12,2.804088410357508e-06,0.0023152105371764264,5.4569682106375694e-12,27550.753838488086,20903.813073735066,0.7587383342132976,1.0269863243790418,0.6403502836290399,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497471802824038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.07497480701,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.81359700736965,260.81359700736965,-12.336402992630326,245.1832762484844,276.4439177662604,126504.98937846863,126628.72764277628,-123.73826430767144,0.0,nan,276.4439177662604,3.2939177662604493,270.19178946269716,-2.9582105373028185,263.93966115914884,-9.210338840851136,257.68753285559166,-15.462467144408322,251.43540455203566,-21.714595447964314,245.1832762484844,-27.966723751515588,1.0,1.0,26381.15544483698,26381.15544483698,275.6136325508755,2.463632550875502,275.6136325508755,275.6136325508755,77486.43933847196,77490.45183049027,-4.012492018315243,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6136325508755,2.463632550875502,1.0,0.002,0.1305438704433277,0.004907031487855221,0.00020164795994835502,0.0017983520404996596,0.10082397997417751,0.10082397997417751,0.0,4.4801445539532914e-13,1.0,1.0000046900846122,0.0023152105317194582,0.09277765111533039,0.0,4.345928605629618e-07,0.5581844673767655,0.0,1600136.0938162587,266.64872008225717,2.8040829533892975e-06,1.0,1284384.8070898035,2598.626630224056,,,,,,,,,,,,,,,,,3.0,16540.621580055682,1553.5418194078895,0.372551533399606,6.17534620354742,3.011045133240209
492.0,-29.71037069751594,4.766246549830354,35.0643401801986,24.170560330990725,5.029668337303375,-26.236366794030967,-39.761844103317685,1.5556644338062309,-6.501370152419497,-6.501372986794704,40.128207272534446,42523.94560128381,25676.146325955382,25676.146325955382,68200.09192723919,77496.6932646351,77489.88724689523,25676.146325955382,103166.03357285062,103166.03357285062,103166.03357285062,130716.73635450764,126208.8896481602,4507.8467063474445,0.0,91562.0678095091,56589.67600598065,38858.21311503161,27550.70278165702,66408.91589668863,20903.770195785255,1553.5416541688746,0.0,0.8785648908300278,2.728617519068667,0.0014947054983599872,1.0,1.0,-6.499032630175861,334373.2198245743,1560068.5872840562,4.665650521003241,1560068.5872840562,4.665650521003241,0.7587381839748486,0.0927772865588864,4.028046144702076,101325.0,128389.9480545338,1.2671102694747969,1.0,0.0,4.028046144699581,1.2844461695744371,1.2847552218295573,3.1360178730079817,0.0,16540.606308048387,0.0,0.0,22731.136764641324,2317.9308698323407,19321.468477724695,1970.2414665277843,0.85,0.8500000980056384,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4232.351117792448,4632.441516551485,6.066638993635245,4.766246549830354,-3.719228513886731,8.485475063717086,3.0108395950245908,3.5,0.8602398842927402,0.6,0.00024059876832547943,1.0001292257705605,0.00024056768078155848,198.683267147289,0.0,6.1967572535400804e-06,17.561610056532587,0.017912455821185676,8.10075809086392e-05,0.00015959118741684024,0.0006428406672028298,0.09277728656004085,0.09277728656004085,0.09277728656004085,0.09277774041486955,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488166.95822314656,595.5127811274793,0.0,0.09277728656004085,0.0927772865588864,0.0927772865588864,0.3725500912115734,0.3725500912115734,0.5,9.965052041621664,0.0021637942350025696,0.0021637942350025696,-1.5063505998114124e-11,2.834375209204154e-06,0.0023403566188449076,-1.5063505998114124e-11,27550.70278165702,20903.770195785255,0.7587381839748486,1.0269719209591837,0.6403348861685634,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497546422017507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.02101481372,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.8128791550991,260.8128791550991,-12.33712084490088,245.18206806771013,276.44369024249295,126508.97751930538,126632.4973452099,-123.51982590451415,0.0,nan,276.44369024249295,3.2936902424929713,270.1913658075277,-2.9586341924722888,263.9390413725801,-9.21095862741987,257.6867169376212,-15.463283062378764,251.4343925026625,-21.715607497337487,245.18206806771013,-27.967931932289844,1.0,1.0,26381.15544483698,26381.15544483698,275.61347696890874,2.4634769689087648,275.61347696890874,275.61347696890874,77485.88454364844,77489.88724689523,-4.002703246791498,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.61347696890874,2.4634769689087648,1.0,0.002,0.13054343113256503,0.004907016934023632,0.00020164724394244993,0.001798352756216683,0.10082362197122496,0.10082362197122496,0.0,1.5913312334525642e-13,1.0,1.0000047410193473,0.0023403566339084136,0.0927772865588864,0.0,4.393110438937761e-07,0.5642445657332776,0.0,1600135.9880869917,266.6486298475805,2.834390272710152e-06,1.0,1284385.1152299054,2598.6253829719385,,,,,,,,,,,,,,,,,3.0,16540.606308048387,1553.5416541688746,0.3725500912115734,6.17534620354742,3.0108395950245908
493.0,-29.711611011705347,4.766860662583505,35.06432260109297,24.170273495279275,5.0295151608373985,-26.237498394454242,-39.762940526101715,1.5554025435925132,-6.501452595434159,-6.50145550863244,40.128173157157555,42523.12082024561,25676.30647041433,25676.30647041433,68199.42729065994,77496.1477207691,77489.34905632552,25676.30647041433,103165.65552673985,103165.65552673985,103165.65552673985,130716.302002113,126208.46715361856,4507.834848494449,0.0,91561.96161130202,56589.289341344265,38858.5247443975,27550.64647537316,66409.17121977067,20903.724012666695,1553.541054604951,0.0,0.8785645737458406,2.7286091266000954,0.0014947054983599872,1.0,1.0,-6.499049701682964,334372.13063983305,1560067.1123714396,4.665661307915212,1560067.1123714396,4.665661307915212,0.7587380583374701,0.09277692107142184,4.028046144702076,101325.0,128389.94777615335,1.2671102667273955,1.0,0.0,4.0280461447028495,1.2844474582778436,1.2847564709106447,3.1360147265990808,0.0,16540.591073038737,0.0,0.0,22731.11039994656,2317.9281813816706,19321.447523011368,1970.2393297416925,0.85,0.8500001620271393,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4232.178251810012,4632.441516551485,6.066924629044895,4.766860662583505,-3.719244994890416,8.48610565747392,3.0106346401252164,3.5,0.8601813257500618,0.6,0.00024056768078155848,1.0001287959279523,0.00024053670063399374,198.68428932792077,0.0,6.176574793799514e-06,17.50441296562782,0.017918632395979475,8.099755078692328e-05,0.0001595701299946352,0.0006427558469344994,0.0927769210677766,0.0927769210677766,0.0927769210677766,0.09277738576596821,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488166.7260215061,595.5128549759758,0.0,0.0927769210677766,0.09277692107142184,0.09277692107142184,0.3725486590871954,0.3725486590871954,0.5,9.965065982406115,0.002241940952785626,0.002241940952785626,-6.906475391588174e-11,2.9131982728358707e-06,0.0024058069494685697,-6.906475391588174e-11,27550.64647537316,20903.724012666695,0.7587380583374701,1.0269579643595415,0.6403200045897585,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497620807393854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.96381772282,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.81216514045354,260.81216514045354,-12.337834859546433,245.18086392756342,276.4434663533481,126513.268529274,126636.1280202577,-122.85949098369608,0.0,nan,276.4434663533481,3.2934663533480943,270.1909458681819,-2.95905413181805,263.93842538303596,-9.211574616964015,257.68590489787505,-15.46409510212493,251.43338441271658,-21.7166155872834,245.18086392756342,-27.969136072436555,1.0,1.0,26381.15544483698,26381.15544483698,275.61333218349216,2.4633321834921844,275.61333218349216,275.61333218349216,77485.37747908499,77489.34905632552,-3.971577240532497,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.61333218349216,2.4633321834921844,1.0,0.002,0.13054297953782038,0.004907003839242554,0.00020164651217141513,0.0017983534877093821,0.10082325608570757,0.10082325608570757,0.0,-1.1920282469435328e-13,1.0,1.0000048735980656,0.0024058070185333236,0.09277692107142184,0.0,4.515947348742036e-07,0.5800216828060896,0.0,1600135.8915604032,266.6485474045658,2.9132673375897866e-06,1.0,1284385.3969370583,2598.624242712645,,,,,,,,,,,,,,,,,3.0,16540.591073038737,1553.541054604951,0.3725486590871954,6.17534620354742,3.0106346401252164
494.0,-29.712847736892,4.767473247448497,35.06430512753329,24.16996133923533,5.029333047900813,-26.238629658413956,-39.764029265474505,1.5551149694361686,-6.501544885197006,-6.5015479245710965,40.12814104412275,42522.27986230362,25676.489815635094,25676.489815635094,68198.76967793872,77495.61674821489,77488.8070035029,25676.489815635094,103165.29681913799,103165.29681913799,103165.29681913799,130715.90373161739,126208.07992903829,4507.823802579104,0.0,91561.85681847931,56588.87349514331,38858.870359262226,27550.606912479398,66409.47727174162,20903.68928431573,1553.5414864709423,0.0,0.878564195488036,2.7285997274490974,0.0014947054983599872,1.0,1.0,-6.499037519966407,334370.9108716241,1560065.724027175,4.665674175903822,1560065.724027175,4.665674175903822,0.7587378873620072,0.09277656599548534,4.028046144702076,101325.0,128389.94426855945,1.2671102321101353,1.0,0.0,4.028046144701367,1.2844488668533525,1.284757840030542,3.136011287525986,0.0,16540.57587972123,0.0,0.0,22731.084384151574,2317.9255285088766,19321.4209348172,1970.236618500426,0.85,0.8499999651705293,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4232.005906738666,4632.441516551485,6.0672150231997914,4.767473247448497,-3.7192690013308405,8.486742248779338,3.0104303083888007,3.5,0.8601229452539431,0.6,0.00024053670063399374,1.0001284245183777,0.0002405058137906906,198.68530855994953,0.0,6.155268602174321e-06,17.444031218562024,0.01792478766458165,8.098759208937272e-05,0.00015954910854462103,0.0006426711715638138,0.09277656599615043,0.09277656599615043,0.09277656599615043,0.09277705202533922,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488166.500416372,595.512926777298,0.0,0.09277656599615043,0.09277656599548534,0.09277656599548534,0.37254723644590143,0.37254723644590143,0.5,9.965080563462617,0.00232894428080499,0.00232894428080499,9.356426744488999e-11,3.039374064428557e-06,0.002510404604663563,9.356426744488999e-11,27550.606912479398,20903.68928431573,0.7587378873620072,1.0269433291708572,0.640304390415637,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497694945329453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.90343597575,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.81145196137317,260.81145196137317,-12.338548038626811,245.17966345025133,276.44324047249813,126517.18275631302,126639.8984737146,-122.71571740155736,0.0,nan,276.44324047249813,3.293240472498155,270.19052506804314,-2.9594749319568336,263.9378096636031,-9.212190336396873,257.6850942591463,-15.46490574085368,251.43237885469665,-21.717621145303326,245.17966345025133,-27.97033654974865,1.0,1.0,26381.15544483698,26381.15544483698,275.6131770571484,2.463177057148414,275.6131770571484,275.6131770571484,77484.81694384338,77488.8070035029,-3.9900596595107345,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6131770571484,2.463177057148414,1.0,0.002,0.13054250831128023,0.004906989030534127,0.00020164574597509468,0.0017983542541404375,0.10082287298754734,0.10082287298754734,0.0,1.1553214981918636e-13,1.0,1.0000050854757665,0.0025104045110992956,0.09277656599548534,0.0,4.7122660981700166e-07,0.6052367249606323,0.0,1600135.7835587682,266.64845511480297,3.0392805001611123e-06,1.0,1284385.712419069,2598.6229657445224,,,,,,,,,,,,,,,,,3.0,16540.57587972123,1553.5414864709423,0.37254723644590143,6.17534620354742,3.0104303083888007
495.0,-29.714084519416936,4.768084380567057,35.06428759355274,24.16965264072644,5.029154753018377,-26.23976059216669,-39.765121741779126,1.5548308257730405,-6.50163326764482,-6.501636151947032,40.12810435372763,42521.454030200126,25676.664025582068,25676.664025582068,68198.1180557822,77495.08429058008,77488.21266782917,25676.664025582068,103164.87669341124,103164.87669341124,103164.87669341124,130715.42091724952,126207.60885742331,4507.812059826209,0.0,91561.75211209274,56588.47538885635,38859.196359151545,27550.54422383828,66409.74058298982,20903.638149417326,1553.540720408568,0.0,0.8785638573005398,2.7285907579440223,0.0014947054983599872,1.0,1.0,-6.499254376726071,334369.74638696475,1560064.1377912536,4.665685680742772,1560064.1377912536,4.665685680742772,0.7587377577583503,0.09277620435677167,4.028046144702076,101325.0,128389.93936906324,1.2671101837558671,1.0,0.0,4.0280461447013245,1.2844502591990798,1.2847591930365176,3.136007888085731,0.0,16540.560716959597,0.0,0.0,22731.058389815164,2317.922877824248,19321.395395161784,1970.2340141803556,0.85,0.8499998136390734,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4231.834031543461,4632.441516551485,6.067502608607057,4.768084380567057,-3.71928994000965,8.487374320576707,3.010226539260713,3.5,0.8600647255030608,0.6,0.0002405058137906906,1.0001284317724637,0.0002404749291693043,198.68632784842382,0.0,6.136761992124022e-06,17.39158348567948,0.017930924426573774,8.097760034782905e-05,0.00015952821344286157,0.0006425870051297284,0.0927762043568518,0.0927762043568518,0.0927762043568518,0.0927766655852454,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488166.2562625857,595.5130043867466,0.0,0.0927762043568518,0.09277620435677167,0.09277620435677167,0.37254582409102993,0.37254582409102993,0.5,9.9650944003568,0.0023713113397434427,0.0023713113397434427,6.0822458181064576e-12,2.8843022050750733e-06,0.002381775220953841,6.0822458181064576e-12,27550.54422383828,20903.638149417326,0.7587377577583503,1.026929445245423,0.6402894162349968,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497768869457746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.85098824287,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.81073980781565,260.81073980781565,-12.339260192184327,245.17846599460879,276.4430136210243,126521.12744619253,126643.66670329026,-122.53925709771516,0.0,nan,276.4430136210243,3.293013621024329,270.1901040957399,-2.9598959042600654,263.9371945704625,-9.212805429537468,257.68428504516976,-15.465714954830219,251.43137551988877,-21.718624480111203,245.17846599460879,-27.97153400539119,1.0,1.0,26381.15544483698,26381.15544483698,275.61302007073397,2.4630200707339895,275.61302007073397,275.61302007073397,77484.27539039552,77488.21266782917,-3.937277433651616,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.61302007073397,2.4630200707339895,1.0,0.002,0.13054206123154344,0.00490697488039311,0.00020164501881398997,0.001798354981219757,0.10082250940699498,0.10082250940699498,0.0,3.374687682078381e-14,1.0,1.000004824910239,0.0023817752148715954,0.09277620435677167,0.0,4.4707962014890945e-07,0.5742228110862818,0.0,1600135.6797354515,266.64836673235516,2.884296122829255e-06,1.0,1284386.0136031802,2598.6217466504704,,,,,,,,,,,,,,,,,3.0,16540.560716959597,1553.540720408568,0.37254582409102993,6.17534620354742,3.010226539260713
496.0,-29.715313242324285,4.768694170427758,35.06427008596425,24.1693677258678,5.029002363728573,-26.240881681723387,-39.766208979394264,1.5545708031134091,-6.501715400304192,-6.501718313670077,40.12807004722817,42520.641490231515,25676.82521626034,25676.82521626034,68197.46670649186,77494.54325517426,77487.67001659855,25676.82521626034,103164.4952328589,103164.4952328589,103164.4952328589,130714.98219244299,126207.18171197499,4507.800480467993,0.0,91561.64605329848,56588.09548018279,38859.50063679521,27550.486959584086,66409.9875963793,20903.591294420912,1553.5400674472746,0.0,0.8785635428897764,2.7285824028249808,0.0014947054983599872,1.0,1.0,-6.499312416900864,334368.66196483234,1560062.654619179,4.665696376723428,1560062.654619179,4.665696376723428,0.7587376341146342,0.09277584465896842,4.028046144702076,101325.0,128389.94076096558,1.2671101974928751,1.0,0.0,4.028046144701087,1.2844515387591706,1.2847604332325013,3.136004764020387,0.0,16540.54551182512,0.0,0.0,22731.032059730933,2317.9201929028704,19321.37706388324,1970.232144910162,0.85,0.8499999917782856,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4231.662643489543,4632.441516551485,6.067786442230786,4.768694170427758,-3.719306359641001,8.48800053006876,3.0100233531638922,3.5,0.8600066723325407,0.6,0.0002404749291693043,1.0001275960674663,0.00024044424942863232,198.687340503704,0.0,6.136352010232921e-06,17.3904215970001,0.017937060778584007,8.096765765047938e-05,0.00015950727151882492,0.00064250265009335,0.09277584465850125,0.09277584465850125,0.09277584465850125,0.09277630930099942,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488166.0231452506,595.5130785236546,0.0,0.09277584465850125,0.09277584465896842,0.09277584465896842,0.3725444171204272,0.3725444171204272,0.5,9.96510833937151,0.002407843079936356,0.002407843079936356,5.229594535194337e-12,2.9133659040780913e-06,0.0024058967692326405,5.229594535194337e-12,27550.486959584086,20903.591294420912,0.7587376341146342,1.026915817557087,0.6402747994572695,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497842797732394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.84982635419,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.8100315810705,260.8100315810705,-12.339968418929459,245.1772726388605,276.4427905232824,126525.3867657254,126647.25034211202,-121.86357638663056,0.0,nan,276.4427905232824,3.292790523282406,270.1896869463965,-2.9603130536034996,263.936583369517,-9.213416630482982,257.6834797926247,-15.466520207375254,251.43037621574223,-21.71962378425775,245.1772726388605,-27.972727361139476,1.0,1.0,26381.15544483698,26381.15544483698,275.6128751293756,2.462875129375618,275.6128751293756,275.6128751293756,77483.77573918505,77487.67001659855,-3.894277413506643,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6128751293756,2.462875129375618,1.0,0.002,0.1305416096260429,0.004906961851569009,0.00020164428717642441,0.0017983557127179846,0.1008221435882122,0.1008221435882122,0.0,-1.0559088325923227e-13,1.0,1.0000048737696152,0.002405896764003046,0.09277584465896842,0.0,4.516053948285409e-07,0.5800357794505469,0.0,1600135.5835011404,266.6482845996958,2.913360674483556e-06,1.0,1284386.294080403,2598.6206113718276,,,,,,,,,,,,,,,,,3.0,16540.54551182512,1553.5400674472746,0.3725444171204272,6.17534620354742,3.0100233531638922
497.0,-29.71654231804772,4.76930254983984,35.0642527420113,24.1690783755854,5.028844829261177,-26.24200360333203,-39.767288708221145,1.5543061144517303,-6.501800470419369,-6.501803636752164,40.12803975333271,42519.796237300405,25676.99446977305,25676.99446977305,68196.79070707345,77494.00527571912,77487.17259324464,25676.99446977305,103164.1670630177,103164.1670630177,103164.1670630177,130714.61630964399,126206.82639647713,4507.789913166849,0.0,91561.54111567671,56587.683328348096,38859.84198592068,27550.449246626296,66410.29123254697,20903.55834024053,1553.5404168454,0.0,0.8785631961125812,2.7285737232908156,0.0014947054983599872,1.0,1.0,-6.499187716148128,334367.5358199235,1560061.3449242443,4.665708173787627,1560061.3449242443,4.665708173787627,0.7587374765876198,0.09277549397905163,4.028046144702076,101325.0,128389.93613984984,1.2671101518860088,1.0,0.0,4.028046144703889,1.2844528397158599,1.2847616950933227,3.136001587721305,0.0,16540.53042692556,0.0,0.0,22731.006007988228,2317.917536364429,19321.35893659125,1970.230296440808,0.85,0.8500001684835794,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4231.491768182068,4632.441516551485,6.068071468990328,4.76930254983984,-3.7193252099772254,8.488627759817065,3.009820780406149,3.5,0.8599487944017569,0.6,0.00024044424942863232,1.0001276339910903,0.00024041356448588474,198.68835345883465,0.0,6.095676081461257e-06,17.275146014861203,0.01794315645466547,8.095778473723631e-05,0.000159486464691396,0.0006424188392323415,0.09277549398182824,0.09277549398182824,0.09277549398182824,0.09277599842867751,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488165.80367256363,595.5131484197166,0.0,0.09277549398182824,0.09277549397905163,0.09277549397905163,0.37254301499847403,0.37254301499847403,0.5,9.965123473198599,0.002480212779289559,0.002480212779289559,-2.8990143619012088e-12,3.1663328172726324e-06,0.0026159206040574645,-2.8990143619012088e-12,27550.449246626296,20903.55834024053,0.7587374765876198,1.0269009432328906,0.6402591443005434,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497916244958045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.73455077205,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.80932606734797,260.80932606734797,-12.34067393265201,245.17608252985357,276.44256960484364,126529.52419803715,126650.9209474844,-121.3967494472393,0.0,nan,276.44256960484364,3.2925696048436635,270.18927218985027,-2.960727810149706,263.9359747748528,-9.214025225147168,257.6826773598393,-15.46732264016066,251.42937994484834,-21.72062005515164,245.17608252985357,-27.973917470146404,1.0,1.0,26381.15544483698,26381.15544483698,275.61273225909747,2.4627322590974927,275.61273225909747,275.61273225909747,77483.2528622739,77487.17259324464,-3.9197309707378736,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.61273225909747,2.4627322590974927,1.0,0.002,0.13054111859982762,0.004906948415713563,0.00020164349333665443,0.0017983565069070923,0.10082174666832722,0.10082174666832722,0.0,2.4374686297123915e-13,1.0,1.0000052992069197,0.002615920606956479,0.09277549397905163,0.0,4.910263012758827e-07,0.6306675944125317,0.0,1600135.4841435428,266.6481995295806,3.1663357162869943e-06,1.0,1284386.585349512,2598.6194324119715,,,,,,,,,,,,,,,,,3.0,16540.53042692556,1553.5404168454,0.37254301499847403,6.17534620354742,3.009820780406149
498.0,-29.717763073109143,4.769909527148849,35.064235520783406,24.168786859978013,5.0286839979022755,-26.243118366019555,-39.7683636174537,1.554039290779773,-6.501884854965681,-6.501888203335514,40.128008606475426,42518.96705012681,25677.16272378817,25677.16272378817,68196.12977391499,77493.47171662727,77486.6635462245,25677.16272378817,103163.82627001268,103163.82627001268,103163.82627001268,130714.23314593315,126206.45339968272,4507.779746250422,0.0,91561.43589406808,56587.28006014318,38860.17314880544,27550.406875920464,66410.5800247259,20903.52208454377,1553.540525428762,0.0,0.878562856671421,2.728565121638108,0.0014947054983599872,1.0,1.0,-6.4991209911235615,334366.4196620028,1560059.9983547889,4.665719721291955,1560059.9983547889,4.665719721291955,0.7587373274989202,0.09277514393883524,4.028046144702076,101325.0,128389.92600680084,1.2671100518805907,1.0,0.0,4.028046144702464,1.284454150668628,1.2847629669458644,3.135998387023203,0.0,16540.515294000492,0.0,0.0,22730.979885743138,2317.9148726367453,19321.329475125312,1970.2272922073607,0.85,0.8499998492033176,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4231.321386675566,4632.441516551485,6.068355574371063,4.769909527148849,-3.719343549841572,8.48925307699042,3.0096187984795066,3.5,0.859891085279859,0.6,0.00024041356448588474,1.0001267711434618,0.00024038309084658925,198.68935956539363,0.0,6.096740750494868e-06,17.278163286902455,0.017949253195415966,8.094795699923476e-05,0.00015946560748664998,0.000642334825449175,0.09277514392811077,0.09277514392811077,0.09277514392811077,0.09277567659803311,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488165.576003254,595.5132209398504,0.0,0.09277514392811077,0.09277514393883524,0.09277514393883524,0.37254162167882177,0.37254162167882177,0.5,9.965139451496317,0.002568094231833129,0.002568094231833129,-6.212985681486316e-11,3.348369830291631e-06,0.0027672122119497544,-6.212985681486316e-11,27550.406875920464,20903.52208454377,0.7587373274989202,1.0268865254380295,0.6402438743088256,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449798971398339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.73756804409,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.80862323008415,260.80862323008415,-12.341376769915826,245.1748964845065,276.44234997566303,126533.61615689316,126654.55237227326,-120.93621538011138,0.0,nan,276.44234997566303,3.2923499756630576,270.18885927743935,-2.9611407225606285,263.9353685792073,-9.21463142079267,257.68187788095486,-15.46812211904512,251.42838718273387,-21.721612817266106,245.1748964845065,-27.975103515493487,1.0,1.0,26381.15544483698,26381.15544483698,275.6125888005694,2.462588800569449,275.6125888005694,275.6125888005694,77482.72435581511,77486.6635462245,-3.939190409393632,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6125888005694,2.462588800569449,1.0,0.002,0.13054059917631647,0.0049069352329434894,0.00020164265594613715,0.0017983573431440555,0.10082132797306857,0.10082132797306857,0.0,-9.09807385679473e-13,1.0,1.0000056056710245,0.0027672122740796112,0.09277514393883524,0.0,5.194224783233885e-07,0.667139413237904,0.0,1600135.3854881392,266.6481151450343,3.348431960148446e-06,1.0,1284386.8740361833,2598.618263905726,,,,,,,,,,,,,,,,,3.0,16540.515294000492,1553.540525428762,0.37254162167882177,6.17534620354742,3.0096187984795066
499.0,-29.71898065109138,4.770515078783523,35.06421837602303,24.168490280304127,5.028516915758517,-26.244230894418056,-39.76944187944753,1.5537671590587243,-6.5019702808602915,-6.501973714746717,40.12797637018133,42518.16565832894,25677.333802962596,25677.333802962596,68195.49946129153,77492.94315976546,77486.1345117964,25677.333802962596,103163.468314759,103163.468314759,103163.468314759,130713.82882133065,126206.05900070097,4507.769820629682,0.0,91561.33186324168,56586.9022460129,38860.477352476424,27550.36050657166,66410.83785904809,20903.482890954274,1553.5404663961622,0.0,0.8785625162555446,2.728556425223604,0.0014947054983599872,1.0,1.0,-6.499135459331569,334365.2910381356,1560058.604685946,4.66573130196105,1560058.604685946,4.66573130196105,0.7587371818952464,0.09277479537519066,4.028046144702076,101325.0,128389.92884628162,1.267110079904087,1.0,0.0,4.028046144701687,1.2844554860070196,1.2847642634612353,3.1359951267941897,0.0,16540.500286796825,0.0,0.0,22730.954059120835,2317.9122390541966,19321.314343196347,1970.2257491800308,0.85,0.8500001492653423,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4231.1514991504755,4632.441516551485,6.068639661831551,4.770515078783523,-3.7193626661545296,8.489877744938052,3.0094174075507905,3.5,0.8598335450145116,0.6,0.00024038309084658925,1.0001264424553094,0.00024035270006105328,198.6903630624279,0.0,6.054787875248338e-06,17.15926883845379,0.017955307983291216,8.093809971544569e-05,0.00015944499113114356,0.0006422517818178595,0.09277479537499053,0.09277479537499053,0.09277479537499053,0.09277534143278549,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488165.3411216583,595.5132957522728,0.0,0.09277479537499053,0.09277479537519066,0.09277479537519066,0.37254023893106697,0.37254023893106697,0.5,9.965155832917432,0.002652948735544669,0.002652948735544669,-1.1880274541908875e-11,3.433886433867883e-06,0.0028382554151562545,-1.1880274541908875e-11,27550.36050657166,20903.482890954274,0.7587371818952464,1.026873047529249,0.6402293214335059,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498062686337179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.61867359564,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.8079223032194,260.8079223032194,-12.342077696780564,245.17371425591367,276.4421303505248,126537.60785948862,126658.2153549714,-120.60749548277445,0.0,nan,276.4421303505248,3.2921303505248147,270.1884471316112,-2.9615528683887646,263.9347639126867,-9.215236087313258,257.6810806937471,-15.468919306252872,251.42739747483301,-21.722602525166963,245.17371425591367,-27.97628574408631,1.0,1.0,26381.15544483698,26381.15544483698,275.6124420848587,2.462442084858708,275.6124420848587,275.6124420848587,77482.18939948082,77486.1345117964,-3.945112315574079,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6124420848587,2.462442084858708,1.0,0.002,0.13054006642091892,0.004906921940020179,0.00020164179757095022,0.001798358202316428,0.10082089878547511,0.10082089878547511,0.0,-1.1262171750736627e-13,1.0,1.0000057495773242,0.002838255427036529,0.09277479537519066,0.0,5.327553428271569e-07,0.6842641249172758,0.0,1600135.2854738215,266.6480297191397,3.433898314142425e-06,1.0,1284387.165947716,2598.6170823470925,,,,,,,,,,,,,,,,,3.0,16540.500286796825,1553.5404663961622,0.37254023893106697,6.17534620354742,3.0094174075507905
