time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
500.0,-29.720194373299652,4.771119166629099,35.06420123359718,24.168186017219,5.028340691804278,-26.24534086679097,-39.770512213557936,1.5534871852804697,-6.50205764152048,-6.502061006159252,40.12794214804735,42517.34793643639,25677.50945811456,25677.50945811456,68194.85739455096,77492.42036852933,77485.57085216786,25677.50945811456,103163.08031028241,103163.08031028241,103163.08031028241,130713.38749021255,126205.62773571303,4507.759754499524,0.0,91561.22833777578,56586.50264798209,38860.806321993,27550.30717993014,66411.11350192313,20903.438571056824,1553.5401202028027,0.0,0.8785621737495803,2.728547549879332,0.0014947054983599872,1.0,1.0,-6.499280322320146,334364.13892357366,1560057.1251656793,4.665742953739022,1560057.1251656793,4.665742953739022,0.7587370418245126,0.09277444720557258,4.028046144702076,101325.0,128389.92183109384,1.2671100106695667,1.0,0.0,4.028046144702626,1.2844568578448587,1.284765596591173,3.135991777458825,0.0,16540.48530254881,0.0,0.0,22730.928357958986,2317.9096182650537,19321.28462997342,1970.2227192745147,0.85,0.8499998031628252,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4230.982097676449,4632.441516551485,6.068924156454366,4.771119166629099,-3.719383202112575,8.490502368741673,3.009216598172499,3.5,0.8597761709064283,0.6,0.00024035270006105328,1.0001260432711652,0.00024032240903848378,198.69136339049751,0.0,6.038356211893911e-06,17.112701504507346,0.01796134633950311,8.092831600440997e-05,0.0001594243840566433,0.0006421687755708652,0.09277444720589532,0.09277444720589532,0.09277444720589532,0.09277498281439135,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488165.0981460388,595.5133730997334,0.0,0.09277444720589532,0.09277444720557258,0.09277444720557258,0.37253886640933725,0.37253886640933725,0.5,9.965171901219797,0.0027099597154460753,0.0027099597154460753,8.355982572538778e-12,3.3646387578301074e-06,0.00278068383909158,8.355982572538778e-12,27550.30717993014,20903.438571056824,0.7587370418245126,1.0268591173761328,0.6402143510996119,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498135469474418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.572106261694,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.80722245886284,260.80722245886284,-12.342777541137139,245.17253573301213,276.4419091847131,126541.48097976294,126661.9022100305,-120.42123026759799,0.0,nan,276.4419091847131,3.29190918471312,270.18803449438155,-2.961965505618423,263.9341598040423,-9.215840195957696,257.6802851136798,-15.469714886320162,251.426410423348,-21.72358957665199,245.17253573301213,-27.97746426698785,1.0,1.0,26381.15544483698,26381.15544483698,275.61228958333714,2.462289583337167,275.61228958333714,275.61228958333714,77481.64766944741,77485.57085216786,-3.923182720449404,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.61228958333714,2.462289583337167,1.0,0.002,0.13053954447444358,0.004906908276314386,0.00020164095515456506,0.0017983590448870936,0.10082047757728253,0.10082047757728253,0.0,4.1658516913845034e-14,1.0,1.0000056329522173,0.0027806838307355974,0.09277444720557258,0.0,5.21946531860318e-07,0.6703815823660683,0.0,1600135.1829702521,266.6479423584795,3.364630401847535e-06,1.0,1284387.463935624,2598.615876194161,,,,,,,,,,,,,,,,,3.0,16540.48530254881,1553.5401202028027,0.37253886640933725,6.17534620354742,3.009216598172499
501.0,-29.721404906361304,4.771721635015605,35.06418393233169,24.16785283656793,5.028131557934577,-26.246451259911566,-39.77158631952477,1.5531779115162492,-6.502153524846847,-6.50215646738019,40.127903280210816,42516.559855933294,25677.70379244232,25677.70379244232,68194.2636483756,77491.91371036104,77484.916523022,25677.70379244232,103162.62031546432,103162.62031546432,103162.62031546432,130712.86147154203,126205.11275866638,4507.748712875643,0.0,91561.12633223199,56586.1182691375,38861.12007010498,27550.241156077715,66411.3612261827,20903.38458378102,1553.539369176145,0.0,0.8785618046700562,2.728537848484639,0.0014947054983599872,1.0,1.0,-6.499726336199785,334362.8789830074,1560055.4447988474,4.66575550953469,1560055.4447988474,4.66575550953469,0.7587369005359734,0.09277409758940791,4.028046144702076,101325.0,128389.92650788568,1.2671100568259135,1.0,0.0,4.028046144702914,1.2844583664805398,1.2847670666798947,3.1359880941404596,0.0,16540.47035495887,0.0,0.0,22730.903034131967,2317.907035953355,19321.26639759899,1970.220860089734,0.85,0.8499999480261219,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4230.813170587796,4632.441516551485,6.069212408373699,4.771721635015605,-3.7194100158271515,8.491131650842757,3.0090163564705534,3.5,0.8597189589915867,0.6,0.00024032240903848378,1.0001257133089072,0.00024029220111077755,198.6923610989478,0.0,6.018564572826002e-06,17.05661199938889,0.017967364904075935,8.091849891463245e-05,0.00015940391012385133,0.0006420863056248155,0.09277409759665156,0.09277409759665156,0.09277409759665156,0.09277456912732823,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488164.84196715703,595.5134545133446,0.0,0.09277409759665156,0.09277409758940791,0.09277409758940791,0.3725375009689841,0.3725375009689841,0.5,9.965186048157433,0.0026884027893743223,0.0026884027893743223,-4.263256414560601e-12,2.94253334232053e-06,0.002430131180403805,-4.263256414560601e-12,27550.241156077715,20903.38458378102,0.7587369005359734,1.0268463466080862,0.6402000963529585,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498208022818764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.51601675658,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.8065207983167,260.8065207983167,-12.343479201683294,245.17136049371229,276.44168110292867,126544.97318941243,126665.70693139838,-120.73374198591972,0.0,nan,276.44168110292867,3.291681102928692,270.18761698107346,-2.9623830189265163,263.9335528592622,-9.216447140737785,257.67948873737737,-15.470511262622608,251.42542461554632,-21.724575384453658,245.17136049371229,-27.978639506287692,1.0,1.0,26381.15544483698,26381.15544483698,275.61211842239817,2.4621184223981913,275.61211842239817,275.61211842239817,77481.06932179494,77484.916523022,-3.847201227050391,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.61211842239817,2.4621184223981913,1.0,0.002,0.13053908833170572,0.004906892851585253,0.00020164021099763674,0.0017983597895808517,0.10082010549881837,0.10082010549881837,0.0,5.784882121939727e-13,1.0,1.0000049228435435,0.0024301311846670615,0.09277409758940791,0.0,4.561441988605947e-07,0.5858660394105235,0.0,1600135.0699718646,266.64784647515313,2.9425376055769448e-06,1.0,1284387.7898128745,2598.614557155651,,,,,,,,,,,,,,,,,3.0,16540.47035495887,1553.539369176145,0.3725375009689841,6.17534620354742,3.0090163564705534
502.0,-29.72261108710803,4.7723228696422035,35.06416646908156,24.16758210109549,5.027992019329479,-26.24755077646449,-39.77264746846629,1.5529317086815044,-6.50222870310057,-6.502231341445993,40.12786400406976,42515.73684986484,25677.851844482768,25677.851844482768,68193.5886943476,77491.37814032345,77484.32109410234,25677.851844482768,103162.1729385851,103162.1729385851,103162.1729385851,130712.32970482596,126204.59328147855,4507.736423347409,0.0,91561.02183232596,56585.72505001774,38861.44086923136,27550.156766240845,66411.59763547221,20903.31862577075,1553.5372552786757,0.0,0.8785615485961275,2.7285302389528594,0.0014947054983599872,1.0,1.0,-6.50005351583593,334361.89076352963,1560053.7467812537,4.665764220972685,1560053.7467812537,4.665764220972685,0.758736830542651,0.09277373642984181,4.028046144702076,101325.0,128389.91899161307,1.2671099826460703,1.0,0.0,4.028046144702117,1.2844595800401304,1.2847682417282638,3.1359851312535874,0.0,16540.455430800757,0.0,0.0,22730.877091056274,2317.9043904958653,19321.247679646898,1970.218951389812,0.85,0.8500000946839428,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4230.644676245979,4632.441516551485,6.069489122699795,4.7723228696422035,-3.719421378639748,8.491744248281952,3.0088166330448645,3.5,0.8596618951556756,0.6,0.00024029220111077755,1.0001252625331074,0.0002402621052708616,198.69335522902594,0.0,6.002084479857755e-06,17.009907415916878,0.017973366988555794,8.090880133021263e-05,0.0001593833997805649,0.0006420036890156141,0.09277373642843498,0.09277373642843498,0.09277373642843498,0.09277415711267216,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488164.591175312,595.5135341547272,0.0,0.09277373642843498,0.09277373642984181,0.09277373642984181,0.372536133643006,0.372536133643006,0.5,9.965198668264305,0.0026132754807690617,0.0026132754807690617,-2.603428583825007e-11,2.6383454496681225e-06,0.002177825610090167,-2.603428583825007e-11,27550.156766240845,20903.31862577075,0.758736830542651,1.0268325280872868,0.6401854248896438,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498280386213547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.4693121731,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.8058243742809,260.8058243742809,-12.34417562571906,245.17018932544207,276.44145942312616,126549.30987965995,126669.1425802842,-119.83270062426816,0.0,nan,276.44145942312616,3.2914594231261844,270.1872054035792,-2.9627945964207925,263.9329513840692,-9.217048615930764,257.67869736449785,-15.471302635502127,251.4244433449712,-21.725556655028782,245.17018932544207,-27.97981067455791,1.0,1.0,26381.15544483698,26381.15544483698,275.6119746628156,2.461974662815635,275.6119746628156,275.6119746628156,77480.61606702174,77484.32109410234,-3.705027080606669,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6119746628156,2.461974662815635,1.0,0.002,0.13053867954775472,0.004906880965128636,0.00020163954852746896,0.001798360451281831,0.10081977426373448,0.10081977426373448,0.0,-1.9069988643760638e-13,1.0,1.0000044117520854,0.002177825636124453,0.09277373642984181,0.0,4.087837216029941e-07,0.5250369251856649,0.0,1600134.9814125726,266.6477712968994,2.6383714839539607e-06,1.0,1284388.0454113937,2598.6135225818457,,,,,,,,,,,,,,,,,3.0,16540.455430800757,1553.5372552786757,0.372536133643006,6.17534620354742,3.0088166330448645
503.0,-29.723813541091467,4.772922688063981,35.06414922571348,24.16730214552956,5.027841660438533,-26.248648020928954,-39.77370446138082,1.5526761402972251,-6.5023124258524945,-6.502315394546627,40.1278354217081,42514.91277216174,25678.021788747974,25678.021788747974,68192.93456090972,77490.84921149931,77483.84699589985,25678.021788747974,103161.86878464781,103161.86878464781,103161.86878464781,130711.99454107418,126204.26866315161,4507.725877922573,0.0,91560.91808664297,56585.32505159463,38861.770038942595,27550.125756426358,66411.89579536895,20903.29057139222,1553.5378941832118,0.0,0.8785612021834932,2.728521687665647,0.0014947054983599872,1.0,1.0,-6.499863549461907,334360.7813987153,1560052.5110868968,4.6657760056691,1560052.5110868968,4.6657760056691,0.7587366662570063,0.09277339439696551,4.028046144702076,101325.0,128389.9130899472,1.2671099244011566,1.0,0.0,4.0280461447019045,1.2844608371621467,1.2847694604934323,3.135982062015634,0.0,16540.440553482917,0.0,0.0,22730.851335223477,2317.901764131837,19321.224899417433,1970.2166284528798,0.85,0.8500000556282499,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4230.476710571657,4632.441516551485,6.069770275435022,4.772922688063981,-3.719439695561291,8.492362383625272,3.0086175415489147,3.5,0.8596050118711185,0.6,0.0002402621052708616,1.0001248767130237,0.00024023210587511716,198.6943462962218,0.0,5.979843411337238e-06,16.94687622772973,0.01797934683196713,8.089914279477699e-05,0.0001593629624760846,0.0006419213666100941,0.09277339439971853,0.09277339439971853,0.09277339439971853,0.09277386792964733,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488164.3844511777,595.5135999882986,0.0,0.09277339439971853,0.09277339439696551,0.09277339439696551,0.37253475882139636,0.37253475882139636,0.5,9.965212874734773,0.002611286225942422,0.002611286225942422,3.126388037344441e-12,2.9686941047657456e-06,0.00245184508469265,3.126388037344441e-12,27550.125756426358,20903.29057139222,0.7587366662570063,1.0268180684229913,0.6401701421558635,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449835249012033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.40628098492,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.8051315898105,260.8051315898105,-12.344868410189463,245.1690220333566,276.4412411462687,126553.45617620337,126672.66262237499,-119.20644617162559,0.0,nan,276.4412411462687,3.2912411462687032,270.1867973236817,-2.9632026763183035,263.93235350111837,-9.217646498881606,257.67790967850584,-15.472090321494136,251.42346585593214,-21.72653414406784,245.1690220333566,-27.980977966643366,1.0,1.0,26381.15544483698,26381.15544483698,275.6118357610193,2.4618357610193016,275.6118357610193,275.6118357610193,77480.11255966779,77483.84699589985,-3.734436232058215,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6118357610193,2.4618357610193016,1.0,0.002,0.13053821933246257,0.004906867630787667,0.00020163880280858873,0.001798361197503144,0.10081940140429436,0.10081940140429436,0.0,3.117328443991152e-13,1.0,1.0000049668224784,0.002451845081566262,0.09277339439696551,0.0,4.60215902333906e-07,0.5910959353169204,0.0,1600134.8837443108,266.6476875741475,2.9686909783777082e-06,1.0,1284388.3323441863,2598.612361178507,,,,,,,,,,,,,,,,,3.0,16540.440553482917,1553.5378941832118,0.37253475882139636,6.17534620354742,3.0086175415489147
504.0,-29.72501199158579,4.773521047348595,35.06413209186972,24.167005076911323,5.027671546517737,-26.2497436377724,-39.774764946755,1.5524031927121786,-6.502398393804754,-6.50240149500416,40.12780409515279,42514.12062588732,25678.196886996342,25678.196886996342,68192.31751288366,77490.33089743668,77483.3261779382,25678.196886996342,103161.52306493455,103161.52306493455,103161.52306493455,130711.60702083223,126203.89157729223,4507.715443540006,0.0,91560.81533905314,56584.9472891293,38862.075611026485,27550.083955897684,66412.15956692417,20903.254629661587,1553.538066863227,0.0,0.8785608551156869,2.7285129308334968,0.0014947054983599872,1.0,1.0,-6.499839629044118,334359.64501453796,1560051.1567541356,4.665787812659942,1560051.1567541356,4.665787812659942,0.7587365128586767,0.09277304942340624,4.028046144702076,101325.0,128389.91720997813,1.2671099650627005,1.0,0.0,4.028046144700918,1.284462175349616,1.2847707604673388,3.135978794864619,0.0,16540.425710618547,0.0,0.0,22730.825827176614,2317.899163034942,19321.20611118803,1970.214712586666,0.85,0.8500001829272698,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4230.309225437033,4632.441516551485,6.070051979319202,4.773521047348595,-3.7194596352947165,8.492980682643312,3.008419024888888,3.5,0.8595482928253965,0.6,0.00024023210587511716,1.0001244621410783,0.00024020220979379447,198.69533407237336,0.0,5.960710326721913e-06,16.892653065929903,0.01798530754229385,8.088945341726214e-05,0.00015934265245785503,0.0006418395569194657,0.09277304942670725,0.09277304942670725,0.09277304942670725,0.09277354384675592,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488164.16142723925,595.5136709886118,0.0,0.09277304942670725,0.09277304942340624,0.09277304942340624,0.37253338448403567,0.37253338448403567,0.5,9.965227709346971,0.0026324370037968947,0.0026324370037968947,-1.057287590811029e-11,3.101199411048583e-06,0.0025618659600468163,-1.057287590811029e-11,27550.083955897684,20903.254629661587,0.7587365128586767,1.0268046989823545,0.6401556718396642,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498424371926908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.35205782312,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.8044403512011,260.8044403512011,-12.345559648798883,245.167858424627,276.4410222777764,126557.33578208285,126676.2762330874,-118.94045100453488,0.0,nan,276.4410222777764,3.291022277776449,270.18638950714694,-2.963610492853036,263.9317567365278,-9.218243263472175,257.67712396587604,-15.472876034123942,251.42249119525246,-21.727508804747515,245.167858424627,-27.982141575372964,1.0,1.0,26381.15544483698,26381.15544483698,275.61168940682995,2.4616894068299757,275.61168940682995,275.61168940682995,77479.57456749989,77483.3261779382,-3.7516104383103084,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.61168940682995,2.4616894068299757,1.0,0.002,0.13053773846873754,0.004906854011738311,0.00020163802434634799,0.0017983619765864125,0.10081901217317399,0.10081901217317399,0.0,9.327603793518602e-13,1.0,1.0000051896848656,0.0025618659706196922,0.09277304942340624,0.0,4.808649104770727e-07,0.6176174217872019,0.0,1600134.7831613321,266.6476016061952,3.101209983924491e-06,1.0,1284388.6262660655,2598.611171486584,,,,,,,,,,,,,,,,,3.0,16540.425710618547,1553.538066863227,0.37253338448403567,6.17534620354742,3.008419024888888
505.0,-29.726206682920964,4.774118025445681,35.06411496540015,24.166715691704326,5.027509541867748,-26.25083506042976,-39.77582099670542,1.5521379194071572,-6.502480160842879,-6.502483239533245,40.127770040233585,42513.326394697426,25678.362629555086,25678.362629555086,68191.68902425251,77489.8108002971,77482.77909375678,25678.362629555086,103161.14172331186,103161.14172331186,103161.14172331186,130711.16862524711,126203.46397116788,4507.704654079231,0.0,91560.71257219785,56584.569275860806,38862.3814403745,27550.02690193526,66412.40834230976,20903.207963507833,1553.5374115389545,0.0,0.8785605419992443,2.7285046190088758,0.0014947054983599872,1.0,1.0,-6.499940062933661,334358.5661244688,1560049.6844679795,4.6657984646555555,1560049.6844679795,4.6657984646555555,0.7587363902733424,0.09277269887866403,4.028046144702076,101325.0,128389.91353535591,1.267109928796999,1.0,0.0,4.028046144700344,1.2844634774427512,1.2847720244708711,3.135975615843547,0.0,16540.41090787561,0.0,0.0,22730.80031434692,2317.8965614503345,19321.184106256904,1970.2124687081628,0.85,0.8500001688925145,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4230.142207961456,4632.441516551485,6.070330822738398,4.774118025445681,-3.719476363456853,8.493594388902533,3.0082210677531864,3.5,0.8594917336437675,0.6,0.00024020220979379447,1.0001240729333154,0.0002401724108982729,198.6963187587764,0.0,5.940211865867048e-06,16.834560427867213,0.01799124775415972,8.087980563113102e-05,0.00015932240416266345,0.0006417579958520825,0.092772698879409,0.092772698879409,0.092772698879409,0.09277318903385462,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488163.9258283282,595.5137459449262,0.0,0.092772698879409,0.09277269887866403,0.09277269887866403,0.372532013187923,0.372532013187923,0.5,9.965242415433854,0.002644049720743169,0.002644049720743169,-6.536993168992922e-12,3.0786903835178236e-06,0.002543176599601793,-6.536993168992922e-12,27550.02690193526,20903.207963507833,0.7587363902733424,1.026791389235153,0.640141314791218,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449849601508428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.293965185054,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.80375145634326,260.80375145634326,-12.346248543656714,245.1666985525742,276.44080436011393,126561.29988212428,126679.83704775012,-118.53716562584418,0.0,nan,276.44080436011393,3.2908043601139525,270.1859831986027,-2.9640168013972925,263.93116203710645,-9.21883796289353,257.67634087558304,-15.47365912441694,251.4215197140794,-21.72848028592057,245.1666985525742,-27.983301447425788,1.0,1.0,26381.15544483698,26381.15544483698,275.6115443698149,2.4615443698149306,275.6115443698149,275.6115443698149,77479.05930033354,77482.77909375678,-3.7197934232390253,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6115443698149,2.4615443698149306,1.0,0.002,0.1305372611149252,0.004906841167116798,0.00020163725311141627,0.0017983627475526176,0.10081862655570814,0.10081862655570814,0.0,6.64033932007424e-13,1.0,1.0000051518230555,0.002543176606138786,0.09277269887866403,0.0,4.773547824022104e-07,0.6131091864178323,0.0,1600134.687280978,266.6475198391571,3.0786969205109926e-06,1.0,1284388.9053178853,2598.6100419841364,,,,,,,,,,,,,,,,,3.0,16540.41090787561,1553.5374115389545,0.372532013187923,6.17534620354742,3.0082210677531864
506.0,-29.727397897973706,4.774713606721164,35.06409788865007,24.166428052727156,5.027349094988113,-26.25192319868018,-39.776869013998635,1.5518743956929748,-6.502562382853455,-6.502565509849953,40.127737221715954,42512.51372135923,25678.530246542974,25678.530246542974,68191.04396790221,77489.29167225749,77482.24679113294,25678.530246542974,103160.77703767591,103160.77703767591,103160.77703767591,130710.75269045285,126203.05858185873,4507.6941085941235,0.0,91560.61000029418,56584.17212719794,38862.70874788471,27549.975652776928,66412.68440066164,20903.16544667078,1553.5370445844812,0.0,0.8785602213361858,2.7284962528036223,0.0014947054983599872,1.0,1.0,-6.499982235710604,334357.4802979061,1560048.2656359088,4.665809373386639,1560048.2656359088,4.665809373386639,0.7587362584316413,0.0927723510109523,4.028046144702076,101325.0,128389.90696557691,1.2671098639583214,1.0,0.0,4.028046144702083,1.2844647711569483,1.2847732802182132,3.1359724572857828,0.0,16540.39614049281,0.0,0.0,22730.774849915782,2317.893964801006,19321.15585289797,1970.2095876673452,0.85,0.8499998781594352,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4229.97567597026,4632.441516551485,6.070609434569125,4.774713606721164,-3.7194935497112835,8.494207156432449,3.008023691224721,3.5,0.8594353403499203,0.6,0.0002401724108982729,1.000123713094263,0.0002401427021015312,198.6973005885054,0.0,5.920930843212147e-06,16.779918009663223,0.01799716868500293,8.087023228080915e-05,0.00015930217861746376,0.0006416765264227164,0.09277235101143665,0.09277235101143665,0.09277235101143665,0.09277284879613565,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488163.6951116655,595.5138193740061,0.0,0.09277235101143665,0.0927723510109523,0.0927723510109523,0.37253064395076546,0.37253064395076546,0.5,9.965257349074689,0.0026615489816208537,0.0026615489816208537,1.6370904631912708e-11,3.126996489299927e-06,0.0025832741393401193,1.6370904631912708e-11,27549.975652776928,20903.16544667078,0.7587362584316413,1.0267774083112178,0.6401264171899019,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498567434191894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.23932276685,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.8030649367343,260.8030649367343,-12.346935063265676,245.16554235241023,276.44058752105985,126565.25970292868,126683.38816195978,-118.12845903110488,0.0,nan,276.44058752105985,3.2905875210598765,270.1855784873288,-2.9644215126711515,263.93056945361036,-9.219430546389617,257.6755604198604,-15.474439580139574,251.42055138613597,-21.729448613864008,245.16554235241023,-27.98445764758975,1.0,1.0,26381.15544483698,26381.15544483698,275.61140051709924,2.461400517099264,275.61140051709924,275.61140051709924,77478.54603904119,77482.24679113294,-3.7007520917541115,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.61140051709924,2.461400517099264,1.0,0.002,0.13053677623610205,0.004906828257787048,0.00020163647003517305,0.0017983635300317289,0.10081823501758652,0.10081823501758652,0.0,6.690177925539054e-14,1.0,1.0000052330437987,0.0025832741229692147,0.0927723510109523,0.0,4.848789584383397e-07,0.6227732908168585,0.0,1600134.5909684112,266.6474376171465,3.126980118395295e-06,1.0,1284389.1861643947,2598.6089052181446,,,,,,,,,,,,,,,,,3.0,16540.39614049281,1553.5370445844812,0.37253064395076546,6.17534620354742,3.008023691224721
507.0,-29.728585373102174,4.775307790541229,35.06408086675661,24.16614107731732,5.027188866321911,-26.25300794915845,-39.777916472498305,1.5516114423759904,-6.502644352310085,-6.502647538402933,40.127704650970344,42511.715083995376,25678.69794120527,25678.69794120527,68190.41302520064,77488.77416998534,77481.71768970964,25678.69794120527,103160.41563091491,103160.41563091491,103160.41563091491,130710.34073350392,126202.6569988075,4507.683734696421,0.0,91560.50763055518,56583.787516124,38863.02234936797,27549.925102589004,66412.94745195698,20903.123452213236,1553.5367042859598,0.0,0.8785599010392217,2.7284879110543403,0.0014947054983599872,1.0,1.0,-6.500015163961336,334356.3976644361,1560046.857516083,4.665820269668546,1560046.857516083,4.665820269668546,0.758736126300716,0.09277200410408035,4.028046144702076,101325.0,128389.90423744835,1.2671098370337859,1.0,0.0,4.028046144701823,1.2844660620205326,1.2847745332299156,3.135969305694031,0.0,16540.381402928484,0.0,0.0,22730.749435673908,2317.891373269558,19321.14050940146,1970.2080230661297,0.85,0.850000153495979,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4229.8096235798885,4632.441516551485,6.070887398348717,4.775307790541229,-3.719510619585588,8.494818410126816,3.0078268882852353,3.5,0.8593791109386386,0.6,0.0002401427021015312,1.000123325862332,0.0002401130899476562,198.69827934418285,0.0,5.903057716308417e-06,16.729265568018054,0.01800307174271924,8.086066508158451e-05,0.0001592820370199467,0.0006415953951384895,0.09277200410440781,0.09277200410440781,0.09277200410440781,0.09277251102078377,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488163.4642727071,595.5138928550244,0.0,0.09277200410440781,0.09277200410408035,0.09277200410408035,0.372529277413213,0.372529277413213,0.5,9.965272556607434,0.0026852813422237887,0.0026852813422237887,-6.821210263296962e-13,3.186092840223864e-06,0.002632374441589036,-6.821210263296962e-13,27549.925102589004,20903.123452213236,0.758736126300716,1.0267638411098903,0.6401118564230007,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498638646154147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.18867032521,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.8023807203507,260.8023807203507,-12.34761927964928,245.1643898044938,276.4403716362072,126569.200495382,126686.93264274548,-117.73214736346745,0.0,nan,276.4403716362072,3.290371636207226,270.1851752698646,-2.9648247301353763,263.92997890353223,-9.220021096467747,257.6747825371742,-15.475217462825754,251.4195861708323,-21.730413829167674,245.1643898044938,-27.985610195506183,1.0,1.0,26381.15544483698,26381.15544483698,275.611257276496,2.461257276496042,275.611257276496,275.611257276496,77478.032961423,77481.71768970964,-3.6847282866365276,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.611257276496,2.461257276496042,1.0,0.002,0.13053628214321392,0.004906815432793079,0.000201635672826684,0.001798364327211266,0.100817836413342,0.100817836413342,0.0,3.7950111803075615e-14,1.0,1.0000053325010716,0.002632374442271157,0.09277200410408035,0.0,4.940928872506573e-07,0.6346076997019742,0.0,1600134.494967278,266.6473556476899,3.1860935223448905e-06,1.0,1284389.4661856012,2598.6077717933895,,,,,,,,,,,,,,,,,3.0,16540.381402928484,1553.5367042859598,0.372529277413213,6.17534620354742,3.0078268882852353
508.0,-29.729768881908193,4.775900666755808,35.064063948121344,24.165870481543266,5.027046548259938,-26.25408733888694,-39.77895932095123,1.5513650052522123,-6.5027211089850425,-6.502724473041653,40.127673586512294,42510.91456122849,25678.854854821937,25678.854854821937,68189.76941605043,77488.2505880612,77481.22420837721,25678.854854821937,103160.07906319915,103160.07906319915,103160.07906319915,130709.95564075654,126202.28187333472,4507.673767421812,0.0,91560.40482925213,56583.40660355288,38863.33136188806,27549.87657755738,66413.20793944543,20903.08323771484,1553.5363371096055,0.0,0.8785596025942033,2.7284800857184783,0.0014947054983599872,1.0,1.0,-6.499944237008094,334355.38226456364,1560045.5145189867,4.665830422566901,1560045.5145189867,4.665830422566901,0.7587360030041972,0.0927716578850698,4.028046144702076,101325.0,128389.89705523234,1.267109766150825,1.0,0.0,4.028046144700024,1.284467275459539,1.284775708922513,3.135966343137062,0.0,16540.366700580147,0.0,0.0,22730.723914292237,2317.888770812891,19321.113061612108,1970.2052241705485,0.85,0.8499999003315379,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4229.644048702249,4632.441516551485,6.071162149614172,4.775900666755808,-3.7195238972708524,8.49542456402666,3.0076306564154898,3.5,0.85932304469014,0.6,0.0002401130899476562,1.0001229151047468,0.00024008358004926644,198.69925483912166,0.0,5.883884022638413e-06,16.674927320157263,0.018008955626741877,8.085114102865547e-05,0.00015926194891900073,0.0006415144793409199,0.09277165788336462,0.09277165788336462,0.09277165788336462,0.09277219150698186,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488163.23685477296,595.5139652973389,0.0,0.09277165788336462,0.0927716578850698,0.0927716578850698,0.37252791427574594,0.37252791427574594,0.5,9.965288565461684,0.0027320035035245382,0.0027320035035245382,8.526512829121202e-12,3.364056624377554e-06,0.0027802360335726917,8.526512829121202e-12,27549.87657755738,20903.08323771484,0.7587360030041972,1.0267501229307405,0.6400972920927009,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498709635204237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.134332077345,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.80170037722985,260.80170037722985,-12.348299622770128,245.16324109269527,276.44015966176147,126573.3271696588,126690.39285000041,-117.06568034158644,0.0,nan,276.44015966176147,3.2901596617614928,270.1847759479503,-2.9652240520496775,263.929392234146,-9.22060776585397,257.67400852032193,-15.475991479678044,251.41862480650423,-21.73137519349575,245.16324109269527,-27.986758907304704,1.0,1.0,26381.15544483698,26381.15544483698,275.611123250716,2.461123250716014,275.611123250716,275.611123250716,77477.54545941207,77481.22420837721,-3.6787489651469514,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.611123250716,2.461123250716014,1.0,0.002,0.1305357602992376,0.004906803650618117,0.00020163483486336538,0.0017983651651824566,0.1008174174316827,0.1008174174316827,0.0,4.582185325618937e-14,1.0,1.0000056320152197,0.002780236025046179,0.0927716578850698,0.0,5.218440254604027e-07,0.670251106346112,0.0,1600134.4052464368,266.64727889101493,3.3640480978647247e-06,1.0,1284389.7288174862,2598.606708754971,,,,,,,,,,,,,,,,,3.0,16540.366700580147,1553.5363371096055,0.37252791427574594,6.17534620354742,3.0076306564154898
509.0,-29.73094867546075,4.776492067760727,35.06404715169885,24.165574949607276,5.026875729541863,-26.255166234951865,-39.78000202970577,1.551093289101221,-6.502806453644496,-6.502809973681501,40.127643275442665,42510.12970462262,25679.031880666233,25679.031880666233,68189.16158528885,77487.74142175619,77480.71312073081,25679.031880666233,103159.74500139704,103159.74500139704,103159.74500139704,130709.58317823132,126201.91868313072,4507.664495100598,0.0,91560.30340262612,56583.02838839541,38863.63890470078,27549.838176834273,66413.47708153506,20903.049793486665,1553.5366547311844,0.0,0.8785592549093212,2.7284713896706627,0.0014947054983599872,1.0,1.0,-6.499900039705551,334354.2538111617,1560044.204092533,4.665842250577804,1560044.204092533,4.665842250577804,0.7587358466251658,0.09277131869303262,4.028046144702076,101325.0,128389.89917092386,1.2671097870310768,1.0,0.0,4.028046144702475,1.2844686068912459,1.2847770027674192,3.1359630925126414,0.0,16540.35203810796,0.0,0.0,22730.698734186954,2317.886203156731,19321.093053132223,1970.203183873415,0.85,0.8499999616850015,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4229.478972280469,4632.441516551485,6.071440962105197,4.776492067760727,-3.7195437002298584,8.496035767990586,3.007435020391123,3.5,0.859267148683178,0.6,0.00024008358004926644,1.0001225304125028,0.00024005416611326959,198.70022728018108,0.0,5.863594820422686e-06,16.617427721077892,0.0180148192215623,8.084161928834262e-05,0.00015924196076092382,0.0006414339661178385,0.09277131869212925,0.09277131869212925,0.09277131869212925,0.09277187808235589,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488163.0093490084,595.5140378052234,0.0,0.09277131869212925,0.09277131869303262,0.09277131869303262,0.37252655721609845,0.37252655721609845,0.5,9.965305348208128,0.002798408498279059,0.002798408498279059,-1.546140993013978e-11,3.52003701209469e-06,0.0029099339759568466,-1.546140993013978e-11,27549.838176834273,20903.049793486665,0.7587358466251658,1.0267368097829572,0.6400828803532365,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449878038780129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.07683247827,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.8010209499273,260.8010209499273,-12.348979050072671,245.16209590216755,276.4399459976839,126577.08202751116,126693.9901248686,-116.90809735746934,0.0,nan,276.4399459976839,3.289945997683901,270.1843759785849,-2.965624021415067,263.928805959484,-9.221194040515968,257.67323594037543,-15.476764059624543,251.41766592126808,-21.732334078731895,245.16209590216755,-27.987904097832427,1.0,1.0,26381.15544483698,26381.15544483698,275.6109786220502,2.46097862205022,275.6109786220502,275.6109786220502,77477.00679315394,77480.71312073081,-3.7063275768741732,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6109786220502,2.46097862205022,1.0,0.002,0.13053521411425778,0.004906790415418072,0.00020163395575127497,0.0017983660447044379,0.10081697787563748,0.10081697787563748,0.0,4.557127245008452e-13,1.0,1.0000058947351111,0.0029099339914182565,0.09277131869303262,0.0,5.46185671547951e-07,0.7015154259806708,0.0,1600134.3054271636,266.6471935463555,3.52005247350462e-06,1.0,1284390.020691129,2598.605527357297,,,,,,,,,,,,,,,,,3.0,16540.35203810796,1553.5366547311844,0.37252655721609845,6.17534620354742,3.007435020391123
510.0,-29.7321247961082,4.777082192914653,35.064030386697304,24.165305855590873,5.026734110713585,-26.256238905427374,-39.781036286707945,1.550848220045168,-6.502881082462125,-6.502884659642764,40.12761058915374,42509.325472882185,25679.18498248761,25679.18498248761,68188.5104553698,77487.22105493589,77480.20072338352,25679.18498248761,103159.38570587113,103159.38570587113,103159.38570587113,130709.16613821869,126201.51118398787,4507.654954230827,0.0,91560.2011135579,56582.64114817538,38863.95551709168,27549.78043234756,66413.73594943924,20903.003082995263,1553.535794366804,0.0,0.878558974801149,2.7284637946250854,0.0014947054983599872,1.0,1.0,-6.4999272014624125,334353.26809467585,1560042.7909806536,4.665851779677865,1560042.7909806536,4.665851779677865,0.7587357414454023,0.09277097254579315,4.028046144702076,101325.0,128389.88981734018,1.2671096947183833,1.0,0.0,4.028046144700563,1.2844698135286963,1.2847781719112987,3.1359601465730247,0.0,16540.337410614397,0.0,0.0,22730.673339972353,2317.8836136674963,19321.073223979947,1970.2011618626084,0.85,0.8500000389343261,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4229.314349850051,4632.441516551485,6.071713487884405,4.777082192914653,-3.7195554081792706,8.496637601093923,3.0072399274722,3.5,0.8592114078492,0.6,0.00024005416611326959,1.0001221501077762,0.0002400248470523332,198.70119670218835,0.0,5.844555767780251e-06,16.563471045889234,0.01802066377733008,8.083217575123952e-05,0.00015922199036203007,0.0006413535244295663,0.09277097254187348,0.09277097254187348,0.09277097254187348,0.09277153888416595,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488162.76935590093,595.5141142579552,0.0,0.09277097254187348,0.09277097254579315,0.09277097254579315,0.37252520827411106,0.37252520827411106,0.5,9.965322338470513,0.0028571392374487914,0.0028571392374487914,-1.1880274541908875e-11,3.577180621050502e-06,0.0029574581803331057,-1.1880274541908875e-11,27549.78043234756,20903.003082995263,0.7587357414454023,1.0267230036160244,0.6400682760151382,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498850918948334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.02287580308,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.80034526036036,260.80034526036036,-12.349654739639618,245.16095449254286,276.4397360281743,126581.17267186784,126697.43762161718,-116.2649497493104,0.0,nan,276.4397360281743,3.2897360281743318,270.18397972105305,-2.966020278946928,263.9282234139276,-9.221776586072394,257.67246710679706,-15.47753289320292,251.4167107996672,-21.73328920033279,245.16095449254286,-27.98904550745712,1.0,1.0,26381.15544483698,26381.15544483698,275.61084465654295,2.4608446565429745,275.61084465654295,275.61084465654295,77476.52443668601,77480.20072338352,-3.6762866975041106,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.61084465654295,2.4608446565429745,1.0,0.002,0.13053465901079475,0.004906779180722833,0.00020163306734552916,0.0017983669326087947,0.10081653367276458,0.10081653367276458,0.0,-4.567613648420732e-14,1.0,1.0000059909992762,0.0029574581922133802,0.09277097254579315,0.0,5.551034162156196e-07,0.7129694297654863,0.0,1600134.2180277437,266.64711891753785,3.577192501325044e-06,1.0,1284390.275646487,2598.6044953919404,,,,,,,,,,,,,,,,,3.0,16540.337410614397,1553.535794366804,0.37252520827411106,6.17534620354742,3.0072399274722
511.0,-29.73329723451148,4.7776709331350045,35.06401378725768,24.165028135199123,5.026582350964525,-26.257309275963973,-39.78207012461496,1.5505943924180554,-6.502960887195229,-6.502964720935192,40.127581836039504,42508.535678719985,25679.351174560637,25679.351174560637,68187.88685328062,77486.70691407169,77479.7253314924,25679.351174560637,103159.07650605304,103159.07650605304,103159.07650605304,130708.82043577277,126201.17391745921,4507.646518313556,0.0,91560.09945608812,56582.26274904872,38864.26300782156,27549.743929719727,66414.00693754129,20902.971349931227,1553.5360705271648,0.0,0.8785586506416696,2.7284556503830237,0.0014947054983599872,1.0,1.0,-6.499793839156382,334352.21143721964,1560041.547910161,4.665862807379953,1560041.547910161,4.665862807379953,0.7587355949026376,0.09277063705940347,4.028046144702076,101325.0,128389.88580866146,1.2671096551558003,1.0,0.0,4.028046144703598,1.2844710609265952,1.2847793819472104,3.1359571011248106,0.0,16540.322817374912,0.0,0.0,22730.648102557952,2317.8810401674327,19321.053215160202,1970.1991215308187,0.85,0.850000102416171,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4229.15023012045,4632.441516551485,6.071988408373298,4.7776709331350045,-3.719571213001646,8.49724214613665,3.0070454353399025,3.5,0.8591558386685436,0.6,0.0002400248470523332,1.000121768822191,0.0002399956230679812,198.7021630973679,0.0,5.825732494244199e-06,16.51012588868806,0.018026489509824325,8.082273705994433e-05,0.00015920210999238887,0.0006412734453832778,0.0927706370586419,0.0927706370586419,0.0927706370586419,0.09277124423036934,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488162.54247371294,595.5141866395425,0.0,0.0927706370586419,0.09277063705940347,0.09277063705940347,0.37252386681812755,0.37252386681812755,0.5,9.96534055456999,0.0029487461792427894,0.0029487461792427894,6.116351869422942e-11,3.833739981473627e-06,0.003170881778828516,6.116351869422942e-11,27549.743929719727,20902.971349931227,0.7587355949026376,1.0267094246761466,0.6400537723720979,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449892123117093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.969530645874,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.79967204179064,260.79967204179064,-12.350327958209334,245.15981672021908,276.43952736335945,126585.10397016474,126700.9437386796,-115.83976851485082,0.0,nan,276.43952736335945,3.2895273633594684,270.18358523473546,-2.966414765264517,263.9276431061074,-9.222356893892595,257.67170097747675,-15.478299022523231,251.41575884884563,-21.73424115115435,245.15981672021908,-27.990183279780894,1.0,1.0,26381.15544483698,26381.15544483698,275.61070959688715,2.4607095968871704,275.61070959688715,275.61070959688715,77476.01519308433,77479.7253314924,-3.710138408074272,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.61070959688715,2.4607095968871704,1.0,0.002,0.1305340638517626,0.0049067671406483595,0.00020163211483964694,0.001798367885582614,0.10081605741982347,0.10081605741982347,0.0,4.2226075067097746e-13,1.0,1.0000064233175472,0.0031708817176649973,0.09277063705940347,0.0,5.951596507453796e-07,0.7644174305344936,0.0,1600134.124845919,266.64703911280475,3.833678817954933e-06,1.0,1284390.5489512524,2598.603389155619,,,,,,,,,,,,,,,,,3.0,16540.322817374912,1553.5360705271648,0.37252386681812755,6.17534620354742,3.0070454353399025
512.0,-29.73446598778367,4.778258221422369,35.06399723335773,24.164733685925626,5.026411323213483,-26.2583782566821,-39.7831037529744,1.5503235921456937,-6.503044265636277,-6.5030481136039295,40.12754995112231,42507.7608866873,25679.52540691817,25679.52540691817,68187.28629360546,77486.20304605235,77479.19398580055,25679.52540691817,103158.71939271872,103158.71939271872,103158.71939271872,130708.4159031278,126200.77782895118,4507.6380741766225,0.0,91559.99878057861,56581.89006087884,38864.565244110854,27549.696510409078,66414.26175451993,20902.931548449902,1553.5359073263057,0.0,0.8785583203483331,2.728447170616902,0.0014947054983599872,1.0,1.0,-6.499865344772843,334351.1108130983,1560040.1694442788,4.665874043757368,1560040.1694442788,4.665874043757368,0.7587354561438514,0.09277030125803518,4.028046144702076,101325.0,128389.88642109852,1.267109661200084,1.0,0.0,4.028046144701719,1.284472387492982,1.2847806712926675,3.1359538623979053,0.0,16540.308258699028,0.0,0.0,22730.62310892434,2317.8784915260912,19321.032296323745,1970.1969884031496,0.85,0.850000116747264,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4228.986583567328,4632.441516551485,6.0722645720139425,4.778258221422369,-3.7195896097381445,8.497847831160513,3.006851508961233,3.5,0.8591004311317808,0.6,0.0002399956230679812,1.0001213872259065,0.00023996649420093962,198.70312646326244,0.0,5.806868905066714e-06,16.456666476959068,0.01803229637872939,8.081330130030823e-05,0.00015918232176767295,0.0006411937375010003,0.0927703012531688,0.0927703012531688,0.0927703012531688,0.09277091128380394,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488162.30003666505,595.5142639265222,0.0,0.0927703012531688,0.09277030125803518,0.09277030125803518,0.37252253642778216,0.37252253642778216,0.5,9.965358855525865,0.0030256100046130996,0.0030256100046130996,1.574562702444382e-11,3.847967661840812e-06,0.0031827688310954727,1.574562702444382e-11,27549.696510409078,20902.931548449902,0.7587354561438514,1.0266964427857224,0.6400396505769239,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498991323904669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.91607123415,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.798999428326,260.798999428326,-12.351000571673978,245.15868238522788,276.4393164714229,126588.79111054787,126704.52676024656,-115.73564969866649,0.0,nan,276.4393164714229,3.2893164714229215,270.18318965419115,-2.966810345808824,263.9270628369469,-9.222937163053075,257.6709360197007,-15.479063980299259,251.41480920246667,-21.735190797533306,245.15868238522788,-27.9913176147721,1.0,1.0,26381.15544483698,26381.15544483698,275.61056473252745,2.460564732527473,275.61056473252745,275.61056473252745,77475.4812328481,77479.19398580055,-3.7127529524441343,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.61056473252745,2.460564732527473,1.0,0.002,0.13053346646377031,0.004906754501987869,0.00020163115751035791,0.0017983688424414014,0.10081557875517895,0.10081557875517895,0.0,-4.824092514343903e-14,1.0,1.000006447392374,0.0031827688153498457,0.09277030125803518,0.0,5.973882436468775e-07,0.7672799842575382,0.0,1600134.0271285782,266.6469557343637,3.847951916213788e-06,1.0,1284390.8336286,2598.6022368880344,,,,,,,,,,,,,,,,,3.0,16540.308258699028,1553.5359073263057,0.37252253642778216,6.17534620354742,3.006851508961233
