time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
513.0,-29.735631347674982,4.7788442052664095,35.063980669941586,24.16446137884634,5.026264684676705,-26.259441744435833,-39.78412899943066,1.5500750814128224,-6.503119646323171,-6.503123449963623,40.12751656861292,42506.96595364529,25679.681938105467,25679.681938105467,68186.64789175076,77485.68999490803,77478.66555371362,25679.681938105467,103158.34749181909,103158.34749181909,103158.34749181909,130707.98359867011,126200.35429019162,4507.629308478486,0.0,91559.89742542642,56581.50581838998,38864.87956337382,27549.63610685101,66414.51567022482,20902.882885995787,1553.5349353992003,0.0,0.8785580393628505,2.7284395108342925,0.0014947054983599872,1.0,1.0,-6.499977568264683,334350.1165197363,1560038.7262356228,4.665883602716003,1560038.7262356228,4.665883602716003,0.7587353533427501,0.09276996145396116,4.028046144702076,101325.0,128389.88263512419,1.2671096238354225,1.0,0.0,4.0280461447030005,1.2844736096416713,1.2847818563174735,3.1359508786060437,0.0,16540.293734767325,0.0,0.0,22730.5979465631,2317.8759256793196,19321.00695009131,1970.1944038067343,0.85,0.8499999426109542,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4228.823391223055,4632.441516551485,6.072535918951777,4.7788442052664095,-3.719601995541438,8.498446200807848,3.0066581258164793,3.5,0.8590451788047083,0.6,0.00023996649420093962,1.0001210359223567,0.00023993745314998972,198.70408704027793,0.0,5.787996951493127e-06,16.40318336053152,0.018038084375680885,8.080394306315583e-05,0.0001591625511377838,0.0006411141004914971,0.09276996145320204,0.09276996145320204,0.09276996145320204,0.0927705631309604,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488162.0515674279,595.5143431019042,0.0,0.09276996145320204,0.09276996145396116,0.09276996145396116,0.37252121540366767,0.37252121540366767,0.5,9.965376905458658,0.0030768197982524725,0.0030768197982524725,6.252776074688882e-12,3.803640424848709e-06,0.0031458816989129446,6.252776074688882e-12,27549.63610685101,20902.882885995787,0.7587353533427501,1.026682905139673,0.64002523431338,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499061196970877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.86258811772,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.79832983563097,260.79832983563097,-12.351670164369011,245.15755167045066,276.4391080008103,126592.76257718493,126707.97844664358,-115.21586945866488,0.0,nan,276.4391080008103,3.2891080008103017,270.1827967347431,-2.9672032652568987,263.9264854686658,-9.22351453133416,257.67017420259253,-15.479825797407443,251.41386293652351,-21.736137063476463,245.15755167045066,-27.99244832954932,1.0,1.0,26381.15544483698,26381.15544483698,275.61042826155347,2.4604282615534885,275.61042826155347,275.61042826155347,77474.9963505358,77478.66555371362,-3.6692031778220553,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.61042826155347,2.4604282615534885,1.0,0.002,0.1305328760013331,0.004906743299211789,0.00020163021421799703,0.0017983697856161092,0.1008151071089985,0.1008151071089985,0.0,-1.6589377441200703e-13,1.0,1.0000063726680921,0.0031458816926601685,0.09276996145396116,0.0,5.904622155648108e-07,0.7583844091277883,0.0,1600133.9387025095,266.6468803536768,3.803634172072634e-06,1.0,1284391.0908039226,2598.60119593898,,,,,,,,,,,,,,,,,3.0,16540.293734767325,1553.5349353992003,0.37252121540366767,6.17534620354742,3.0066581258164793
514.0,-29.73679305409359,4.779428740444136,35.06396417836285,24.164172692131274,5.026099225832825,-26.260503826096688,-39.78515396649016,1.5498099978651365,-6.503202275446029,-6.50320612537808,40.12748551448391,42506.18588692925,25679.85577818754,25679.85577818754,68186.04166511679,77485.18696335248,77478.14618189065,25679.85577818754,103158.0019600782,103158.0019600782,103158.0019600782,130707.59381984915,126199.97270759313,4507.621112256014,0.0,91559.79699258177,56581.12727154599,38865.188578928646,27549.59185977095,66414.7804386996,20902.845410427486,1553.5349064543238,0.0,0.8785577097932282,2.728431103617227,0.0014947054983599872,1.0,1.0,-6.500021685901459,334349.0253676738,1560037.3836905055,4.665894814483094,1560037.3836905055,4.665894814483094,0.7587352116439403,0.09276963054205656,4.028046144702076,101325.0,128389.87868212152,1.2671095848223195,1.0,0.0,4.028046144701511,1.2844749091044716,1.2847831187876744,3.135947706063333,0.0,16540.279239857908,0.0,0.0,22730.573013173303,2317.873383181138,19320.989278339202,1970.1926017895207,0.85,0.8500000975400793,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4228.660688628456,4632.441516551485,6.072810676733835,4.779428740444136,-3.719619980952639,8.499048721396775,3.0064653279784688,3.5,0.858990093708134,0.6,0.00023993745314998972,1.0001206575933603,0.0002399085063669848,198.70504461395342,0.0,5.77057551569153e-06,16.353811011469798,0.018043854951196578,8.079458837765836e-05,0.00015914286477233136,0.0006410348029030331,0.09276963054199647,0.09276963054199647,0.09276963054199647,0.09277024074545931,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488161.81312362774,595.5144191308631,0.0,0.09276963054199647,0.09276963054205656,0.09276963054205656,0.3725199010403497,0.3725199010403497,0.5,9.965395211512696,0.003128144660536236,0.003128144660536236,-1.517719283583574e-11,3.849932056709804e-06,0.0031844394766267214,-1.517719283583574e-11,27549.59185977095,20902.845410427486,0.7587352116439403,1.026669684288907,0.640010937417194,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499130867805805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.813215768656,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.7976613356783,260.7976613356783,-12.352338664321678,245.1564243776254,276.4388982937308,126596.48628640747,126711.5141299661,-115.02784355861294,0.0,nan,276.4388982937308,3.288898293730824,270.1824035105119,-2.9675964894880735,263.9259087272859,-9.224091272714077,257.66941394406774,-15.480586055932235,251.41291916084813,-21.737080839151844,245.1564243776254,-27.99357562237458,1.0,1.0,26381.15544483698,26381.15544483698,275.61028549971184,2.4602854997118584,275.61028549971184,275.61028549971184,77474.47545522684,77478.14618189065,-3.670726663811365,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.61028549971184,2.4602854997118584,1.0,0.002,0.1305322783045951,0.004906730793975907,0.00020162925670972332,0.0017983707432893683,0.10081462835486166,0.10081462835486166,0.0,-9.085614205428527e-16,1.0,1.000006450768428,0.0031844394918039143,0.09276963054205656,0.0,5.976967459626812e-07,0.7676765442040351,0.0,1600133.84190915,266.64679772455395,3.84994723390264e-06,1.0,1284391.3730324493,2598.6000535846943,,,,,,,,,,,,,,,,,3.0,16540.279239857908,1553.5349064543238,0.3725199010403497,6.17534620354742,3.0064653279784688
515.0,-29.73795110929645,4.7800119633566425,35.06394770099465,24.163901956658833,5.025953425220654,-26.261560655836142,-39.7861743584275,1.5495629717539825,-6.503277510886221,-6.503281346815219,40.12745294132165,42505.40263713971,25680.013249806205,25680.013249806205,68185.41588694592,77484.67694474266,77477.62759208062,25680.013249806205,103157.64084188682,103157.64084188682,103157.64084188682,130707.17559589059,126199.56295688415,4507.612639006433,0.0,91559.69605630662,56580.75202588422,38865.493367136005,27549.534754003766,66415.02812113977,20902.799133461423,1553.5340879285316,0.0,0.8785574263523276,2.7284234551560007,0.0014947054983599872,1.0,1.0,-6.50010856735463,334348.0325961875,1560035.9754737755,4.665904456982183,1560035.9754737755,4.665904456982183,0.7587351046072974,0.09276929521428433,4.028046144702076,101325.0,128389.87250207519,1.2671095238300043,1.0,0.0,4.02804614470131,1.284476123939845,1.2847842967311602,3.135944740138057,0.0,16540.2647792944,0.0,0.0,22730.547954802194,2317.8708279384086,19320.9669396912,1970.1903238813663,0.85,0.8500000518293416,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4228.498437269083,4632.441516551485,6.073080936596321,4.7800119633566425,-3.7196324125439895,8.499644375900631,3.0062730697658604,3.5,0.8589351627902458,0.6,0.0002399085063669848,1.000120279488136,0.00023987965376501567,198.70599918607297,0.0,5.751871808423441e-06,16.300804705072032,0.018049606823005,8.07852764429115e-05,0.0001591232299240733,0.0006409557128282054,0.09276929521534695,0.09276929521534695,0.09276929521534695,0.09276990187962604,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488161.56784523075,595.5144973081519,0.0,0.09276929521534695,0.09276929521428433,0.09276929521428433,0.3725185932044974,0.3725185932044974,0.5,9.965413411461089,0.003164185783703033,0.003164185783703033,-6.30961949354969e-12,3.835929021533957e-06,0.0031727794606126736,-6.30961949354969e-12,27549.534754003766,20902.799133461423,0.7587351046072974,1.0266564332785797,0.6399967573545351,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449920032085413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.76020946226,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.79699584882286,260.79699584882286,-12.353004151177117,245.15530069395567,276.4386910036897,126600.43353201747,126714.94291579288,-114.50938377539342,0.0,nan,276.4386910036897,3.2886910036897348,270.1820129417455,-2.9679870582544936,263.92533487979637,-9.22466512020361,257.66865681784725,-15.481343182152727,251.41197875590274,-21.73802124409724,245.15530069395567,-27.99469930604431,1.0,1.0,26381.15544483698,26381.15544483698,275.61015028231907,2.4601502823190913,275.61015028231907,275.61015028231907,77473.9917081429,77477.62759208062,-3.6358839377207914,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.61015028231907,2.4601502823190913,1.0,0.002,0.13053168279892235,0.004906719633812446,0.0002016283056754838,0.0017983716943659961,0.1008141528377419,0.1008141528377419,0.0,4.147984039581942e-14,1.0,1.0000064271454494,0.003172779466922293,0.09276929521428433,0.0,5.955057320665333e-07,0.7648625777732108,0.0,1600133.7536964957,266.64672248911376,3.8359353311534505e-06,1.0,1284391.6298151703,2598.599014226034,,,,,,,,,,,,,,,,,3.0,16540.2647792944,1553.5340879285316,0.3725185932044974,6.17534620354742,3.0062730697658604
516.0,-29.73910550513867,4.780593805449427,35.06393132972035,24.1636260872707,5.025801402035198,-26.26261481443018,-39.78719055941326,1.5493107112702502,-6.503355908577305,-6.503359869554013,40.12742304766446,42504.61780680452,25680.178948148412,25680.178948148412,68184.79675495293,77484.17140846283,77477.13523251789,25680.178948148412,103157.3141806663,103157.3141806663,103157.3141806663,130706.80604906892,126199.20124667758,4507.604802391342,0.0,91559.5956037977,56580.371199081535,38865.80489412907,27549.49186840262,66415.29676253168,20902.762900301343,1553.5340233318716,0.0,0.8785571148531623,2.7284154691899696,0.0014947054983599872,1.0,1.0,-6.500082992440184,334346.996256931,1560034.6830989614,4.665915054012159,1560034.6830989614,4.665915054012159,0.7587349705086713,0.09276896691000432,4.028046144702076,101325.0,128389.86593229619,1.2671094589913268,1.0,0.0,4.02804614470049,1.2844773630585846,1.284785499084747,3.1359417149326267,0.0,16540.25035315337,0.0,0.0,22730.523016530555,2317.868284942417,19320.945372363036,1970.1881246259463,0.85,0.8500000355606452,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4228.336669868666,4632.441516551485,6.073352467684662,4.780593805449427,-3.719647388811238,8.500241194260665,3.0060813899118735,3.5,0.8588803971176782,0.6,0.00023987965376501567,1.0001199005262644,0.00023985089551641824,198.70695074984673,0.0,5.733185103392424e-06,16.24784658301413,0.018055340008108392,8.077600374014917e-05,0.00015910365002486652,0.000640876844090692,0.09276896691475783,0.09276896691475783,0.09276896691475783,0.09276959359694886,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488161.33262489806,595.5145723456561,0.0,0.09276896691475783,0.09276896691000432,0.09276896691000432,0.37251729033952774,0.37251729033952774,0.5,9.965432212952084,0.0032150282558518484,0.0032150282558518484,2.575006874394603e-11,3.960976698635932e-06,0.0032768771138194097,2.575006874394603e-11,27549.49186840262,20902.762900301343,0.7587349705086713,1.0266429584550094,0.6399823516377567,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499269556244818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.7072513402,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.7963325942083,260.7963325942083,-12.353667405791668,245.15418053873313,276.4384846496847,126604.27759380433,126718.40287840388,-114.1252845995406,0.0,nan,276.4384846496847,3.288484649684733,270.1816238274949,-2.9683761725050886,263.9247630053074,-9.22523699469258,257.66790218310814,-15.482097816891837,251.4110413609217,-21.738958639078277,245.15418053873313,-27.995819461266848,1.0,1.0,26381.15544483698,26381.15544483698,275.6100147982172,2.4600147982172302,275.6100147982172,275.6100147982172,77473.49058701564,77477.13523251789,-3.644645502252388,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6100147982172,2.4600147982172302,1.0,0.002,0.1305310677582301,0.004906707957277702,0.00020162732309823245,0.001798372677434929,0.10081366154911622,0.10081366154911622,0.0,5.331616224901747e-13,1.0,1.0000066380062893,0.003276877088069341,0.09276896691000432,0.0,6.150414744211427e-07,0.7899542865988863,0.0,1600133.6619756431,266.6466440914227,3.960950948567188e-06,1.0,1284391.89786732,2598.5979292536394,,,,,,,,,,,,,,,,,3.0,16540.25035315337,1553.5340233318716,0.37251729033952774,6.17534620354742,3.0060813899118735
517.0,-29.740256313042796,4.781174226958384,35.06391498983339,24.163340019900375,5.025637466774585,-26.263666935067224,-39.78820637622846,1.5490480887906688,-6.5034363477894885,-6.50344028524229,40.12739121073593,42503.84716345524,25680.349418414182,25680.349418414182,68184.19658186942,77483.67284882185,77476.60846434285,25680.349418414182,103156.95788275704,103156.95788275704,103156.95788275704,130706.39996603898,126198.80308188865,4507.59688415033,0.0,91559.49585446682,56579.99830691453,38866.10838616921,27549.44208328195,66415.55046945116,20902.72158044418,1553.53367604935,0.0,0.87855680049047,2.728407292726882,0.0014947054983599872,1.0,1.0,-6.500182964340809,334345.93493634195,1560033.3067132886,4.665925748462628,1560033.3067132886,4.665925748462628,0.7587348417893641,0.09276863823422776,4.028046144702076,101325.0,128389.86682311368,1.267109467783012,1.0,0.0,4.028046144701022,1.2844786504369758,1.2847867498306906,3.1359385719114496,0.0,16540.235961719685,0.0,0.0,22730.49825282942,2317.865759747663,19320.920743693434,1970.1856132005767,0.85,0.8499998780839935,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4228.175367164335,4632.441516551485,6.073624480631924,4.781174226958384,-3.719663870442711,8.500838097401095,3.0058902655487914,3.5,0.8588257901567975,0.6,0.00023985089551641824,1.000119528972591,0.00023982222981168435,198.7078993640727,0.0,5.714463887702364e-06,16.1947906577485,0.018061054471996095,8.076673552623975e-05,0.00015908415999017848,0.0006407983373316067,0.09276863823296669,0.09276863823296669,0.09276863823296669,0.09276926165439629,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488161.08848530205,595.5146501886949,0.0,0.09276863823296669,0.09276863823422776,0.09276863823422776,0.3725159940364965,0.3725159940364965,0.5,9.965450915182698,0.0032524733593959354,0.0032524733593959354,-9.208633855450898e-12,3.937452788704832e-06,0.0032573209014685744,-9.208633855450898e-12,27549.44208328195,20902.72158044418,0.7587348417893641,1.0266300000514452,0.6399683035527279,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499338573484954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.654195414936,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.79567040923774,260.79567040923774,-12.354329590762234,245.15306378186244,276.4382770366137,126607.96515963432,126721.90639247537,-113.9412328410607,0.0,nan,276.4382770366137,3.2882770366137493,270.1812343856628,-2.968765614337201,263.9241917347147,-9.225808265285252,257.6671490837611,-15.482850916238874,251.41010643281146,-21.739893567188517,245.15306378186244,-27.996936218137535,1.0,1.0,26381.15544483698,26381.15544483698,275.60987344041354,2.45987344041356,275.60987344041354,275.60987344041354,77472.97402988136,77476.60846434285,-3.6344344614917645,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.60987344041354,2.45987344041356,1.0,0.002,0.13053045638959893,0.004906695917984581,0.00020162634540889511,0.0017983736544133291,0.10081317270444755,0.10081317270444755,0.0,-1.7777576286071017e-13,1.0,1.0000065983881707,0.0032573209106772083,0.09276863823422776,0.0,6.113683910070551e-07,0.7852367758509454,0.0,1600133.567649288,266.6465636522105,3.937461997338687e-06,1.0,1284392.1723815189,2598.59681812603,,,,,,,,,,,,,,,,,3.0,16540.235961719685,1553.53367604935,0.3725159940364965,6.17534620354742,3.0058902655487914
518.0,-29.741403511228064,4.781753342517356,35.06389865960193,24.163071903772675,5.02549319396212,-26.264713840714712,-39.789217652846105,1.5488035234084117,-6.503510470226047,-6.503514380385264,40.127358809517396,42503.073181625245,25680.506131957485,25680.506131957485,68183.57931358273,77483.16727648553,77476.09245225078,25680.506131957485,103156.59858420827,103156.59858420827,103156.59858420827,130705.98326219805,126198.39450990339,4507.588752294652,0.0,91559.39559446374,56579.62857209752,38866.40780262913,27549.38467798977,66415.7924806189,20902.67515965109,1553.5328158537643,0.0,0.8785565224916173,2.7283997590183025,0.0014947054983599872,1.0,1.0,-6.500279797839312,334344.95703688497,1560031.9059330714,4.665935205838826,1560031.9059330714,4.665935205838826,0.7587347377798611,0.0927683067701639,4.028046144702076,101325.0,128389.86136685652,1.2671094139339405,1.0,0.0,4.02804614470296,1.2844798531925599,1.2847879160523346,3.1359356354951102,0.0,16540.2216036845,0.0,0.0,22730.473362349156,2317.8632216250357,19320.904928367345,1970.184000486134,0.85,0.8500001130803799,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4228.01451712494,4632.441516551485,6.073892610335762,4.781753342517356,-3.7196756490933396,8.501428991610695,3.005699682379742,3.5,0.8587713378227834,0.6,0.00023982222981168435,1.000119155146103,0.00023979365716343047,198.70884501072243,0.0,5.6961019714610324e-06,16.142752987120566,0.018066750573967557,8.0757509713134e-05,0.00015906472009855034,0.0006407200325510804,0.09276830677106075,0.09276830677106075,0.09276830677106075,0.09276892477786558,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488160.84239852184,595.5147286373252,0.0,0.09276830677106075,0.0927683067701639,0.0927683067701639,0.37251470276409093,0.37251470276409093,0.5,9.96546945527262,0.00327560354577372,0.00327560354577372,9.379164112033322e-12,3.910159193765139e-06,0.003234582545928788,9.379164112033322e-12,27549.38467798977,20902.67515965109,0.7587347377798611,1.0266169651364123,0.6399543180039335,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499407376838749,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.60215774431,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.7950112150768,260.7950112150768,-12.354988784923194,245.15195060770782,276.43807182244797,126611.87649813293,126725.30310587041,-113.42660773749806,0.0,nan,276.43807182244797,3.2880718224479892,270.18084757949623,-2.9691524205037467,263.9236233365542,-9.226376663445762,257.6663990936007,-15.48360090639926,251.409174850654,-21.740825149345966,245.15195060770782,-27.99804939229216,1.0,1.0,26381.15544483698,26381.15544483698,275.60973964753265,2.459739647532672,275.60973964753265,275.60973964753265,77472.4945478883,77476.09245225078,-3.59790436248295,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.60973964753265,2.459739647532672,1.0,0.002,0.13052984929157616,0.004906685011741935,0.000201625376936023,0.0017983746230513698,0.1008126884680115,0.1008126884680115,0.0,-1.2607102861661446e-14,1.0,1.0000065523244364,0.003234582536549624,0.0927683067701639,0.0,6.070980848746511e-07,0.7797521816387052,0.0,1600133.4807220614,266.64648952977393,3.910149814601027e-06,1.0,1284392.4253190525,2598.5957943330504,,,,,,,,,,,,,,,,,3.0,16540.2216036845,1553.5328158537643,0.37251470276409093,6.17534620354742,3.005699682379742
519.0,-29.742550787861482,4.782331109699536,35.06388244707297,24.16280301930385,5.025347994743477,-26.265760909604797,-39.79022892946375,1.5485581164922433,-6.503586318595296,-6.503590380386457,40.12732954506883,42502.2988356967,25680.667937140483,25680.667937140483,68182.96677283719,77482.66233954481,77475.6134656724,25680.667937140483,103156.28140281289,103156.28140281289,103156.28140281289,130705.62361873075,126198.04232131549,4507.581297415268,0.0,91559.29562861122,56579.25918393837,38866.70716074761,27549.342215917855,66416.04937666547,20902.639392119094,1553.5327100954796,0.0,0.8785562222563175,2.7283920292604638,0.0014947054983599872,1.0,1.0,-6.5002294694411376,334343.9539989084,1560030.6407628136,4.665945419691684,1560030.6407628136,4.665945419691684,0.7587346089171474,0.09276798198969788,4.028046144702076,101325.0,128389.8614782087,1.267109415032901,1.0,0.0,4.028046144701554,1.2844810596931624,1.2847890861393616,3.1359326899411797,0.0,16540.207279603754,0.0,0.0,22730.4485448945,2317.860690948948,19320.88546890876,1970.1820161735925,0.85,0.8500001850270762,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4227.8541469737975,4632.441516551485,6.074161275294258,4.782331109699536,-3.719688914671064,8.5020200243706,3.005509672618296,3.5,0.8587170493195132,0.6,0.00023979365716343047,1.0001191644133476,0.00023976508569765206,198.7097907299517,0.0,5.677637933426685e-06,16.090425903331226,0.018072428211900984,8.074828487423002e-05,0.00015904537228920046,0.0006406420986822204,0.09276798199262919,0.09276798199262919,0.09276798199262919,0.09276862393885281,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488160.60801676416,595.5148034329591,0.0,0.09276798199262919,0.09276798198969788,0.09276798198969788,0.37251341504419544,0.37251341504419544,0.5,9.965488713969064,0.0033200600225882226,0.0033200600225882226,-2.8194335754960775e-11,4.061791173626261e-06,0.003360910945332307,-2.8194335754960775e-11,27549.342215917855,20902.639392119094,0.7587346089171474,1.0266037714190286,0.6399401836543052,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449947596499816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.54983066052,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.79435437660055,260.79435437660055,-12.355645623399425,245.15084034289987,276.4378684103003,126615.7301037366,126728.75137331446,-113.02126957785619,0.0,nan,276.4378684103003,3.287868410300348,270.1804627968244,-2.969537203175605,263.92305718334023,-9.226942816659744,257.6656515698571,-15.484348430142859,251.4082459563812,-21.741754043618783,245.15084034289987,-27.99915965710011,1.0,1.0,26381.15544483698,26381.15544483698,275.6096082332966,2.459608233296649,275.6096082332966,275.6096082332966,77472.0038323737,77475.6134656724,-3.6096332987071946,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6096082332966,2.459608233296649,1.0,0.002,0.13052921848572874,0.004906673859375531,0.0002016243710532707,0.0017983756291452425,0.10081218552663535,0.10081218552663535,0.0,1.9851308097340592e-13,1.0,1.0000068082165194,0.003360910973526643,0.09276798198969788,0.0,6.308060506415279e-07,0.8102026769458565,0.0,1600133.392027433,266.6464136814047,4.061819367962016e-06,1.0,1284392.6847592578,2598.594744220387,,,,,,,,,,,,,,,,,3.0,16540.207279603754,1553.5327100954796,0.37251341504419544,6.17534620354742,3.005509672618296
520.0,-29.743690573242116,4.782907498285723,35.06386632033386,24.162527289614104,5.02519439998092,-26.266802075929824,-39.79123552618546,1.548305902615987,-6.503663569535149,-6.503667717079417,40.127299595267665,42501.537704122406,25680.833368615004,25680.833368615004,68182.37107273741,77482.16381185332,77475.11922122398,25680.833368615004,103155.95258983898,103155.95258983898,103155.95258983898,130705.2502341887,126197.67616035313,4507.574073835565,0.0,91559.19564022645,56578.89442035399,38867.00135541384,27549.297644349717,66416.29899976356,20902.602027735564,1553.5325350144544,0.0,0.8785559173885749,2.728384164486755,0.0014947054983599872,1.0,1.0,-6.50023538343487,334342.9333229215,1560029.3459656485,4.665955791142476,1560029.3459656485,4.665955791142476,0.7587344801881956,0.09276765835683365,4.028046144702076,101325.0,128389.85479707753,1.267109349095263,1.0,0.0,4.028046144701413,1.284482298022657,1.2847902880643625,3.1359296666858585,0.0,16540.19291571149,0.0,0.0,22730.423721846015,2317.8581597024486,19320.859371474562,1970.1793549759157,0.85,0.8499999651526712,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4227.694244107446,4632.441516551485,6.074430146978797,4.782907498285723,-3.7197032542921806,8.502610752577903,3.005320221289116,3.5,0.8586629203683189,0.6,0.00023976508569765206,1.0001183873795902,0.00023973670389748606,198.71073028185356,0.0,5.6774299856749666e-06,16.089836579402856,0.01807810564188666,8.073910369256975e-05,0.00015902598200508232,0.0006405639937230335,0.09276765836091742,0.09276765836091742,0.09276765836091742,0.09276831388064283,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488160.3683550363,595.5148799122384,0.0,0.09276765836091742,0.09276765835683365,0.09276765835683365,0.3725121332241502,0.3725121332241502,0.5,9.96550838033064,0.003370391659643701,0.003370391659643701,1.261923898709938e-11,4.1475442458249745e-06,0.0034323336445254427,1.261923898709938e-11,27549.297644349717,20902.602027735564,0.7587344801881956,1.026590943782943,0.6399263184519467,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499544558466788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.549241336594,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.7936993832825,260.7936993832825,-12.356300616717476,245.1497336760874,276.4376650904765,126619.48190636051,126732.18568085313,-112.70377449263074,0.0,nan,276.4376650904765,3.287665090476537,270.18007880760314,-2.969921192396839,263.9224925247214,-9.227507475278571,257.66490624184047,-15.485093758159508,251.40731995896616,-21.74268004103382,245.1497336760874,-28.00026632391257,1.0,1.0,26381.15544483698,26381.15544483698,275.6094737171771,2.4594737171771044,275.6094737171771,275.6094737171771,77471.49975459326,77475.11922122398,-3.619466630727402,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6094737171771,2.4594737171771044,1.0,0.002,0.1305285742777613,0.004906662520648581,0.00020162334391508177,0.0017983766565106076,0.10081167195754089,0.10081167195754089,0.0,4.256894316212456e-13,1.0,1.0000069528888156,0.0034323336319062037,0.09276765835683365,0.0,6.442086538914955e-07,0.8274170525897774,0.0,1600133.301594302,266.6463364304648,4.147531626585987e-06,1.0,1284392.9487621256,2598.5936756404717,,,,,,,,,,,,,,,,,3.0,16540.19291571149,1553.5325350144544,0.3725121332241502,6.17534620354742,3.005320221289116
521.0,-29.74482707166217,4.7834824804584075,35.063850196278466,24.162244295608275,5.025032040775861,-26.267841160414918,-39.792238001804776,1.5480461295238388,-6.5037422545239,-6.503746326345534,40.12726741925675,42500.77357886721,25681.002138777476,25681.002138777476,68181.77571764469,77481.67133877058,77474.58859947605,25681.002138777476,103155.59073825352,103155.59073825352,103155.59073825352,130704.83536875839,126197.2687514557,4507.5666173026875,0.0,91559.09683169512,56578.5229876738,38867.304271134795,27549.24463050487,66416.54890163966,20902.55849906963,1553.5319899795036,0.0,0.8785556140916411,2.7283761724706888,0.0014947054983599872,1.0,1.0,-6.500377079010775,334341.89585363853,1560027.9549252791,4.665966109159699,1560027.9549252791,4.665966109159699,0.758734360212713,0.09276733357346686,4.028046144702076,101325.0,128389.85106677924,1.2671093122800814,1.0,0.0,4.028046144702061,1.2844835713096403,1.2847915251987976,3.1359265580914673,0.0,16540.178663651433,0.0,0.0,22730.399191707136,2317.8556583244163,19320.836385563573,1970.1770110653051,0.85,0.8499998712126668,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4227.534798969738,4632.441516551485,6.0746991710242115,4.7834824804584075,-3.7197186323127407,8.503201112771148,3.005131317028782,3.5,0.8586089477225091,0.6,0.00023973670389748606,1.0001180470483644,0.00023970840702756835,198.71166713201436,0.0,5.639768237700901e-06,15.983103185644353,0.01808374541012436,8.072996105863971e-05,0.00015900674283884634,0.0006404864974736494,0.09276733357261499,0.09276733357261499,0.09276733357261499,0.09276797757064374,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488160.1195989321,595.5149592401029,0.0,0.09276733357261499,0.09276733357346686,0.09276733357346686,0.3725108579419445,0.3725108579419445,0.5,9.965527699955386,0.0033984984655148764,0.0033984984655148764,8.29913915367797e-12,4.071821649631602e-06,0.0033692473347741725,8.29913915367797e-12,27549.24463050487,20902.55849906963,0.758734360212713,1.026578117128899,0.6399124055935097,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499612704660754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.44250794283,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.79304540169466,260.79304540169466,-12.356954598305322,245.14863044115663,276.4374603622322,126623.1180970394,126735.6477849502,-112.52968791079212,0.0,nan,276.4374603622322,3.2874603622321956,270.17969437802003,-2.9703056219799464,263.9219283938018,-9.22807160619817,257.66416240958466,-15.485837590415315,251.40639642537246,-21.743603574627514,245.14863044115663,-28.00136955884335,1.0,1.0,26381.15544483698,26381.15544483698,275.60933371997345,2.459333719973472,275.60933371997345,275.60933371997345,77470.98931136524,77474.58859947605,-3.5992881108104484,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.60933371997345,2.459333719973472,1.0,0.002,0.13052794191202566,0.004906650898615022,0.0002016223345421393,0.0017983776653256727,0.10081116727106966,0.10081116727106966,0.0,-1.3218809727377767e-13,1.0,1.0000068250944583,0.0033692473264750333,0.09276733357346686,0.0,6.323654859580058e-07,0.812205940898422,0.0,1600133.2092492825,266.6462577454761,4.071813350492448e-06,1.0,1284393.217109194,2598.592589477587,,,,,,,,,,,,,,,,,3.0,16540.178663651433,1553.5319899795036,0.3725108579419445,6.17534620354742,3.005131317028782
522.0,-29.745959974805874,4.78405610451706,35.06383403718685,24.16196895008909,5.024877839793758,-26.26887619334148,-39.79323607692493,1.5477940583291159,-6.503818236508039,-6.503822177026194,40.12723416026148,42500.00677050322,25681.16511247029,25681.16511247029,68181.17188297352,77481.17690123472,77474.05077761333,25681.16511247029,103155.21589008362,103155.21589008362,103155.21589008362,130704.40073725952,126196.8419702481,4507.558767011424,0.0,91558.99790842691,56578.15063387488,38867.60808283559,27549.184847175897,66416.79293001149,20902.51025900893,1553.5310582870293,0.0,0.8785553298455959,2.7283684617019035,0.0014947054983599872,1.0,1.0,-6.500562282608939,334340.8947938914,1560026.5170638657,4.665975779078905,1560026.5170638657,4.665975779078905,0.7587342556580825,0.09276700669040755,4.028046144702076,101325.0,128389.8442186198,1.2671092446940024,1.0,0.0,4.028046144702065,1.2844848084096854,1.2847927262466445,3.13592353784953,0.0,16540.16443944731,0.0,0.0,22730.374633083764,2317.8531540417744,19320.819141174663,1970.1752526270097,0.85,0.850000030930131,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4227.375802572504,4632.441516551485,6.074966199324512,4.78405610451706,-3.7197320053723693,8.50378810988943,3.0049429491480177,3.5,0.8585551283280051,0.6,0.00023970840702756835,1.0001176746809455,0.0002396802027361824,198.71260102620963,0.0,5.622918195965393e-06,15.935350167365923,0.018089368328320324,8.072085950825897e-05,0.00015898754751930938,0.0006404091778407922,0.09276700668939795,0.09276700668939795,0.09276700668939795,0.09276762974649354,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488159.86863473064,595.5150392329356,0.0,0.09276700668939795,0.09276700669040755,0.09276700669040755,0.3725095866870594,0.3725095866870594,0.5,9.965546391288248,0.003398118995335153,0.003398118995335153,-5.002220859751105e-12,3.940518183753738e-06,0.003259894417283249,-5.002220859751105e-12,27549.184847175897,20902.51025900893,0.7587342556580825,1.026565253682473,0.6398985090305213,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499680654940224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.39475492456,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.79239331638655,260.79239331638655,-12.357606683613426,245.1475307092977,276.4372559234749,126626.84701374795,126739.05041200327,-112.20339825531882,0.0,nan,276.4372559234749,3.287255923474902,270.1793108806422,-2.9706891193577576,263.9213658378038,-9.228634162196158,257.6634207949667,-15.486579205033252,251.4054757521337,-21.74452424786628,245.1475307092977,-28.002469290702265,1.0,1.0,26381.15544483698,26381.15544483698,275.60919564836985,2.459195648369871,275.60919564836985,275.60919564836985,77470.49929662682,77474.05077761333,-3.5514809865126153,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.60919564836985,2.459195648369871,1.0,0.002,0.13052733007307482,0.004906639692832346,0.00020162135801981128,0.0017983786418147038,0.10081067900990563,0.10081067900990563,0.0,-1.654848133525455e-13,1.0,1.000006603581016,0.0032598944222854698,0.09276700669040755,0.0,6.118387906555942e-07,0.7858417511057867,0.0,1600133.1199932771,266.64618176349194,3.940523185974598e-06,1.0,1284393.4760392453,2598.5915414316864,,,,,,,,,,,,,,,,,3.0,16540.16443944731,1553.5310582870293,0.3725095866870594,6.17534620354742,3.0049429491480177
523.0,-29.747089289224387,4.784628413240656,35.06381792245135,24.161705409083538,5.024736361395262,-26.2699067241577,-39.79422961184753,1.5475537963472963,-6.503891513337749,-6.503895479187712,40.127203121854365,42499.23696429934,25681.322952519306,25681.322952519306,68180.55991681865,77480.67852313444,77473.5514918997,25681.322952519306,103154.87444441901,103154.87444441901,103154.87444441901,130704.00694637546,126196.45584802538,4507.55109835009,0.0,91558.898744968,56577.778984871395,38867.910844551785,27549.132501956457,66417.04334650825,20902.4675367855,1553.5304186565882,0.0,0.878555050956428,2.7283610080088905,0.0014947054983599872,1.0,1.0,-6.500614487170367,334339.9273713723,1560025.1752056072,4.665985266763516,1560025.1752056072,4.665985266763516,0.7587341465398618,0.09276668213678767,4.028046144702076,101325.0,128389.8405996737,1.2671092089777813,1.0,0.0,4.028046144703112,1.2844859901009882,1.2847938719913201,3.1359206528872963,0.0,16540.15024938528,0.0,0.0,22730.350014830805,2317.8506436786065,19320.79452352351,1970.172742325209,0.85,0.8499998684981678,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4227.217265269749,4632.441516551485,6.075231373488563,4.784628413240656,-3.7197435146358684,8.504371927876523,3.004755129873142,3.5,0.8585014656780405,0.6,0.0002396802027361824,1.0001173029837966,0.00023965209083085486,198.71353196976654,0.0,5.6045481014037766e-06,15.883289319378303,0.018094972876421728,8.071180030251606e-05,0.00015896840243366633,0.0006403320605523777,0.09276668213634612,0.09276668213634612,0.09276668213634612,0.09276730866951402,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488159.6279066497,595.5151160055278,0.0,0.09276668213634612,0.09276668213678767,0.09276668213678767,0.372508316318876,0.372508316318876,0.5,9.965565186925739,0.003401116337045096,0.003401116337045096,-1.3073986337985843e-12,3.965849941778288e-06,0.0032809920173235696,-1.3073986337985843e-12,27549.132501956457,20902.4675367855,0.7587341465398618,1.026552169164018,0.6398845058876542,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499748390865745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.342694076564,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.7917442654261,260.7917442654261,-12.358255734573902,245.1464345791166,276.4370539517336,126630.70712135176,126742.38840417049,-111.68128281873055,0.0,nan,276.4370539517336,3.2870539517336397,270.17893007721415,-2.97106992278583,263.920806202688,-9.22919379731195,257.6626823281641,-15.487317671835854,251.40455845364005,-21.745441546359928,245.1464345791166,-28.003565420883376,1.0,1.0,26381.15544483698,26381.15544483698,275.60906458355487,2.459064583554891,275.60906458355487,275.60906458355487,77470.0264079095,77473.5514918997,-3.5250839902000735,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.60906458355487,2.459064583554891,1.0,0.002,0.13052671427676926,0.0049066289670279825,0.000201620376441165,0.0017983796234129752,0.1008101882205825,0.1008101882205825,0.0,-1.4585988666881988e-13,1.0,1.0000066463132034,0.0032809920186309682,0.09276668213678767,0.0,6.157960142486219e-07,0.7909245373625717,0.0,1600133.0341321456,266.64610848666223,3.9658512491769216e-06,1.0,1284393.7262693022,2598.5905286004904,,,,,,,,,,,,,,,,,3.0,16540.15024938528,1553.5304186565882,0.372508316318876,6.17534620354742,3.004755129873142
524.0,-29.748218394121047,4.78519936129027,35.06380190948559,24.161436699237697,5.0245890190438685,-26.2709376528095,-39.79522698847575,1.5473082776912894,-6.503966810430654,-6.5039708936974865,40.12717382882806,42498.48387749095,25681.486235158758,25681.486235158758,68179.97011264971,77480.18308401758,77473.06907744055,25681.486235158758,103154.55531259932,103154.55531259932,103154.55531259932,130703.64448407467,126196.10058757738,4507.543896497281,0.0,91558.80006414228,56577.422561678715,38868.19722495952,27549.089171475356,66417.28639643488,20902.431185403522,1553.5302564898473,0.0,0.8785547539960533,2.7283533383271843,0.0014947054983599872,1.0,1.0,-6.5005920809265945,334338.93207277346,1560023.9088037729,4.665995369226735,1560023.9088037729,4.665995369226735,0.7587340203989807,0.09276636168306428,4.028046144702076,101325.0,128389.84093373024,1.2671092122746632,1.0,0.0,4.02804614470514,1.2844871961838917,1.2847950422520507,3.135917708381273,0.0,16540.136093453933,0.0,0.0,22730.32551639604,2317.848145533494,19320.779686180376,1970.1712293372739,0.85,0.8500001318610128,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4227.059196078605,4632.441516551485,6.075497182292402,4.78519936129027,-3.719756676942647,8.504956038232917,3.004567869845622,3.5,0.8584479628130348,0.6,0.00023965209083085486,1.0001172823029976,0.00023962398717778516,198.71446274827252,0.0,5.586215998035359e-06,15.831336138432208,0.01810055909241976,8.070270701283092e-05,0.00015894938381802394,0.0006402554526909618,0.09276636168010259,0.09276636168010259,0.09276636168010259,0.09276700685204538,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488159.39291932463,595.5151909966597,0.0,0.09276636168010259,0.09276636168306428,0.09276636168306428,0.37250704725627853,0.37250704725627853,0.5,9.965584542579277,0.003423839824222341,0.003423839824222341,-9.663381206337363e-12,4.08326684464555e-06,0.00337881277090446,-9.663381206337363e-12,27549.089171475356,20902.431185403522,0.7587340203989807,1.0265395322791966,0.6398708255532127,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499815912823286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.29074089562,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.7910971830659,260.7910971830659,-12.358902816934062,245.14534137864618,276.4368529874847,126634.4534111374,126745.79595835204,-111.34254721464767,0.0,nan,276.4368529874847,3.2868529874847354,270.17855066571747,-2.971449334282511,263.92024834394897,-9.229751656051008,257.6619460221836,-15.488053977816378,251.40364370041465,-21.74635629958533,245.14534137864618,-28.004658621353798,1.0,1.0,26381.15544483698,26381.15544483698,275.60893335823675,2.458933358236777,275.60893335823675,275.60893335823675,77469.53564136742,77473.06907744055,-3.5334360731358174,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.60893335823675,2.458933358236777,1.0,0.002,0.13052608012414846,0.004906617935619424,0.00020161936563302076,0.0017983806345692904,0.10080968281651038,0.10080968281651038,0.0,2.0231125802405714e-13,1.0,1.0000068444583083,0.0033788127805678414,0.09276636168306428,0.0,6.341530221779845e-07,0.8145023264370264,0.0,1600132.9460343753,266.6460331895693,4.083276508026756e-06,1.0,1284393.9837101717,2598.5894865833993,,,,,,,,,,,,,,,,,3.0,16540.136093453933,1553.5302564898473,0.37250704725627853,6.17534620354742,3.004567869845622
525.0,-29.74934020992641,4.785768904394517,35.06378592356229,24.161157302465313,5.024428981301374,-26.271963290783873,-39.79621605304999,1.5470520622313788,-6.504044400864757,-6.504048455439845,40.12714258315574,42497.72779429063,25681.654828842242,25681.654828842242,68179.38262313287,77479.69592793495,77472.55139742629,25681.654828842242,103154.20622626852,103154.20622626852,103154.20622626852,130703.24536153277,126195.70879162366,4507.536569909102,0.0,91558.70157475835,56577.05303444315,38868.498378127995,27549.039135264244,66417.53751339224,20902.389870706014,1553.5298270222456,0.0,0.8785544528315316,2.7283454522736035,0.0014947054983599872,1.0,1.0,-6.500693560145976,334337.9084384639,1560022.557986838,4.66600561471768,1560022.557986838,4.66600561471768,0.7587338987786996,0.09276604018581668,4.028046144702076,101325.0,128389.83608991014,1.2671091644698755,1.0,0.0,4.028046144702653,1.284488452270369,1.2847962625388702,3.1359146418034296,0.0,16540.121904076197,0.0,0.0,22730.30106548848,2317.845652234808,19320.753134310413,1970.1685218000453,0.85,0.849999878076635,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4226.901581637862,4632.441516551485,6.075763613803135,4.785768904394517,-3.719771537652744,8.505540442047261,3.0043811531959896,3.5,0.8583946151988542,0.6,0.00023962398717778516,1.0001165262000484,0.0002395960679584394,198.71538752560298,0.0,5.584602321008438e-06,15.826762977737914,0.01810614369474077,8.069369044112191e-05,0.00015893029673666323,0.0006401785690464733,0.09276604018235915,0.09276604018235915,0.09276604018235915,0.09276668127255348,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488159.1490791281,595.5152687712699,0.0,0.09276604018235915,0.09276604018581668,0.09276604018581668,0.37250578166255355,0.37250578166255355,0.5,9.965603775800268,0.0034380091769889987,0.0034380091769889987,1.290345608140342e-11,4.054575072132138e-06,0.003354895293853133,1.290345608140342e-11,27549.039135264244,20902.389870706014,0.7587338987786996,1.0265268056555903,0.6398570224877957,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499883422853135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.28616773493,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.79045121990873,260.79045121990873,-12.359548780091245,245.14425171882573,276.43665072099157,126638.05381156354,126749.20378025649,-111.14996869295693,0.0,nan,276.43665072099157,3.286650720991588,270.17817092055844,-2.971829079441534,263.9196911201241,-9.23030887987585,257.6612113196934,-15.488788680306584,251.40273151925936,-21.747268480740615,245.14425171882573,-28.00574828117425,1.0,1.0,26381.15544483698,26381.15544483698,275.6087959057936,2.458795905793636,275.6087959057936,275.6087959057936,77469.0289550603,77472.55139742629,-3.5224423659819877,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6087959057936,2.458795905793636,1.0,0.002,0.13052545046323152,0.0049066064941421725,0.00020161836087354899,0.0017983816393297497,0.10080918043677449,0.10080918043677449,0.0,2.0329874936275694e-13,1.0,1.000006796005987,0.003354895280949677,0.09276604018581668,0.0,6.296614907155123e-07,0.8087335971648404,0.0,1600132.8550392843,266.6459555991352,4.054562168676057e-06,1.0,1284394.2484807838,2598.5884148990854,,,,,,,,,,,,,,,,,3.0,16540.121904076197,1553.5298270222456,0.37250578166255355,6.17534620354742,3.0043811531959896
