time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
526.0,-29.750459051782858,4.786337107257356,35.06376990819708,24.160886741615855,5.02427826723437,-26.27298531988458,-39.797200717125065,1.5468045353357422,-6.5041184527382825,-6.504122398157466,40.12710976170864,42496.96644089157,25681.815656045062,25681.815656045062,68178.78209693663,77479.20666087992,77472.02212010174,25681.815656045062,103153.8377761468,103153.8377761468,103153.8377761468,130702.81724143658,126195.28842799277,4507.528813443812,0.0,91558.60355056879,56576.68204223185,38868.801675929935,27548.979465289784,66417.78114121972,20902.34183457917,1553.5288541750572,0.0,0.8785541772493052,2.7283379352793924,0.0014947054983599872,1.0,1.0,-6.500858404184783,334336.9325686378,1560021.1390469936,4.666014989913591,1560021.1390469936,4.666014989913591,0.758733798502953,0.09276571503668553,4.028046144702076,101325.0,128389.8307450052,1.267109111719765,1.0,0.0,4.028046144702644,1.2844896673504722,1.284797442046335,3.135911675343221,0.0,16540.107823086426,0.0,0.0,22730.276730069756,2317.843170712706,19320.735829100424,1970.1667571597259,0.85,0.8500000267722712,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4226.744408792951,4632.441516551485,6.076027592919708,4.786337107257356,-3.719783744604258,8.506120851861613,3.004194964301255,3.5,0.8583414183717871,0.6,0.0002395960679584394,1.000116218335009,0.00023956822573812308,198.71630985887435,0.0,5.54797849170506e-06,15.722971045492141,0.018111691673232476,8.068471491056346e-05,0.00015891135304787595,0.0006401022629938872,0.09276571503627823,0.09276571503627823,0.09276571503627823,0.0927663384960593,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488158.90017175267,595.5153481165627,0.0,0.09276571503627823,0.09276571503668553,0.09276571503668553,0.37250451853736993,0.37250451853736993,0.5,9.96562247943259,0.0034298598768032207,0.0034298598768032207,-4.206412995699793e-12,3.945419166484498e-06,0.0032639939726664124,-4.206412995699793e-12,27548.979465289784,20902.34183457917,0.758733798502953,1.0265139985928258,0.6398432123249208,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499950497656569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.18237580268,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.78980729042263,260.78980729042263,-12.360192709577348,245.14316555434323,276.43644902650004,126641.75602265993,126752.55606026872,-110.80003760879524,0.0,nan,276.43644902650004,3.2864490265000654,270.17779233207267,-2.9722076679273073,263.91913563763507,-9.230864362364912,257.6604789432089,-15.48952105679109,251.40182224877586,-21.74817775122412,245.14316555434323,-28.00683444565675,1.0,1.0,26381.15544483698,26381.15544483698,275.60866073067564,2.4586607306756605,275.60866073067564,275.60866073067564,77468.5456804082,77472.02212010174,-3.4764396935352124,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.60866073067564,2.4586607306756605,1.0,0.002,0.1305248378649704,0.0049065956377242394,0.0002016173839702824,0.001798382615971423,0.1008086919851412,0.1008086919851412,0.0,-5.829451504846261e-14,1.0,1.0000066118693507,0.0032639939768728254,0.09276571503668553,0.0,6.125982260275197e-07,0.7868177927691518,0.0,1600132.7680771602,266.6458815472617,3.945423372897494e-06,1.0,1284394.5008972418,2598.587393219981,,,,,,,,,,,,,,,,,3.0,16540.107823086426,1553.5288541750572,0.37250451853736993,6.17534620354742,3.004194964301255
527.0,-29.751574290958416,4.786903973458836,35.06375392758478,24.160621349606686,5.02413291381648,-26.274003570480687,-39.798188594263024,1.5465621933372036,-6.504191937594612,-6.504195891060456,40.12707873371384,42496.23399945407,25681.976055833493,25681.976055833493,68178.21005528756,77478.71662849037,77471.51888491055,25681.976055833493,103153.49494074404,103153.49494074404,103153.49494074404,130702.4221105285,126194.90089815401,4507.521212374493,0.0,91558.50547458502,56576.340497016856,38869.07219729796,27548.927169784452,66417.9993670824,20902.29913968872,1553.5282207828736,0.0,0.8785538972849968,2.72833046248477,0.0014947054983599872,1.0,1.0,-6.50092517809594,334335.9626375461,1560019.7976421071,4.666024514190015,1560019.7976421071,4.666024514190015,0.7587336890060196,0.09276539240026126,4.028046144702076,101325.0,128389.83057797691,1.267109110071324,1.0,0.0,4.0280461447004425,1.2844908580290442,1.2847985972452645,3.135908768461625,0.0,16540.093764280904,0.0,0.0,22730.25238179264,2317.8406878794126,19320.717808424917,1970.1649195622274,0.85,0.8500001444727106,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4226.587692077685,4632.441516551485,6.076290834796067,4.786903973458836,-3.7197956754615067,8.506699648920343,3.0040093203388687,3.5,0.8582883772396768,0.6,0.00023956822573812308,1.0001158451481384,0.00023954047613617994,198.71722922971622,0.0,5.532703279536982e-06,15.679681094207806,0.018117224376512014,8.067571101932149e-05,0.0001588925147188016,0.0006400263813350866,0.0927653923996807,0.0927653923996807,0.0927653923996807,0.09276601703012871,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488158.65976831614,595.5154247840255,0.0,0.0927653923996807,0.09276539240026126,0.09276539240026126,0.3725032554467945,0.3725032554467945,0.5,9.96564121820076,0.0034245221261244296,0.0034245221261244296,-1.9667822925839573e-11,3.9534658640150155e-06,0.00327071296453596,-1.9667822925839573e-11,27548.927169784452,20902.29913968872,0.7587336890060196,1.0265020130834825,0.6398300822730854,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500017395233356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.1390858514,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.78916583969726,260.78916583969726,-12.360834160302716,245.14208292069634,276.4362487586965,126645.50293167026,126755.87645221615,-110.37352054585857,0.0,nan,276.4362487586965,3.2862487586965017,270.17741559109993,-2.9725844089000475,263.9185824234947,-9.231417576505294,257.65974925589876,-15.490250744101218,251.40091608829735,-21.749083911702627,245.14208292069634,-28.00791707930364,1.0,1.0,26381.15544483698,26381.15544483698,275.60852901820175,2.458529018201773,275.60852901820175,275.60852901820175,77468.06849621618,77471.51888491055,-3.450388694371213,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.60852901820175,2.458529018201773,1.0,0.002,0.13052422400807834,0.0049065848690458096,0.0002016164053095645,0.0017983835946188593,0.10080820265478226,0.10080820265478226,0.0,-7.157642534227904e-14,1.0,1.0000066254756963,0.003270712984203783,0.09276539240026126,0.0,6.138567789198491e-07,0.7884344251880462,0.0,1600132.681947177,266.64580806240537,3.953485531837941e-06,1.0,1284394.7517780717,2598.5863777570626,,,,,,,,,,,,,,,,,4.0,16540.093764280904,1553.5282207828736,0.3725032554467945,6.17534620354742,3.0040093203388687
528.0,-29.752686035547352,4.787469521396067,35.06373802548058,24.16036056764426,5.023992279909575,-26.27501820401386,-39.799164527188964,1.5463244483611303,-6.5042640844020525,-6.504268135398147,40.12704903759978,42495.46730292558,25682.1342467422,25682.1342467422,68177.60154966777,77478.22616887894,77471.0372809935,25682.1342467422,103153.17152773571,103153.17152773571,103153.17152773571,130702.0508877167,126194.53698805837,4507.513899658326,0.0,91558.40746967662,56575.96522607351,38869.38027067012,27548.879359980987,66418.2596306511,20902.25975927257,1553.5277695158952,0.0,0.8785536190179384,2.7283231154824286,0.0014947054983599872,1.0,1.0,-6.5009162386797925,334335.0091878175,1560018.5138182046,4.6660339807305125,1560018.5138182046,4.6660339807305125,0.7587335762788354,0.09276507130329999,4.028046144702076,101325.0,128389.82283899997,1.26710903369356,1.0,0.0,4.028046144702799,1.284492027022634,1.2847997308729247,3.135905914526239,0.0,16540.079740354362,0.0,0.0,22730.228051160644,2317.8382068454207,19320.690677103114,1970.1621529373551,0.85,0.849999860697243,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4226.431430551833,4632.441516551485,6.076552919110997,4.787469521396067,-3.719806724365766,8.507276245761833,3.0038242201550776,3.5,0.8582354914728793,0.6,0.00023954047613617994,1.0001154831802386,0.00023951281643443017,198.7181457271672,0.0,5.514324010369226e-06,15.627594245386387,0.018122738700522383,8.066681690427581e-05,0.0001588736592319041,0.0006399504305637828,0.09276507130144974,0.09276507130144974,0.09276507130144974,0.09276571089609661,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488158.42364460096,595.5155001249233,0.0,0.09276507130144974,0.09276507130329999,0.09276507130329999,0.37250199270291356,0.37250199270291356,0.5,9.965660405256225,0.003436038689869747,0.003436038689869747,5.002220859751105e-11,4.050996096793824e-06,0.003351896718356784,5.002220859751105e-11,27548.879359980987,20902.25975927257,0.7587335762788354,1.0264888289575833,0.6398160316039735,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500084077985291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.086999002575,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.78852716378856,260.78852716378856,-12.36147283621142,245.14100382242634,276.4360505051476,126649.2797741194,126759.17583642478,-109.89606230541386,0.0,nan,276.4360505051476,3.286050505147614,270.1770411686081,-2.97295883139185,263.91803183205957,-9.231968167940408,257.6590224955189,-15.490977504481066,251.40001315897086,-21.749986841029113,245.14100382242634,-28.008996177573636,1.0,1.0,26381.15544483698,26381.15544483698,275.60840105682786,2.4584010568278813,275.60840105682786,275.60840105682786,77467.59437813138,77471.0372809935,-3.4429028621234465,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.60840105682786,2.4584010568278813,1.0,0.002,0.13052359491677962,0.004906574390781987,0.0002016154036345277,0.0017983845960184255,0.10080770181726385,0.10080770181726385,0.0,-3.4704704388044405e-13,1.0,1.0000067899199672,0.0033518966683345752,0.09276507130329999,0.0,6.290910252504738e-07,0.8080013663677174,0.0,1600132.5975134226,266.6457359155979,4.050946074585227e-06,1.0,1284394.9983963133,2598.585379547911,,,,,,,,,,,,,,,,,3.0,16540.079740354362,1553.5277695158952,0.37250199270291356,6.17534620354742,3.0038242201550776
529.0,-29.753794110927384,4.788033756622191,35.06372223177931,24.160101531911664,5.023853155810024,-26.27602938425761,-39.80013997117055,1.546088429147314,-6.504335585684657,-6.504339793933234,40.12702036120215,42494.71428986789,25682.291773625748,25682.291773625748,68177.00606349364,77477.736758285,77470.57044195259,25682.291773625748,103152.86221557834,103152.86221557834,103152.86221557834,130701.69740390332,126194.19038697243,4507.50701693089,0.0,91558.30964174199,56575.60271729717,38869.67436049424,27548.83518832498,66418.50954881922,20902.223042745343,1553.5274757773768,0.0,0.8785533400451615,2.728315827252063,0.0014947054983599872,1.0,1.0,-6.500856799211363,334334.0634695991,1560017.2740798856,4.666043471283139,1560017.2740798856,4.666043471283139,0.7587334600485602,0.09276475211363862,4.028046144702076,101325.0,128389.81704868625,1.2671089765476067,1.0,0.0,4.028046144702717,1.2844931877629007,1.2848008563607018,3.1359030807453347,0.0,16540.065749261397,0.0,0.0,22730.20376446404,2317.835730291592,19320.67080100296,1970.1601261391977,0.85,0.8499998944667854,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4226.275627053563,4632.441516551485,6.076814207106199,4.788033756622191,-3.719817387402966,8.507851144025157,3.0036396670719068,3.5,0.8581827620205448,0.6,0.00023951281643443017,1.0001151030623079,0.00023948525094866842,198.71905920720093,0.0,5.4964846430792316e-06,15.577037478486542,0.018128235185165462,8.065792815095214e-05,0.00015885488828347802,0.0006398748203173426,0.09276475210846724,0.09276475210846724,0.09276475210846724,0.09276541609263304,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488158.1889236742,595.5155750596475,0.0,0.09276475210846724,0.09276475211363862,0.09276475211363862,0.3725007322122712,0.3725007322122712,0.5,9.965680324178043,0.0034712603621187554,0.0034712603621187554,-1.4438228390645236e-11,4.208248583381646e-06,0.0034829947218781854,-1.4438228390645236e-11,27548.83518832498,20902.223042745343,0.7587334600485602,1.026476000841029,0.639802286719988,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500150552370012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.03644223567,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.78789122899923,260.78789122899923,-12.362108771000749,245.1399282642397,276.43585419375563,126653.04585045953,126762.47025175407,-109.42440129452827,0.0,nan,276.43585419375563,3.285854193755654,270.1766690078562,-2.973330992143758,263.91748382195084,-9.232516178049138,257.658298636051,-15.491701363949005,251.39911345014238,-21.750886549857597,245.1399282642397,-28.010071735760278,1.0,1.0,26381.15544483698,26381.15544483698,275.6082753894136,2.458275389413643,275.6082753894136,275.6082753894136,77467.1183048632,77470.57044195259,-3.452137089392636,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6082753894136,2.458275389413643,1.0,0.002,0.1305229412231325,0.004906564123440309,0.00020161436420008654,0.0017983856354690316,0.10080718210004326,0.10080718210004326,0.0,-3.3088202316955417e-13,1.0,1.0000070554719547,0.0034829947363164138,0.09276475211363862,0.0,6.536931638883059e-07,0.8396003900896795,0.0,1600132.51392187,266.6456644143153,4.208263021610037e-06,1.0,1284395.2430151755,2598.5843894319537,,,,,,,,,,,,,,,,,3.0,16540.065749261397,1553.5274757773768,0.3725007322122712,6.17534620354742,3.0036396670719068
530.0,-29.754898910487775,4.788596584134039,35.06370649321649,24.159825348202162,5.023694310429576,-26.277039588391776,-39.80111520560456,1.545834988364163,-6.504412026877617,-6.504416266275225,40.126990364592196,42493.97475258413,25682.46069799772,25682.46069799772,68176.43545058185,77477.25767219192,77470.06879710541,25682.46069799772,103152.52949510314,103152.52949510314,103152.52949510314,130701.31871445364,126193.81843698233,4507.500277471313,0.0,91558.21282978411,56575.244488118966,38869.96482407238,27548.789219350492,66418.75404342287,20902.184735343482,1553.5272115146856,0.0,0.878553040027523,2.7283080512581477,0.0014947054983599872,1.0,1.0,-6.500907312033462,334333.0542242534,1560015.9772660404,4.666053677778632,1560015.9772660404,4.666053677778632,0.758733335571119,0.09276443456181417,4.028046144702076,101325.0,128389.81665895358,1.2671089727012443,1.0,0.0,4.028046144703412,1.2844944297749714,1.2848020632607096,3.1359000485566475,0.0,16540.051794616764,0.0,0.0,22730.17972999313,2317.8332794576263,19320.65495940327,1970.158510745593,0.85,0.8500000962996832,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4226.120281175977,4632.441516551485,6.077077553233108,4.788596584134039,-3.7198317563266907,8.50842834046073,3.0034556605674476,3.5,0.8581301887335565,0.6,0.00023948525094866842,1.0001147638009602,0.00023945776986482927,198.7199699940521,0.0,5.477787397164594e-06,15.52404948356446,0.018133712972562627,8.064904221228524e-05,0.0001588362087363832,0.0006397995782396825,0.09276443456247986,0.09276443456247986,0.09276443456247986,0.0927651042429826,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488157.9469909031,595.5156522751678,0.0,0.09276443456247986,0.09276443456181417,0.09276443456181417,0.3724994766413891,0.3724994766413891,0.5,9.965700414662575,0.0035063649063999947,0.0035063649063999947,-1.6484591469634324e-12,4.239397583205573e-06,0.003508954241738138,-1.6484591469634324e-12,27548.789219350492,20902.184735343482,0.758733335571119,1.0264636311305968,0.6397887970738304,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500216807940745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.983454240755,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.78725604190464,260.78725604190464,-12.362743958095336,245.1388559890241,276.435656094783,126656.55663674859,126765.85238334657,-109.29574659799206,0.0,nan,276.435656094783,3.2856560947830076,270.17629607363244,-2.9737039263675342,263.91693605248025,-9.233063947519724,257.6575760313324,-15.492423968667595,251.39821601017582,-21.751783989824162,245.1388559890241,-28.01114401097587,1.0,1.0,26381.15544483698,26381.15544483698,275.6081408814886,2.458140881488646,275.6081408814886,275.6081408814886,77466.61257715682,77470.06879710541,-3.4562199485953897,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6081408814886,2.458140881488646,1.0,0.002,0.13052228266053106,0.004906553002870071,0.00020161331525021684,0.001798386684809332,0.10080665762510842,0.10080665762510842,0.0,5.954872012159385e-14,1.0,1.0000071080518824,0.0035089542433865972,0.09276443456181417,0.0,6.585626232615748e-07,0.8458548724633522,0.0,1600132.4243591116,266.64558797312236,4.23939923166472e-06,1.0,1284395.504066417,2598.583332805142,,,,,,,,,,,,,,,,,3.0,16540.051794616764,1553.5272115146856,0.3724994766413891,6.17534620354742,3.0034556605674476
531.0,-29.756004801923535,4.789158083395721,35.063690711853276,24.159557616245024,5.023545045356187,-26.278049817203883,-39.802090370189376,1.5455900606301602,-6.504484245739036,-6.504488364117322,40.1269576526942,42493.23038745539,25682.620089869884,25682.620089869884,68175.85047732528,77476.77412038995,77469.54178119179,25682.620089869884,103152.16187106167,103152.16187106167,103152.16187106167,130700.88995501438,126193.39695781817,4507.492997196213,0.0,91558.11587532936,56574.886997811016,38870.25430835371,27548.728083952705,66418.98239230641,20902.135766517444,1553.5261231017853,0.0,0.8785527740138641,2.7283007220825612,0.0014947054983599872,1.0,1.0,-6.501080230183334,334332.1027128862,1560014.5630667154,4.666062727474324,1560014.5630667154,4.666062727474324,0.7587332417968531,0.09276411185143904,4.028046144702076,101325.0,128389.81175945736,1.2671089243469762,1.0,0.0,4.0280461447037315,1.284495631807482,1.2848032302799344,3.1358971139777236,0.0,16540.037868661875,0.0,0.0,22730.155660146047,2317.830825016295,19320.630564034444,1970.1560231102817,0.85,0.8499999231378033,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4225.965366909288,4632.441516551485,6.077338042325979,4.789158083395721,-3.71984290478816,8.509000988183882,3.003272169794559,3.5,0.8580777627984454,0.6,0.00023945776986482927,1.0001148782678295,0.000239430264530774,198.72088168838766,0.0,5.461040155920396e-06,15.476587801878402,0.01813917401271855,8.064015781492599e-05,0.00015881761204990328,0.0006397246699284028,0.0927641118387084,0.0927641118387084,0.0927641118387084,0.09276476196429793,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488157.6947660216,595.5157327048078,0.0,0.0927641118387084,0.09276411185143904,0.09276411185143904,0.3724982258839041,0.3724982258839041,0.5,9.96571991626684,0.003512707633035461,0.003512707633035461,-4.7634785005357116e-11,4.118378285511426e-06,0.003408133933987756,-4.7634785005357116e-11,27548.728083952705,20902.135766517444,0.7587332417968531,1.0264512948217401,0.6397753903615596,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450028286821414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.93599255907,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.786622238229,260.786622238229,-12.363377761771005,245.13778629837142,276.4354581780851,126660.16100053176,126769.21870281505,-109.05770228328508,0.0,nan,276.4354581780851,3.2854581780851504,270.175923802147,-2.9740761978529804,263.9163894261993,-9.23361057380066,257.656855050257,-15.493144949742998,251.39732067431424,-21.752679325685733,245.13778629837142,-28.012213701628554,1.0,1.0,26381.15544483698,26381.15544483698,275.6080078128701,2.4580078128701075,275.6080078128701,275.6080078128701,77466.13188116779,77469.54178119179,-3.409900023994851,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6080078128701,2.4580078128701075,1.0,0.002,0.13052164302128844,0.0049065425932439755,0.00020161229734372816,0.0017983877015410447,0.10080614867186408,0.10080614867186408,0.0,-1.1152272681724806e-12,1.0,1.0000069038237513,0.003408133981622541,0.09276411185143904,0.0,6.396380234884677e-07,0.8215483590251046,0.0,1600132.3395284128,266.64551575426094,4.118425920296431e-06,1.0,1284395.7501846615,2598.5823366214586,,,,,,,,,,,,,,,,,3.0,16540.037868661875,1553.5261231017853,0.3724982258839041,6.17534620354742,3.003272169794559
532.0,-29.75710232753637,4.78971823962642,35.06367494323744,24.159292852878593,5.02339831262712,-26.279052263522313,-39.803056908398844,1.5453482486245333,-6.50455691547387,-6.504561005045642,40.126926457637346,42492.48622935893,25682.7812518061,25682.7812518061,68175.26748116504,77476.29234263935,77469.03400271888,25682.7812518061,103151.81525452498,103151.81525452498,103151.81525452498,130700.48929212702,126193.0034761739,4507.485815953133,0.0,91558.01833228357,56574.5246597688,38870.548525016406,27548.67403760204,66419.22256261844,20902.09186991178,1553.5253847311512,0.0,0.8785524992944802,2.7282933364945214,0.0014947054983599872,1.0,1.0,-6.501176932943963,334331.14403792156,1560013.2144430093,4.666072073339553,1560013.2144430093,4.666072073339553,0.7587331368973282,0.09276379209165367,4.028046144702076,101325.0,128389.80602481976,1.2671088677505034,1.0,0.0,4.028046144700564,1.2844968193228177,1.284804382747291,3.1358942148456608,0.0,16540.02388400643,0.0,0.0,22730.131444175753,2317.8283556745428,19320.612022697103,1970.154132420052,0.85,0.850000012984866,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4225.810902543333,4632.441516551485,6.077598322335896,4.78971823962642,-3.719854530082404,8.509572769708823,3.003089216378723,3.5,0.8580254903939208,0.6,0.000239430264530774,1.0001140102175792,0.00023940297014605854,198.721786493231,0.0,5.465884234597392e-06,15.490315920849008,0.018144639896953148,8.063135290236322e-05,0.00015879891162841076,0.0006396493437677057,0.0927637920899942,0.0927637920899942,0.0927637920899942,0.09276443775065864,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488157.4505149774,595.5158106154473,0.0,0.0927637920899942,0.09276379209165367,0.09276379209165367,0.37249697680734517,0.37249697680734517,0.5,9.965739285503002,0.003513165299409593,0.003513165299409593,2.950173438875936e-11,4.089571746135334e-06,0.003384072101653146,2.950173438875936e-11,27548.67403760204,20902.09186991178,0.7587331368973282,1.0264388056769416,0.6397618729923863,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500348994350019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.949720678036,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.78599055719656,260.78599055719656,-12.364009442803422,245.1367201903905,276.4352609240018,126663.80770812948,126772.50017145391,-108.6924633244124,0.0,nan,276.4352609240018,3.2852609240018182,270.1755527772837,-2.9744472227162646,263.91584463055545,-9.234155369444522,257.6561364838344,-15.493863516165561,251.3964283371136,-21.753571662886372,245.1367201903905,-28.013279809609486,1.0,1.0,26381.15544483698,26381.15544483698,275.60787642675604,2.4578764267560587,275.60787642675604,275.60787642675604,77465.65577600875,77469.03400271888,-3.378226710134186,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.60787642675604,2.4578764267560587,1.0,0.002,0.13052100790154325,0.00490653207143784,0.00020161128619365545,0.0017983887135412469,0.10080564309682773,0.10080564309682773,0.0,-2.650978395135617e-13,1.0,1.0000068550793506,0.0033840720721514117,0.09276379209165367,0.0,6.35119531079208e-07,0.8157449840690405,0.0,1600132.2543007513,266.6454430845261,4.0895422444009455e-06,1.0,1284395.9981562998,2598.581332936567,,,,,,,,,,,,,,,,,3.0,16540.02388400643,1553.5253847311512,0.37249697680734517,6.17534620354742,3.003089216378723
533.0,-29.758197309793626,4.790277247406073,35.063659316415205,24.15906392214822,5.023291273659467,-26.280048451458526,-39.804018661938585,1.5451424148519526,-6.504618605950611,-6.504622967133002,40.126899011362056,42491.73328123377,25682.919063729383,25682.919063729383,68174.65234496315,77475.79499813275,77468.61088187,25682.919063729383,103151.52994559938,103151.52994559938,103151.52994559938,130700.15680807458,126192.67755875095,4507.479249323633,0.0,91557.92027115292,56574.1702363557,38870.833371996916,27548.6268624752,66419.46023447212,20902.053595255034,1553.5247150470168,0.0,0.8785522681421141,2.7282870327255124,0.0014947054983599872,1.0,1.0,-6.5010124470392725,334330.32629671285,1560012.0278877367,4.666079937071729,1560012.0278877367,4.666079937071729,0.7587330468266039,0.09276347307626216,4.028046144702076,101325.0,128389.80079126697,1.2671088160993533,1.0,0.0,4.028046144701433,1.2844978381674461,1.2848053667744712,3.1358917275008937,0.0,16540.010030083253,0.0,0.0,22730.10709958606,2317.825873217262,19320.5932723504,1970.152220416799,0.85,0.8500000984466215,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4225.6568824771675,4632.441516551485,6.077852456556654,4.790277247406073,-3.7198581324387696,8.510135379844844,3.00290679364731,3.5,0.8579733696135171,0.6,0.00023940297014605854,1.0001137470209085,0.00023937574186854322,198.72268920854117,0.0,5.423988891890177e-06,15.371584519616762,0.018150063885845037,8.062259245904927e-05,0.00015878037768700927,0.0006395746881964971,0.0927634730930604,0.0927634730930604,0.0927634730930604,0.09276415902178353,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488157.21855471743,595.515884712646,0.0,0.0927634730930604,0.09276347307626216,0.09276347307626216,0.37249572873052367,0.37249572873052367,0.5,9.965759865719027,0.003554971629796455,0.003554971629796455,-1.1596057447604835e-11,4.361182391221519e-06,0.003610520093729974,-1.1596057447604835e-11,27548.6268624752,20902.053595255034,0.7587330468266039,1.0264258713379317,0.6397482474448097,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500414620825162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.83098927681,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.78536445257146,260.78536445257146,-12.36463554742852,245.1356578138325,276.4350710913055,126667.88691453946,126775.6198464602,-107.73293192074826,0.0,nan,276.4350710913055,3.285071091305497,270.1751884358413,-2.974811564158699,263.9153057802887,-9.234694219711287,257.65542312482296,-15.494576875177017,251.39554046933796,-21.754459530662018,245.1356578138325,-28.014342186167482,1.0,1.0,26381.15544483698,26381.15544483698,275.6077655135725,2.4577655135724967,275.6077655135725,275.6077655135725,77465.23449905249,77468.61088187,-3.3763828175142407,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6077655135725,2.4577655135724967,1.0,0.002,0.1305203302873072,0.004906523671272581,0.00020161021382937555,0.001798389787470103,0.10080510691468778,0.10080510691468778,0.0,1.2994787537690122e-12,1.0,1.0000073137741454,0.0036105201053260316,0.09276347307626216,0.0,6.776164242959366e-07,0.8703279669787243,0.0,1600132.1823729735,266.64538139404937,4.361193987278966e-06,1.0,1284396.2096742573,2598.5804768012717,,,,,,,,,,,,,,,,,3.0,16540.010030083253,1553.5247150470168,0.37249572873052367,6.17534620354742,3.00290679364731
534.0,-29.75928825540005,4.790834797405441,35.06364391810332,24.158789903763704,5.023133087937843,-26.281046121057887,-39.80498059010131,1.5448909535777624,-6.504696292614312,-6.504700980664406,40.12687435095544,42490.998643314335,25683.09399918002,25683.09399918002,68174.09264249436,77475.32203841352,77468.17501947514,25683.09399918002,103151.26901865515,103151.26901865515,103151.26901865515,130699.87359027905,126192.39948036581,4507.474109913235,0.0,91557.82425046762,56573.81135783974,38871.1254362532,27548.604571623902,66419.73000787711,20902.03226755931,1553.5256093269018,0.0,0.878551939494403,2.72827909617466,0.0014947054983599872,1.0,1.0,-6.500817733932081,334329.2967208184,1560010.9617724423,4.66609111757002,1560010.9617724423,4.66609111757002,0.7587328865683886,0.09276316798707436,4.028046144702076,101325.0,128389.79294093777,1.2671087386226279,1.0,0.0,4.028046144699751,1.2844990702355692,1.2848065641610524,3.1358887196106395,0.0,16539.99619052778,0.0,0.0,22730.083261555945,2317.8234424146826,19320.5709598186,1970.1499451717561,0.85,0.8500000082488061,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4225.50335441413,4632.441516551485,6.078114687176957,4.790834797405441,-3.7198738985479705,8.510708695953412,3.002724958060216,3.5,0.8579214165886332,0.6,0.00023937574186854322,1.0001133286824848,0.00023934861680514612,198.72358860316461,0.0,5.4108765303603265e-06,15.334424087041166,0.018155474762375397,8.061383130524225e-05,0.00015876191056330097,0.0006395003017700403,0.09276316799106822,0.09276316799106822,0.09276316799106822,0.09276390787019369,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488156.992271204,595.5159571003287,0.0,0.09276316799106822,0.09276316798707436,0.09276316798707436,0.3724944864934136,0.3724944864934136,0.5,9.965782062866227,0.00364874812095195,0.00364874812095195,2.148681232938543e-11,4.688050069034944e-06,0.0038832467323004494,2.148681232938543e-11,27548.604571623902,20902.03226755931,0.7587328865683886,1.0264132756096598,0.6397345884765728,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500480095785178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.79382884423,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.7847386277875,260.7847386277875,-12.365261372212501,245.13459872255027,276.43487853302076,126671.30937458653,126778.99416095614,-107.6847863696015,0.0,nan,276.43487853302076,3.2848785330207875,270.1748225709503,-2.9751774290496655,263.9147666088073,-9.23523339119265,257.654710646742,-15.495289353257988,251.3946546846544,-21.75534531534558,245.13459872255027,-28.015401277449712,1.0,1.0,26381.15544483698,26381.15544483698,275.6076370748681,2.457637074868103,275.6076370748681,275.6076370748681,77464.71483594991,77468.17501947514,-3.4601835252251476,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6076370748681,2.457637074868103,1.0,0.002,0.130519601489361,0.004906512563210334,0.00020160905575206814,0.0017983909446679753,0.10080452787603407,0.10080452787603407,0.0,4.200433403878101e-13,1.0,1.0000078662096645,0.003883246710813637,0.09276316798707436,0.0,7.287984508444374e-07,0.9360661619687353,0.0,1600132.0917726157,266.64530370738566,4.688028582222614e-06,1.0,1284396.475986115,2598.5793988840196,,,,,,,,,,,,,,,,,3.0,16539.99619052778,1553.5256093269018,0.3724944864934136,6.17534620354742,3.002724958060216
535.0,-29.760375798784235,4.791391067988809,35.06362848366583,24.158529680594825,5.022989949068461,-26.282039224001686,-39.8059418197721,1.5446533742642132,-6.504764821035451,-6.5047694190873395,40.12684251201816,42490.27583230967,25683.24752915927,25683.24752915927,68173.52336146895,77474.84411086448,77467.66630025598,25683.24752915927,103150.91382941525,103150.91382941525,103150.91382941525,130699.4571211278,126191.98906065359,4507.468060474199,0.0,91557.72798094866,56573.46920428318,38871.398640739426,27548.54329171254,66419.94193245197,20901.983440722863,1553.5244225842453,0.0,0.8785516899732808,2.7282721387339763,0.0014947054983599872,1.0,1.0,-6.500961294529361,334328.39351313765,1560009.5853160226,4.666099606208651,1560009.5853160226,4.666099606208651,0.758732801926802,0.09276284998273478,4.028046144702076,101325.0,128389.79388743137,1.2671087479637935,1.0,0.0,4.0280461447027145,1.2845002371793988,1.2848076965402702,3.135885870715882,0.0,16539.982395340474,0.0,0.0,22730.059361750555,2317.821005312778,19320.548177644094,1970.147622036485,0.85,0.8499998996991674,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4225.350237983429,4632.441516551485,6.078371278736112,4.791391067988809,-3.7198825254400796,8.51127359342889,3.0025436143890354,3.5,0.857869604111153,0.6,0.00023934861680514612,1.0001129762427874,0.00023932157915231556,198.72448520006205,0.0,5.390389939360595e-06,15.276365088147925,0.018160865152314756,8.060507739239435e-05,0.00015874353941275175,0.0006394263019278968,0.0927628499842484,0.0927628499842484,0.0927628499842484,0.09276357410244009,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488156.73355460743,595.5160396842539,0.0,0.0927628499842484,0.09276284998273478,0.09276284998273478,0.3724932556071988,0.3724932556071988,0.5,9.965803786510476,0.003705293427515244,0.003705293427515244,2.0975221559638157e-11,4.598051873472286e-06,0.0038081245579633105,2.0975221559638157e-11,27548.54329171254,20901.983440722863,0.758732801926802,1.0264014297212176,0.6397216648506199,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500545329932741,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.735769845334,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.7841147091242,260.7841147091242,-12.36588529087578,245.13354304365,276.4346863745947,126674.9141791498,126782.27098227432,-107.35680312451142,0.0,nan,276.4346863745947,3.2846863745947417,270.1744577084234,-2.9755422915765735,263.91422904219615,-9.235770957803823,257.65400037603376,-15.495999623966213,251.39377170984716,-21.75622829015282,245.13354304365,-28.01645695634997,1.0,1.0,26381.15544483698,26381.15544483698,275.6075097824239,2.4575097824239265,275.6075097824239,275.6075097824239,77464.24032472186,77467.66630025598,-3.425975534119061,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6075097824239,2.4575097824239265,1.0,0.002,0.1305188867925776,0.0049065031372611334,0.00020160792342455568,0.0017983920766645994,0.10080396171227783,0.10080396171227783,0.0,8.915481200522102e-14,1.0,1.0000077140366432,0.003808124536988089,0.09276284998273478,0.0,7.146968608521424e-07,0.9179542964483679,0.0,1600132.0113119995,266.6452351789645,4.598030898250727e-06,1.0,1284396.7096117912,2598.5784532670846,,,,,,,,,,,,,,,,,3.0,16539.982395340474,1553.5244225842453,0.3724932556071988,6.17534620354742,3.0025436143890354
536.0,-29.761459962128413,4.791945958497223,35.063613054025325,24.158260272257053,5.022836040332505,-26.283030361877582,-39.806895156484075,1.544406440096838,-6.50483841542956,-6.504842951449178,40.1268117815686,42489.534972683774,25683.413138444008,25683.413138444008,68172.94811112779,77474.37254857064,77467.15668496859,25683.413138444008,103150.5698234126,103150.5698234126,103150.5698234126,130699.06123566427,126191.59903792411,4507.462197740156,0.0,91557.63234990463,56573.10328210673,38871.69896421989,27548.491412251664,66420.19037647155,20901.941063175942,1553.5238059070407,0.0,0.878551408658352,2.7282646629980367,0.0014947054983599872,1.0,1.0,-6.501086573781208,334327.423080704,1560008.2567815636,4.666109176467375,1560008.2567815636,4.666109176467375,0.7587326924871176,0.09276253801302826,4.028046144702076,101325.0,128389.78759603282,1.2671086858725173,1.0,0.0,4.028046144703204,1.284501447689123,1.2848088726080311,3.135882915467877,0.0,16539.968631946165,0.0,0.0,22730.03562045252,2317.8185843741257,19320.530308197212,1970.1457998600147,0.85,0.8500000013555883,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4225.197576596221,4632.441516551485,6.078630093112551,4.791945958497223,-3.7198950636367702,8.511841022133993,3.002362814010694,3.5,0.8578179468601983,0.6,0.00023932157915231556,1.0001126260982824,0.0002392946283319866,198.72537901745488,0.0,5.373043639769432e-06,15.22720567510657,0.018166238195954525,8.059639622863965e-05,0.0001587251829236759,0.0006393523611428445,0.09276253801242554,0.09276253801242554,0.09276253801242554,0.09276325339523205,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488156.48146402236,595.5161201674979,0.0,0.09276253801242554,0.09276253801302826,0.09276253801302826,0.37249203211458026,0.37249203211458026,0.5,9.965825247740092,0.0037420165648995862,0.0037420165648995862,7.389644451905042e-13,4.536019616807607e-06,0.003756377667968991,7.389644451905042e-13,27548.491412251664,20901.941063175942,0.7587326924871176,1.026388929702272,0.639708117845671,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500610361198387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.6866104323,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.78349167821216,260.78349167821216,-12.36650832178782,245.13249064262214,276.4344927137993,126678.37981566349,126785.58386501568,-107.20404935219719,0.0,nan,276.4344927137993,3.2844927137992954,270.1740922995813,-2.975907700418702,263.91369188530996,-9.236308114690019,257.65329147109514,-15.496708528904833,251.39289105686515,-21.757108943134824,245.13249064262214,-28.017509357377833,1.0,1.0,26381.15544483698,26381.15544483698,275.60737729237417,2.45737729237419,275.60737729237417,275.60737729237417,77463.75157943611,77467.15668496859,-3.4051055324816843,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.60737729237417,2.45737729237419,1.0,0.002,0.13051818181004912,0.004906492745077043,0.000201606803991743,0.0017983931959104082,0.1008034019958715,0.1008034019958715,0.0,-9.784881238594778e-14,1.0,1.000007609212821,0.0037563776672300264,0.09276253801302826,0.0,7.04982386408282e-07,0.9054772343979564,0.0,1600131.9249527624,266.6451615845704,4.536018877843162e-06,1.0,1284396.960626418,2598.5774372676456,,,,,,,,,,,,,,,,,3.0,16539.968631946165,1553.5238059070407,0.37249203211458026,6.17534620354742,3.002362814010694
537.0,-29.762543079006715,4.792499578664191,35.06359761504734,24.158007907122396,5.022701106675946,-26.28401866043924,-39.80785181103272,1.5441766880830206,-6.504905981418915,-6.5049104623334895,40.126780652860205,42488.81249955438,25683.56557917457,25683.56557917457,68172.37807872894,77473.89323673554,77466.6596813906,25683.56557917457,103150.22526056517,103150.22526056517,103150.22526056517,130698.65804068136,126191.20195571597,4507.456084965388,0.0,91557.53623063625,56572.76367166769,38871.96950996506,27548.432780116193,66420.40229008126,20901.89419356574,1553.5227242332319,0.0,0.8785511614583856,2.728257799431688,0.0014947054983599872,1.0,1.0,-6.501200048766805,334326.532117859,1560006.9110308255,4.66611758614743,1560006.9110308255,4.66611758614743,0.7587326059670527,0.09276222365489131,4.028046144702076,101325.0,128389.78520196083,1.2671086622448637,1.0,0.0,4.028046144703323,1.2845025776759678,1.2848099682451197,3.135880156807441,0.0,16539.95490001388,0.0,0.0,22730.011757948236,2317.816151075876,19320.513144688783,1970.144049669233,0.85,0.8500001386023385,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4225.04534284436,4632.441516551485,6.07888519413712,4.792499578664191,-3.719903127703311,8.512402706367501,3.00218252442738,3.5,0.85776643555068,0.6,0.0002392946283319866,1.0001125183799753,0.00023926770631729137,198.72627197916972,0.0,5.355811984705479e-06,15.178371164655328,0.018171594007939232,8.058768572121014e-05,0.00015870694261077646,0.0006392788883207917,0.09276222365620493,0.09276222365620493,0.09276222365620493,0.0927629293391695,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488156.22884888976,595.5162008017735,0.0,0.09276222365620493,0.09276222365489131,0.09276222365489131,0.37249081369157283,0.37249081369157283,0.5,9.965846418303327,0.0037600317319856913,0.0037600317319856913,-1.1425527191022411e-11,4.4809145833824005e-06,0.00371041356669366,-1.1425527191022411e-11,27548.432780116193,20901.89419356574,0.7587326059670527,1.0263770728306671,0.6396951995862775,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500675190903356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.637775921845,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.78287119377836,260.78287119377836,-12.367128806221615,245.13144127674096,276.43430111081426,126682.05348055474,126788.81936044386,-106.76587988914395,0.0,nan,276.43430111081426,3.284301110814283,270.1737291440126,-2.976270855987366,263.91315717717333,-9.236842822826645,257.6525852103686,-15.497414789631364,251.39201324356,-21.757986756439976,245.13144127674096,-28.01855872325902,1.0,1.0,26381.15544483698,26381.15544483698,275.6072522828579,2.457252282857951,275.6072522828579,275.6072522828579,77463.29696917911,77466.6596813906,-3.3627122114994563,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6072522828579,2.457252282857951,1.0,0.002,0.1305174854567627,0.004906483411772093,0.00020160570038379227,0.0017983942996916157,0.10080285019189614,0.10080285019189614,0.0,7.540799581984281e-14,1.0,1.0000075161031492,0.003710413578119187,0.09276222365489131,0.0,6.963532897394838e-07,0.8943942093446412,0.0,1600131.8456701108,266.64509401858106,4.4809260089095915e-06,1.0,1284397.191085645,2598.5765044681534,,,,,,,,,,,,,,,,,3.0,16539.95490001388,1553.5227242332319,0.37249081369157283,6.17534620354742,3.00218252442738
538.0,-29.76361998940643,4.7930518899543575,35.06358227294413,24.157755507063143,5.022565481527331,-26.285001442310662,-39.80880011860279,1.5439469344440857,-6.504975120501911,-6.504979721966589,40.126752570117844,42488.082163791216,25683.722646171944,25683.722646171944,68171.80480996316,77473.41659685622,77466.19917799873,25683.722646171944,103149.92182417067,103149.92182417067,103149.92182417067,130698.31045289939,126190.85988589392,4507.450567005462,0.0,91557.43999094432,56572.41193868243,38872.2533914021,27548.388628728713,66420.6420201308,20901.85765224335,1553.522371577342,0.0,0.8785508932119149,2.7282507557461164,0.0014947054983599872,1.0,1.0,-6.501168713098934,334325.6180784209,1560005.6969640078,4.666126711827647,1560005.6969640078,4.666126711827647,0.7587324955349999,0.09276191564230615,4.028046144702076,101325.0,128389.77813109694,1.267108592460863,1.0,0.0,4.028046144702877,1.2845037076128372,1.284811063869163,3.135877398273864,0.0,16539.94115290701,0.0,0.0,22729.987865547686,2317.813714729055,19320.491490530403,1970.1418415595952,0.85,0.8500000794023684,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4224.8935627689825,4632.441516551485,6.0791407557588055,4.7930518899543575,-3.7199125656629213,8.51296445561728,3.002002776441911,3.5,0.857715078983403,0.6,0.00023926770631729137,1.000111874579631,0.00023924094133754873,198.72715983103015,0.0,5.350111614550884e-06,15.162216315637204,0.018176944119553784,8.057905207338205e-05,0.0001586886542439093,0.0006392052219351395,0.09276191563557591,0.09276191563557591,0.09276191563557591,0.09276264046770863,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488155.9881984622,595.5162776941382,0.0,0.09276191563557591,0.09276191564230615,0.09276191564230615,0.3724895983632132,0.3724895983632132,0.5,9.965868162530537,0.003795193348423709,0.003795193348423709,-3.467448550509289e-12,4.6014646954972704e-06,0.003811008867671717,-3.467448550509289e-12,27548.388628728713,20901.85765224335,0.7587324955349999,1.0263647374757625,0.6396818951390729,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500739958584972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.62162107282,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.7822532941918,260.7822532941918,-12.367746705808202,245.13039545990327,276.43411112847883,126685.70531437348,126792.02642325738,-106.32110888390348,0.0,nan,276.43411112847883,3.2841111284788553,270.1733679947772,-2.9766320052227684,263.9126248610356,-9.237375138964353,257.65188172733247,-15.498118272667512,251.3911385936236,-21.758861406376383,245.13039545990327,-28.019604540096708,1.0,1.0,26381.15544483698,26381.15544483698,275.6071297473206,2.4571297473206073,275.6071297473206,275.6071297473206,77462.83340310794,77466.19917799873,-3.3657748907862697,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6071297473206,2.4571297473206073,1.0,0.002,0.13051677022651015,0.004906473838457213,0.00020160456689293364,0.0017983954327017836,0.10080228344646681,0.10080228344646681,0.0,-4.0528257833072345e-13,1.0,1.0000077198662134,0.0038110088711391654,0.09276191564230615,0.0,7.152297799484094e-07,0.918639289447387,0.0,1600131.7647944104,266.64502487949807,4.601468162945821e-06,1.0,1284397.4275143435,2598.575547507306,,,,,,,,,,,,,,,,,3.0,16539.94115290701,1553.522371577342,0.3724895983632132,6.17534620354742,3.002002776441911
