time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
539.0,-29.764693985156832,4.7936028099346215,35.06356696752109,24.157486692443513,5.0224109212365375,-26.2859834945103,-39.80974825154988,1.5437004305910302,-6.505048582431698,-6.505053169723831,40.1267229441175,42487.363783577886,25683.88960181063,25683.88960181063,68171.25338538853,77472.95018679401,77465.70295254866,25683.88960181063,103149.59255435929,103149.59255435929,103149.59255435929,130697.93371542094,126190.48865406355,4507.445061357385,0.0,91557.34513891808,56572.064255824276,38872.53431454868,27548.341161061642,66420.87547561032,20901.818465118205,1553.5219611228476,0.0,0.8785506081550429,2.728243288025247,0.0014947054983599872,1.0,1.0,-6.501253974123813,334324.6487689715,1560004.4161799536,4.6661364093975735,1560004.4161799536,4.6661364093975735,0.7587323803969002,0.09276160859906611,4.028046144702076,101325.0,128389.78002408415,1.2671086111431942,1.0,0.0,4.028046144700897,1.284504915553665,1.284812237717489,3.1358744493132997,0.0,16539.9274940327,0.0,0.0,22729.964317648075,2317.8113135115536,19320.47319831244,1970.1399762724725,0.85,0.8500001552273257,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4224.742224798355,4632.441516551485,6.079398040205046,4.7936028099346215,-3.7199252429680034,8.513528052902625,3.001823556312218,3.5,0.8576638732320623,0.6,0.00023924094133754873,1.0001115727570138,0.000239214251543987,198.72804528687513,0.0,5.3189284071898966e-06,15.073843105976167,0.018182263047960973,8.057042087018915e-05,0.00015867052046735958,0.0006391321782464196,0.0927616085991697,0.0927616085991697,0.0927616085991697,0.09276233195284551,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488155.74029539654,595.5163568696069,0.0,0.0927616085991697,0.09276160859906611,0.09276160859906611,0.3724883880123156,0.3724883880123156,0.5,9.965889863060102,0.0038224697312330136,0.0038224697312330136,-1.5518253349000588e-11,4.587292153246381e-06,0.0037991956000382743,-1.5518253349000588e-11,27548.341161061642,20901.818465118205,0.7587323803969002,1.0263528280415537,0.6396688312122475,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500804355681847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.53324786316,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.7816360530722,260.7816360530722,-12.368363946927786,245.1293528781328,276.4339192280099,126689.11180656022,126795.31961405181,-106.20780749158985,0.0,nan,276.4339192280099,3.2839192280099496,270.1730059580482,-2.976994041951798,263.9120926880487,-9.23790731195129,257.6511794180809,-15.498820581919063,251.39026614811266,-21.75973385188732,245.1293528781328,-28.02064712186717,1.0,1.0,26381.15544483698,26381.15544483698,275.6069988909535,2.456998890953514,275.6069988909535,275.6069988909535,77462.34094555167,77465.70295254866,-3.362006996991113,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6069988909535,2.456998890953514,1.0,0.002,0.13051605721649354,0.004906463497088017,0.00020160343509642518,0.001798396564889591,0.10080171754821259,0.10080171754821259,0.0,-1.3984039620718036e-14,1.0,1.0000076959326019,0.0037991956155565276,0.09276160859906611,0.0,7.13009953546089e-07,0.9157883288964893,0.0,1600131.678658639,266.6449514175683,4.58730767149973e-06,1.0,1284397.678239835,2598.574532679798,,,,,,,,,,,,,,,,,3.0,16539.9274940327,1553.5219611228476,0.3724883880123156,6.17534620354742,3.001823556312218
540.0,-29.765764346895363,4.794152500537353,35.06355165573083,24.157241626549535,5.022282594353476,-26.28695965276681,-39.81069170460103,1.5434779002377617,-6.50511328105631,-6.505117829096896,40.126692149655966,42486.641780677994,25684.037128470736,25684.037128470736,68170.67890914873,77472.47377987357,77465.21671903177,25684.037128470736,103149.2538475025,103149.2538475025,103149.2538475025,130697.53529104021,126190.09610192804,4507.439189112173,0.0,91557.24944173598,56571.72189772871,38872.8083822303,27548.281443537704,66421.08982576801,20901.770993504884,1553.5207589159352,0.0,0.8785503751219927,2.728236714225869,0.0014947054983599872,1.0,1.0,-6.501351405271919,334323.79544441483,1560003.0848814033,4.66614433713191,1560003.0848814033,4.66614433713191,0.7587323019167149,0.09276129638020263,4.028046144702076,101325.0,128389.77479053137,1.2671085594920442,1.0,0.0,4.028046144701715,1.2845060112379172,1.2848132993789025,3.1358717744108695,0.0,16539.91385765152,0.0,0.0,22729.94055993065,2317.808890898589,19320.453278694567,1970.1379450367422,0.85,0.8500001673015161,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4224.591306122626,4632.441516551485,6.079650140653206,4.794152500537353,-3.719931355851223,8.514083856388577,3.001644836989522,3.5,0.8576128105684349,0.6,0.000239214251543987,1.0001111961899507,0.00023918765478809131,198.72892775356286,0.0,5.304010503634183e-06,15.031565767299275,0.018187567058464606,8.056183311815826e-05,0.00015865241842582872,0.00063905926238782,0.09276129637230425,0.09276129637230425,0.09276129637230425,0.09276201204904608,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488155.4878578178,595.5164374625147,0.0,0.09276129637230425,0.09276129638020263,0.09276129638020263,0.37248718167526873,0.37248718167526873,0.5,9.965911332073171,0.0038345685571812282,0.0038345685571812282,6.934897101018578e-12,4.548040578811197e-06,0.0037664238249703885,6.934897101018578e-12,27548.281443537704,20901.770993504884,0.7587323019167149,1.026340866853738,0.6396558968262417,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500868579031891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.490970524486,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.7810220659183,260.7810220659183,-12.36897793408167,245.12831380941208,276.4337303224242,126692.82393855258,126798.47184086042,-105.6479023078578,0.0,nan,276.4337303224242,3.283730322424219,270.17264701983277,-2.977352980167211,263.9115637172121,-9.238436282787859,257.65048041461097,-15.49951958538901,251.38939711201763,-21.760602887982344,245.12831380941208,-28.0216861905879,1.0,1.0,26381.15544483698,26381.15544483698,275.60687797894315,2.4568779789431687,275.60687797894315,275.60687797894315,77461.89776424844,77465.21671903177,-3.3189547833317192,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.60687797894315,2.4568779789431687,1.0,0.002,0.1305153503589372,0.0049064547240203205,0.00020160231644550118,0.0017983976828889988,0.10080115822275058,0.10080115822275058,0.0,-6.655002070254934e-13,1.0,1.0000076295456921,0.0037664238180354914,0.09276129638020263,0.0,7.068567980161903e-07,0.9078853862408361,0.0,1600131.6027596623,266.64488671894367,4.548033643914096e-06,1.0,1284397.8989645953,2598.573639282657,,,,,,,,,,,,,,,,,3.0,16539.91385765152,1553.5207589159352,0.37248718167526873,6.17534620354742,3.001644836989522
541.0,-29.76683157980264,4.794700845823805,35.06353644901972,24.156985245086275,5.0221411060544305,-26.287934311228415,-39.81162733454255,1.5432438374216089,-6.505183669661676,-6.505188338652847,40.12666455776338,42485.90091306472,25684.198564770748,25684.198564770748,68170.09947783547,77472.00473681517,77464.75645051619,25684.198564770748,103148.95501528693,103148.95501528693,103148.95501528693,130697.1952991762,126189.76127266191,4507.434026514279,0.0,91557.15451559605,56571.354225755415,38873.11143315626,27548.240283889263,66421.35171704552,20901.7365340773,1553.520577528247,0.0,0.8785500982403218,2.728229543488559,0.0014947054983599872,1.0,1.0,-6.50132094407337,334322.8649151166,1560001.89203774,4.666153756590412,1560001.89203774,4.666153756590412,0.7587321846579447,0.0927609926177916,4.028046144702076,101325.0,128389.76582668036,1.267108471025713,1.0,0.0,4.028046144702936,1.2845071606594105,1.2848144149098661,3.135868968324202,0.0,16539.900258271853,0.0,0.0,22729.91699363162,2317.8064878048694,19320.431474171706,1970.1357215941946,0.85,0.8500000892913436,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4224.440846065778,4632.441516551485,6.079904891718495,4.794700845823805,-3.719941938762988,8.514642784586794,3.0014666650045703,3.5,0.8575619042870201,0.6,0.00023918765478809131,1.00011087209818,0.00023916113849086374,198.7298076475277,0.0,5.285544780871365e-06,14.979233908989448,0.018192852603245477,8.055331741141493e-05,0.0001586343373766764,0.0006389864310874898,0.09276099261908351,0.09276099261908351,0.09276099261908351,0.0927617281734791,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488155.24802671635,595.516514112471,0.0,0.09276099261908351,0.0927609926177916,0.0927609926177916,0.3724859778277032,0.3724859778277032,0.5,9.965933398720102,0.0038665506290840312,0.0038665506290840312,-5.8548721426632255e-12,4.668991152811941e-06,0.003867394579458505,-5.8548721426632255e-12,27548.240283889263,20901.7365340773,0.7587321846579447,1.02632809654702,0.6396422206831073,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500932585613335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.43863866618,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.78040982904474,260.78040982904474,-12.369590170955234,245.12727803579165,276.43354162229963,126696.34735089507,126801.69408459608,-105.346733700992,0.0,nan,276.43354162229963,3.2835416222996514,270.1722889050018,-2.977711094998199,263.91103618769296,-9.23896381230702,257.6497834703877,-15.50021652961226,251.38853075309467,-21.761469246905307,245.12727803579165,-28.02272196420833,1.0,1.0,26381.15544483698,26381.15544483698,275.60675422065594,2.4567542206559665,275.60675422065594,275.60675422065594,77461.42435084989,77464.75645051619,-3.3320996662951075,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.60675422065594,2.4567542206559665,1.0,0.002,0.1305146245554706,0.004906444971397269,0.0002016011661056205,0.0017983988339398864,0.10080058305281026,0.10080058305281026,0.0,4.550700094529958e-14,1.0,1.0000078340687852,0.0038673945853133773,0.0927609926177916,0.0,7.258035197834764e-07,0.9322206905685013,0.0,1600131.5204196072,266.6448163303383,4.668997007684084e-06,1.0,1284398.1396598956,2598.572665054035,,,,,,,,,,,,,,,,,3.0,16539.900258271853,1553.520577528247,0.3724859778277032,6.17534620354742,3.0014666650045703
542.0,-29.767895397878085,4.795247892769864,35.06352127597607,24.156731727439933,5.02200242732656,-26.28890561536418,-39.81256621247155,1.5430126447788222,-6.5052514868147,-6.505256166228173,40.12663511573743,42485.18839089221,25684.354365677398,25684.354365677398,68169.5427565696,77471.53602077666,77464.27736406605,25684.354365677398,103148.63172974344,103148.63172974344,103148.63172974344,130696.82047377145,126189.39175797513,4507.428715796329,0.0,91557.05967317379,56571.014575255715,38873.38344213119,27548.18874402801,66421.5721861592,20901.694765124033,1553.5198382420751,0.0,0.8785498429117666,2.7282226469262483,0.0014947054983599872,1.0,1.0,-6.5013800743002435,334321.96978269814,1560000.6192095112,4.6661624428196475,1560000.6192095112,4.6661624428196475,0.7587320879546091,0.09276068586866676,4.028046144702076,101325.0,128389.76103853632,1.2671084237704053,1.0,0.0,4.028046144700767,1.2845082964953711,1.284815516955342,3.135866195408876,0.0,16539.886685894384,0.0,0.0,22729.89344811629,2317.804086830497,19320.40678760905,1970.133204265376,0.85,0.8499998837086586,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4224.290813393998,4632.441516551485,6.080157711737027,4.795247892769864,-3.719950570207513,8.515198462977377,3.0012890033335458,3.5,0.8575111438095845,0.6,0.00023916113849086374,1.00011051828411,0.0002391347097330729,198.73068473290985,0.0,5.269578647560758e-06,14.93398588718719,0.018198122181893036,8.054477297932872e-05,0.00015861636551153503,0.000638914039585394,0.09276068586715662,0.09276068586715662,0.09276068586715662,0.09276142258356,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488154.99908352975,595.5165936352402,0.0,0.09276068586715662,0.09276068586866676,0.09276068586866676,0.37248477857241685,0.37248477857241685,0.5,9.965955499523437,0.0038929090239889774,0.0038929090239889774,4.718003765447065e-12,4.679413450503489e-06,0.003876091927907055,4.718003765447065e-12,27548.18874402801,20901.694765124033,0.7587320879546091,1.026316308284775,0.6396293702867996,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500996405630389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.39339064438,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.77979959007496,260.77979959007496,-12.370200409925019,245.12624557353317,276.4333536066188,126699.88986200896,126804.89281918613,-105.00295717716658,0.0,nan,276.4333536066188,3.283353606618846,270.1719320000045,-2.97806799999546,263.9105103933813,-9.23948960661869,257.64908878675993,-15.500911213240045,251.38766718015205,-21.762332819847927,245.12624557353317,-28.02375442646681,1.0,1.0,26381.15544483698,26381.15544483698,275.6066309672916,2.4566309672916304,275.6066309672916,275.6066309672916,77460.95935778994,77464.27736406605,-3.3180062761093723,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6066309672916,2.4566309672916304,1.0,0.002,0.13051389712209427,0.004906435710161928,0.00020160001435977665,0.0017983999853438523,0.10080000717988832,0.10080000717988832,0.0,-2.963710006576026e-13,1.0,1.0000078516819353,0.003876091923189051,0.09276068586866676,0.0,7.274329716996425e-07,0.9343137240079541,0.0,1600131.4409358345,266.6447485131853,4.6794087324997236e-06,1.0,1284398.3711996668,2598.571727883445,,,,,,,,,,,,,,,,,3.0,16539.886685894384,1553.5198382420751,0.37248477857241685,6.17534620354742,3.0012890033335458
543.0,-29.76895565597284,4.795793576611811,35.06350611209531,24.15646839598196,5.021852263958545,-26.289874863987173,-39.81350100422276,1.542771471984543,-6.505322617333775,-6.505327238981009,40.12660503417547,42484.47423551679,25684.51794033286,25684.51794033286,68168.99217584965,77471.07406692686,77463.7784168769,25684.51794033286,103148.29635720977,103148.29635720977,103148.29635720977,130696.43363041678,126189.01026536079,4507.423365055987,0.0,91556.96550390238,56570.667161627236,38873.66482475016,27548.13727320702,66421.80209795717,20901.652841940817,1553.519180521255,0.0,0.8785495724426055,2.7282154213150727,0.0014947054983599872,1.0,1.0,-6.501499291807477,334321.03182381333,1559999.3187335508,4.666171644132961,1559999.3187335508,4.666171644132961,0.75873198375084,0.09276038074705771,4.028046144702076,101325.0,128389.75897852087,1.2671084034396336,1.0,0.0,4.028046144701462,1.2845094788213824,1.2848166656143771,3.135863309002639,0.0,16539.873146352948,0.0,0.0,22729.87006971693,2317.801702897211,19320.387642287,1970.1312519858466,0.85,0.8499999156628532,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4224.141218211711,4632.441516551485,6.080411760288261,4.795793576611811,-3.719961726068321,8.515755302680132,3.0011118639053125,3.5,0.857460532544375,0.6,0.0002391347097330729,1.0001101493806284,0.00023910837209398372,198.73155888997175,0.0,5.252205132411888e-06,14.884749345255292,0.018203374387025448,8.05362665666316e-05,0.0001585984431664413,0.0006388418475523351,0.09276038073609584,0.09276038073609584,0.09276038073609584,0.09276110907783072,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488154.7482630109,595.5166737371813,0.0,0.09276038073609584,0.09276038074705771,0.09276038074705771,0.3724835833380632,0.3724835833380632,0.5,9.965977348225923,0.0039055365892295413,0.0039055365892295413,-8.29345481179189e-11,4.621647235580895e-06,0.00382794717353363,-8.29345481179189e-11,27548.13727320702,20901.652841940817,0.75873198375084,1.0263044666465955,0.6396164044580087,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501060021975432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.344154102444,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.7791902653343,260.7791902653343,-12.37080973466567,245.12521633107818,276.4331641995898,126703.28432641538,126808.12997431101,-104.84564789565482,0.0,nan,276.4331641995898,3.2831641995898053,270.17157462589677,-2.9784253741032103,263.9099850521841,-9.240014947815894,257.64839547847566,-15.501604521524314,251.38680590478134,-21.763194095218637,245.12521633107818,-28.0247836689218,1.0,1.0,26381.15544483698,26381.15544483698,275.6065021710493,2.456502171049351,275.6065021710493,275.6065021710493,77460.47911915001,77463.7784168769,-3.299297726887744,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6065021710493,2.456502171049351,1.0,0.002,0.13051317872649543,0.0049064258206278424,0.00020159887522982418,0.0017984011239563589,0.10079943761491209,0.10079943761491209,0.0,-8.138168958171654e-13,1.0,1.0000077541552783,0.0038279472564681782,0.09276038074705771,0.0,7.183948073865364e-07,0.9227052947810218,0.0,1600131.3574705657,266.6446773826662,4.6217301701290125e-06,1.0,1284398.6138175898,2598.5707458739116,,,,,,,,,,,,,,,,,3.0,16539.873146352948,1553.519180521255,0.3724835833380632,6.17534620354742,3.0011118639053125
544.0,-29.770012658077913,4.796337955167547,35.06349090697309,24.15621281778442,5.021710336001047,-26.2908403586678,-39.814431430399395,1.542538036618289,-6.505390599763473,-6.505395091371137,40.126573516500116,42483.756092197174,25684.674574785113,25684.674574785113,68168.43066698228,77470.61004048816,77463.26889899376,25684.674574785113,103147.94347377887,103147.94347377887,103147.94347377887,130696.02051360911,126188.6029529802,4507.417560628908,0.0,91556.87128058299,56570.317865212994,38873.94823929999,27548.07703983024,66422.02527913023,20901.604801889185,1553.5180300451918,0.0,0.8785493248683522,2.728208524123424,0.0014947054983599872,1.0,1.0,-6.501675697498172,334320.1363681904,1559997.9561737848,4.666180066568716,1559997.9561737848,4.666180066568716,0.7587318988424749,0.09276007234611573,4.028046144702076,101325.0,128389.75318820716,1.2671083462936803,1.0,0.0,4.028046144703264,1.284510624779783,1.284817778014092,3.135860511385529,0.0,16539.859642669184,0.0,0.0,22729.84667789965,2317.7993175956776,19320.365216361057,1970.1289651778188,0.85,0.8499998037886612,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4223.992042222645,4632.441516551485,6.080663580339028,4.796337955167547,-3.719970531298763,8.516308486466311,3.000935225018917,3.5,0.8574100642911191,0.6,0.00023910837209398372,1.0001098120511895,0.0002390821179962038,198.73243036928162,0.0,5.234120073676005e-06,14.833496288797798,0.018208608507099124,8.05278007044399e-05,0.00015858057138954382,0.0006387698592103043,0.09276007234316942,0.09276007234316942,0.09276007234316942,0.09276077973380821,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488154.4935174353,595.5167550451868,0.0,0.09276007234316942,0.09276007234611573,0.09276007234611573,0.3724823905201352,0.3724823905201352,0.5,9.9659985705445,0.0038927671974420264,0.0038927671974420264,-3.9960923459148034e-11,4.491607683121401e-06,0.0037193938729842557,-3.9960923459148034e-11,27548.07703983024,20901.604801889185,0.7587318988424749,1.0262925645599181,0.6396034434912895,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501123425963334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.292901045985,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.7785827332693,260.7785827332693,-12.371417266730703,245.12419036027072,276.43297510626616,126706.77250949781,126811.30969448281,-104.5371849849944,0.0,nan,276.43297510626616,3.2829751062661785,270.17121815707793,-2.9787818429220465,263.90946120786515,-9.240538792134828,257.6477042586644,-15.502295741335558,251.38594730947125,-21.76405269052873,245.12419036027072,-28.02580963972926,1.0,1.0,26381.15544483698,26381.15544483698,275.60637537224005,2.4563753722400747,275.60637537224005,275.60637537224005,77460.01942658592,77463.26889899376,-3.249472407842404,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.60637537224005,2.4563753722400747,1.0,0.002,0.13051248070710308,0.004906416434716863,0.00020159776890905814,0.001798402231315798,0.10079888445452907,0.10079888445452907,0.0,2.2485615799872072e-13,1.0,1.0000075342646484,0.003719393912945179,0.09276007234611573,0.0,6.980197910839674e-07,0.8965358137637618,0.0,1600131.2775920795,266.6446094002365,4.4916476440448605e-06,1.0,1284398.8454417824,2598.5698083626253,,,,,,,,,,,,,,,,,3.0,16539.859642669184,1553.5180300451918,0.3724823905201352,6.17534620354742,3.000935225018917
545.0,-29.77106651638991,4.79688107216904,35.06347574120098,24.155968974251323,5.0215812227612995,-26.29180174246579,-39.815361227933295,1.5423164488509904,-6.505455854434388,-6.505460375674035,40.12654424144464,42483.048962328656,25684.825958989823,25684.825958989823,68167.87492131848,77470.14182201859,77462.79839084668,25684.825958989823,103147.62434983651,103147.62434983651,103147.62434983651,130695.64872192305,126188.2367886696,4507.411933253439,0.0,91556.77678298569,56569.983532063576,38874.21472324679,27548.024372086536,66422.23909533332,20901.562371684387,1553.5171774460032,0.0,0.8785490826738009,2.728201885941423,0.0014947054983599872,1.0,1.0,-6.501716300664896,334319.2748059083,1559996.6905666634,4.666188305990828,1559996.6905666634,4.666188305990828,0.7587318091987467,0.09275976599278608,4.028046144702076,101325.0,128389.75112819171,1.2671083259629086,1.0,0.0,4.028046144701383,1.2845117151661123,1.2848188349357033,3.1358578494406113,0.0,16539.846168871813,0.0,0.0,22729.82321799033,2317.796925350689,19320.348858215177,1970.127297111162,0.85,0.8499999614129596,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4223.843298268174,4632.441516551485,6.0809135531900305,4.79688107216904,-3.7199774585629117,8.516858530731952,3.0007591018442503,3.5,0.8573597433840715,0.6,0.0002390821179962038,1.0001094863699926,0.00023905594462860123,198.7332992632826,0.0,5.21754065895809e-06,14.786510227487227,0.01821382604775808,8.051934138404944e-05,0.00015856277661215436,0.0006386981810258449,0.09275976599329548,0.09275976599329548,0.09275976599329548,0.092760477551014,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488154.2490185165,595.5168331306155,0.0,0.09275976599329548,0.09275976599278608,0.09275976599278608,0.37248119733192947,0.37248119733192947,0.5,9.966019917075961,0.003886562212528588,0.003886562212528588,1.8133050616597757e-11,4.521239645782771e-06,0.0037440750091377595,1.8133050616597757e-11,27548.024372086536,20901.562371684387,0.7587318091987467,1.0262808940162302,0.6395907385981726,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501186635767827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.245914984676,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.777978118711,260.777978118711,-12.372021881288958,245.12316772578285,276.4327885116374,126710.39270153189,126814.42787517286,-104.03517364100202,0.0,nan,276.4327885116374,3.2827885116374205,270.1708643544758,-2.9791356455241953,263.9089401972936,-9.241059802706388,257.6470160401213,-15.50298395987869,251.3850918829551,-21.764908117044882,245.12316772578285,-28.026832274217128,1.0,1.0,26381.15544483698,26381.15544483698,275.606255654577,2.456255654577035,275.606255654577,275.606255654577,77459.57634528025,77462.79839084668,-3.222045566435554,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.606255654577,2.456255654577035,1.0,0.002,0.1305117780581326,0.00490640753139804,0.00020159665650161174,0.001798403343439429,0.10079832825080587,0.10079832825080587,0.0,-5.895934782063073e-14,1.0,1.0000075842548641,0.003744074991004709,0.09275976599278608,0.0,7.026490101065685e-07,0.9024817339222916,0.0,1600131.2011393777,266.6445441455656,4.521221512732154e-06,1.0,1284399.0682992851,2598.5689063354444,,,,,,,,,,,,,,,,,3.0,16539.846168871813,1553.5171774460032,0.37248119733192947,6.17534620354742,3.0007591018442503
546.0,-29.772117051795657,4.7974228819545015,35.06346067310921,24.15572020635011,5.0214461314104115,-26.29276073347843,-39.81628683451561,1.5420898130670992,-6.505523180654961,-6.505527825531783,40.12651672823467,42482.33897762007,25684.982825000083,25684.982825000083,68167.32180262015,77469.67779216351,77462.3449554723,25684.982825000083,103147.32778047239,103147.32778047239,103147.32778047239,130695.30860842716,126187.90183037812,4507.406778049041,0.0,91556.68271036114,56569.64252968503,38874.48908964013,27547.98082795477,66422.46991759489,20901.52638755458,1553.5168087436937,0.0,0.8785488220564215,2.7281950263369272,0.0014947054983599872,1.0,1.0,-6.50168055756501,334318.38466567517,1559995.5011274128,4.666197172158026,1559995.5011274128,4.666197172158026,0.7587317022648865,0.09275946356869938,4.028046144702076,101325.0,128389.74789897831,1.2671082940930503,1.0,0.0,4.028046144701683,1.2845128289930285,1.2848199154071527,3.135855130275182,0.0,16539.832722821695,0.0,0.0,22729.799863584456,2317.7945438640572,19320.333083592926,1970.1256885473558,0.85,0.8500001407643779,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4223.694995683368,4632.441516551485,6.081164206044763,4.7974228819545015,-3.7199860802745004,8.517408962229002,3.0005835053983128,3.5,0.8573095729709465,0.6,0.00023905594462860123,1.0001091420709798,0.0002390298564150461,198.73416542423658,0.0,5.201519696486974e-06,14.741106819844084,0.018219027567454568,8.051092100897811e-05,0.00015854502361962314,0.0006386266711527226,0.09275946357065144,0.09275946357065144,0.09275946357065144,0.09276019478837688,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488154.01019433176,595.5169094568715,0.0,0.09275946357065144,0.09275946356869938,0.09275946356869938,0.37248000454765334,0.37248000454765334,0.5,9.966041853829433,0.0039030174585832356,0.0039030174585832356,1.9269918993813917e-11,4.6448768102891336e-06,0.003847267966762047,1.9269918993813917e-11,27547.98082795477,20901.52638755458,0.7587317022648865,1.0262690003426544,0.6395778270564848,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501249658093613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.20051157703,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.77737564981527,260.77737564981527,-12.372624350184708,245.12214834061268,276.4326029590161,126713.91260211774,126817.57857325759,-103.66597113986496,0.0,nan,276.4326029590161,3.282602959016117,270.17051203534106,-2.979487964658915,263.9084211116487,-9.241578888351285,257.64633018797593,-15.503669812024043,251.38423926429678,-21.765760735703196,245.12214834061268,-28.027851659387295,1.0,1.0,26381.15544483698,26381.15544483698,275.6061357465181,2.4561357465181004,275.6061357465181,275.6061357465181,77459.11636552647,77462.3449554723,-3.2285899458365748,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6061357465181,2.4561357465181004,1.0,0.002,0.13051105604586716,0.004906398317470123,0.00020159551328736123,0.001798404486855036,0.10079775664368061,0.10079775664368061,0.0,1.4239737861077018e-13,1.0,1.0000077932789118,0.003847267947492128,0.09275946356869938,0.0,7.220124473538643e-07,0.9273522809251956,0.0,1600131.1223926933,266.644476819345,4.64485754037014e-06,1.0,1284399.29854934,2598.5679743869955,,,,,,,,,,,,,,,,,3.0,16539.832722821695,1553.5168087436937,0.37248000454765334,6.17534620354742,3.0005835053983128
547.0,-29.773164260650717,4.797963404545565,35.06344566553791,24.15547192739325,5.021311197432253,-26.29371671484644,-39.81720821522174,1.541863651594555,-6.505589287554358,-6.5055939997372265,40.12648833822062,42481.62577182352,25685.137288301798,25685.137288301798,68166.76306012532,77469.21526290519,77461.88191983207,25685.137288301798,103147.01920813386,103147.01920813386,103147.01920813386,130694.95148295508,126187.54978941016,4507.401693544912,0.0,91556.5888573155,56569.297024584295,38874.768703034664,27547.932274821207,66422.70097785587,20901.48687694169,1553.5161708966384,0.0,0.8785485716779218,2.7281882971902336,0.0014947054983599872,1.0,1.0,-6.501690504994372,334317.5113616506,1559994.2737834183,4.666205690003125,1559994.2737834183,4.666205690003125,0.758731605277164,0.09275915994113507,4.028046144702076,101325.0,128389.73965891649,1.2671082127699629,1.0,0.0,4.028046144701526,1.28451394042801,1.2848209935954245,3.13585241695384,0.0,16539.819308211852,0.0,0.0,22729.77656369109,2317.792167936155,19320.307848642664,1970.1231152985642,0.85,0.8499999018690414,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4223.54712108936,4632.441516551485,6.081413691361149,4.797963404545565,-3.7199938065244726,8.517957211070037,3.000408419803876,3.5,0.8572595485153931,0.6,0.0002390298564150461,1.000108797384543,0.0002390038534208982,198.73502884907592,0.0,5.184619348290564e-06,14.69321123305546,0.018224212186802858,8.050253988576608e-05,0.00015852731652928,0.0006385553461757319,0.09275915993878517,0.09275915993878517,0.09275915993878517,0.09275990147215504,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488153.76564354455,595.5169876026267,0.0,0.09275915993878517,0.09275915994113507,0.09275915994113507,0.3724788146563304,0.3724788146563304,0.5,9.966064098852568,0.0039269671879083035,0.0039269671879083035,-1.546140993013978e-11,4.712182885668881e-06,0.0039034947428717715,-1.546140993013978e-11,27547.932274821207,20901.48687694169,0.758731605277164,1.0262570184077713,0.6395648648191246,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501312482224653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.15261599024,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.77677525319285,260.77677525319285,-12.373224746807125,245.12113219000292,276.4324183163809,126717.41464108086,126820.72404000371,-103.30939892287932,0.0,nan,276.4324183163809,3.2824183163809266,270.1701610911108,-2.979838908889178,263.9079038658209,-9.242096134179064,257.64564664055877,-15.504353359441211,251.38338941528286,-21.766610584717114,245.12113219000292,-28.028867809997053,1.0,1.0,26381.15544483698,26381.15544483698,275.6060160034511,2.4560160034511114,275.6060160034511,275.6060160034511,77458.6575421574,77461.88191983207,-3.2243776746763615,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6060160034511,2.4560160034511114,1.0,0.002,0.13051032348374728,0.004906389377664214,0.0002015943543060421,0.0017984056452489423,0.10079717715302104,0.10079717715302104,0.0,-4.4501555218623423e-13,1.0,1.0000079071679753,0.0039034947583331814,0.09275915994113507,0.0,7.325616852022261e-07,0.9409018801002255,0.0,1600131.0449948262,266.6444107124456,4.712198347078811e-06,1.0,1284399.5244448069,2598.5670600644407,,,,,,,,,,,,,,,,,3.0,16539.819308211852,1553.5161708966384,0.3724788146563304,6.17534620354742,3.000408419803876
548.0,-29.77420797679817,4.798502582481452,35.06343067929716,24.15521383462476,5.0211647581937795,-26.29467070330901,-39.818129246681906,1.541627484692617,-6.505658346591417,-6.505663036196853,40.12645893866876,42480.9263741175,25685.29864904002,25685.29864904002,68166.22502315752,77468.759468858,77461.39488001874,25685.29864904002,103146.69352905876,103146.69352905876,103146.69352905876,130694.57530566567,126187.1787068815,4507.396598784169,0.0,91556.49566924402,56568.95921051861,38875.040509694896,27547.88177660691,66422.92228630181,20901.44578679572,1553.5155093591636,0.0,0.8785483096393696,2.7281812782379546,0.0014947054983599872,1.0,1.0,-6.50177841816037,334316.60028720007,1559993.0027953035,4.666214604525071,1559993.0027953035,4.666214604525071,0.7587315045233276,0.09275885713807516,4.028046144702076,101325.0,128389.73832269026,1.2671081995824354,1.0,0.0,4.028046144700876,1.2845150984763523,1.2848221185176119,3.1358495898413388,0.0,16539.805925226065,0.0,0.0,22729.75342888376,2317.7898088423426,19320.288180256503,1970.121109681339,0.85,0.8499999017017629,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4223.399677777275,4632.441516551485,6.081664206253358,4.798502582481452,-3.7200037675333077,8.518506350014759,3.000233848922104,3.5,0.8572096711206011,0.6,0.0002390038534208982,1.000108435425684,0.00023897793974627274,198.7358894007397,0.0,5.167705792145491e-06,14.645278214940321,0.018229379892595002,8.049416274546835e-05,0.00015850969067542984,0.0006384843484230837,0.09275885712968181,0.09275885712968181,0.09275885712968181,0.09275959565708729,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488153.51664529124,595.5170671453136,0.0,0.09275885712968181,0.09275885713807516,0.09275885713807516,0.3724776285243061,0.3724776285243061,0.5,9.96608625371076,0.003943383476666895,0.003943383476666895,2.1543655748246238e-11,4.689605418661813e-06,0.003884618036465781,2.1543655748246238e-11,27547.88177660691,20901.44578679572,0.7587315045233276,1.026245498946005,0.6395522044485268,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501375107938081,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.10468297213,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.77617582364695,260.77617582364695,-12.373824176353025,245.12011918453987,276.4322324627522,126720.7669527339,126823.90994783488,-103.14299510100352,0.0,nan,276.4322324627522,3.2822324627522335,270.16980980711475,-2.9801901928852317,263.9073871514597,-9.242612848540261,257.64496449582896,-15.505035504171019,251.38254184018604,-21.76745815981394,245.12011918453987,-28.029880815460103,1.0,1.0,26381.15544483698,26381.15544483698,275.6058906210733,2.4558906210733085,275.6058906210733,275.6058906210733,77458.18381743631,77461.39488001874,-3.211062582427985,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6058906210733,2.4558906210733085,1.0,0.002,0.13050959446683064,0.0049063799041685644,0.00020159319961520806,0.001798406799852253,0.10079659980760403,0.10079659980760403,0.0,-5.325388567622991e-13,1.0,1.0000078689268477,0.0038846180149221254,0.09275885713807516,0.0,7.290163402924563e-07,0.9363484125883823,0.0,1600130.964007646,266.64434165340856,4.689583875006065e-06,1.0,1284399.7601106602,2598.566106196265,,,,,,,,,,,,,,,,,3.0,16539.805925226065,1553.5155093591636,0.3724776285243061,6.17534620354742,3.000233848922104
549.0,-29.77524850451329,4.799040471710003,35.063415662170414,24.15496321571993,5.021026257727986,-26.295621028285773,-39.8190459474921,1.5413987814982162,-6.5057243566196234,-6.505728947223526,40.126428075037175,42480.22275252705,25685.453293798313,25685.453293798313,68165.67604632536,77468.30170059974,77460.8964577557,25685.453293798313,103146.34975155402,103146.34975155402,103146.34975155402,130694.17222007894,126186.78109814842,4507.39112193052,0.0,91556.40243266958,56568.61918499474,38875.31471963871,27547.822468524922,66423.13718816363,20901.39853995238,1553.514355069223,0.0,0.8785480700873294,2.728174578083399,0.0014947054983599872,1.0,1.0,-6.501926957341539,334315.7304602786,1559991.6685144117,4.666222754061406,1559991.6685144117,4.666222754061406,0.7587314229222114,0.09275855119192808,4.028046144702076,101325.0,128389.73425833543,1.267108159470372,1.0,0.0,4.028046144702608,1.2845162214403811,1.284823208461779,3.1358468483841033,0.0,16539.792577303884,0.0,0.0,22729.730282035118,2317.787448520659,19320.269999642005,1970.1192557746026,0.85,0.8499999674396557,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4223.252649324293,4632.441516551485,6.081912550959484,4.799040471710003,-3.7200114474005823,8.519051919110586,3.000059773273672,3.5,0.8571599352210492,0.6,0.00023897793974627274,1.0001081050720477,0.00023895210781144183,198.73674733004245,0.0,5.149977174329568e-06,14.595035312049996,0.018234529869769332,8.048582579430438e-05,0.00015849211395196834,0.0006384135485699081,0.09275855119158571,0.09275855119158571,0.09275855119158571,0.09275927363394218,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488153.2628833435,595.5171481654589,0.0,0.09275855119158571,0.09275855119192808,0.09275855119192808,0.3724764452500595,0.3724764452500595,0.5,9.966107928071825,0.003938864230292438,0.003938864230292438,8.071765478234738e-12,4.59060390767263e-06,0.00380198988199254,8.071765478234738e-12,27547.822468524922,20901.39853995238,0.7587314229222114,1.0262339138427843,0.6395395422560209,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501437525292267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.05444006924,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.77557819690924,260.77557819690924,-12.37442180309074,245.11910937527645,276.4320470185419,126724.20847324021,126827.04126128658,-102.83278804635037,0.0,nan,276.4320470185419,3.2820470185419026,270.1694594898899,-2.9805405101100746,263.9068719612253,-9.243128038774671,257.64428443258714,-15.505715567412835,251.38169690393485,-21.768303096065125,245.11910937527645,-28.030890624723526,1.0,1.0,26381.15544483698,26381.15544483698,275.6057670472862,2.4557670472862014,275.6057670472862,275.6057670472862,77457.73031554662,77460.8964577557,-3.166142209083773,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6057670472862,2.4557670472862014,1.0,0.002,0.13050888096040464,0.00490637093627245,0.00020159207017819776,0.0017984079303031365,0.10079603508909887,0.10079603508909887,0.0,4.813341565601537e-13,1.0,1.000007701551056,0.0038019898739207747,0.09275855119192808,0.0,7.135069997205114e-07,0.9164283798151105,0.0,1600130.8864854465,266.64427564338035,4.590595835907152e-06,1.0,1284399.985107484,2598.5651955119483,,,,,,,,,,,,,,,,,3.0,16539.792577303884,1553.514355069223,0.3724764452500595,6.17534620354742,3.000059773273672
550.0,-29.776285954839118,4.799577114389702,35.06340069141332,24.154724017158173,5.020900230974343,-26.29656733625392,-39.819962019659556,1.5411816123835596,-6.505787729245242,-6.505792373142652,40.12639937852724,42479.52991539669,25685.602877662557,25685.602877662557,68165.13279305925,77467.83985881913,77460.43564297608,25685.602877662557,103146.03852063864,103146.03852063864,103146.03852063864,130693.80897260286,126186.42309279458,4507.385879808274,0.0,91556.308928994,56568.293782124536,38875.57238541051,27547.770451964214,66423.34283737472,20901.35670070197,1553.5134875523088,0.0,0.8785478357529752,2.728168128600403,0.0014947054983599872,1.0,1.0,-6.5019459265269575,334314.89343166165,1559990.427922107,4.666230726095335,1559990.427922107,4.666230726095335,0.7587313367935974,0.09275824747067349,4.028046144702076,101325.0,128389.72919181094,1.2671081094676628,1.0,0.0,4.028046144700991,1.2845172903015953,1.2848242443951465,3.1358442390108427,0.0,16539.7792584661,0.0,0.0,22729.707068876123,2317.785081437201,19320.249215246396,1970.1171363560848,0.85,0.8499999211033251,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4223.106048122034,4632.441516551485,6.082159099245127,4.799577114389702,-3.7200173104802645,8.519594424869966,2.999886207495088,3.5,0.8571103449985965,0.6,0.00023895210781144183,1.0001077862475864,0.00023892635483620454,198.7376027284819,0.0,5.133754705536248e-06,14.549060835489728,0.018239663624474867,8.047749535774767e-05,0.00015847461245369418,0.0006383430517272584,0.09275824747131971,0.09275824747131971,0.09275824747131971,0.09275897780811428,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488153.01846595365,595.5172262527292,0.0,0.09275824747131971,0.09275824747067349,0.09275824747067349,0.37247526254646907,0.37247526254646907,0.5,9.966129838018135,0.003943244406059421,0.003943244406059421,4.746425474877469e-11,4.643897398182162e-06,0.003846446615682453,4.746425474877469e-11,27547.770451964214,20901.35670070197,0.7587313367935974,1.026222557933421,0.6395271315898685,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450149975247887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.00846559268,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.7749834589359,260.7749834589359,-12.375016541064099,245.1181028260331,276.4318640918392,126727.77765716652,126830.11337983694,-102.33572267046723,0.0,nan,276.4318640918392,3.281864091839225,270.1691118386776,-2.980888161322355,263.90635958550786,-9.24364041449212,257.643607332359,-15.506392667640966,251.38085507919862,-21.769144920801352,245.1181028260331,-28.031897173966883,1.0,1.0,26381.15544483698,26381.15544483698,275.6056503094382,2.4556503094382265,275.6056503094382,275.6056503094382,77457.29317820435,77460.43564297608,-3.142464771735831,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6056503094382,2.4556503094382265,1.0,0.002,0.13050815911301009,0.004906362450944629,0.0002015909288872679,0.0017984090710701952,0.10079546444363395,0.10079546444363395,0.0,-4.253672067355829e-14,1.0,1.0000077915986356,0.003846446568218198,0.09275824747067349,0.0,7.21847313390068e-07,0.9271408348576177,0.0,1600130.8122725282,266.64421227075474,4.643849933927413e-06,1.0,1284400.2016207743,2598.564319165535,,,,,,,,,,,,,,,,,3.0,16539.7792584661,1553.5134875523088,0.37247526254646907,6.17534620354742,2.999886207495088
551.0,-29.77730489693724,4.800112050116765,35.06338571747405,24.15444633169102,5.0207287926129265,-26.29750152789929,-39.820861153397686,1.5409254591704542,-6.505863978463367,-6.505868424683237,40.126369616899666,42478.84703985462,25685.780760201673,25685.780760201673,68164.62780005629,77467.40589505812,77459.91203522033,25685.780760201673,103145.692795422,103145.692795422,103145.692795422,130693.4149797751,126186.03384389571,4507.381135879385,0.0,91556.21728206138,56567.94807988108,38875.854669089225,27547.722184353097,66423.57685344233,20901.31682920616,1553.513090977935,0.0,0.8785475371058074,2.7281603987468435,0.0014947054983599872,1.0,1.0,-6.502186876072244,334313.8897839615,1559989.1412841436,4.666240886049429,1559989.1412841436,4.666240886049429,0.7587312188402261,0.09275795918595228,4.028046144702076,101325.0,128389.72429231476,1.2671080611133951,1.0,0.0,4.028046144702101,1.2845185413001592,1.2848254626107583,3.135841184997597,0.0,16539.765966594423,0.0,0.0,22729.68431667088,2317.782761357944,19320.227178222714,1970.1148892050512,0.85,0.8499998024192739,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4222.959883128282,4632.441516551485,6.082411737516714,4.800112050116765,-3.7200328519373738,8.520144902054138,2.999713162156314,3.5,0.8570609034732326,0.6,0.00023892635483620454,1.0001058641181046,0.00023890106378577258,198.73844287282373,0.0,5.1180845617863926e-06,14.504651648102637,0.018244781709036654,8.046931972837418e-05,0.00015845703510783036,0.0006382722493670175,0.09275794877436266,0.09275794877436266,0.09275794877436266,0.0927586597787499,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488152.77149973984,595.5173051166668,0.0,0.09275794877436266,0.09275795918595228,0.09275795918595228,0.3724740814504107,0.3724740814504107,0.5,9.966151208263438,0.003918320171408141,0.003918320171408141,-2.4385826691286638e-11,4.446219861620193e-06,0.003681548610984464,-2.4385826691286638e-11,27547.722184353097,20901.31682920616,0.7587312188402261,1.026211339844818,0.6395145978600398,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450156179613406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.96405640529,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.7743886407074,260.7743886407074,-12.375611359292577,245.11710173292576,276.4316755495028,126730.85831274556,126833.20825980198,-102.34994705640706,0.0,nan,276.4316755495028,3.281675549502836,270.16876078553986,-2.9812392144601176,263.90584602198385,-9.24415397801613,257.64293125866715,-15.50706874133283,251.38001649562506,-21.76998350437492,245.11710173292576,-28.032898267074216,1.0,1.0,26381.15544483698,26381.15544483698,275.60551368141296,2.455513681412981,275.60551368141296,275.60551368141296,77456.7896577418,77459.91203522033,-3.122377478532144,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.60551368141296,2.455513681412981,1.0,0.002,0.1305074673511799,0.004906351807645277,0.0002015898288371296,0.001798410267059348,0.10079491441856481,0.10079491441856481,0.0,9.58964773908888e-11,1.0,1.0000074575767217,0.003681548635370291,0.09275795918595228,0.0,6.908990085544282e-07,0.8873910052532114,0.0,1600130.7226062526,266.6441360215366,4.446244247446884e-06,1.0,1284400.4612336967,2598.5632683721315,,,,,,,,,,,,,,,,,3.0,16539.765966594423,1553.513090977935,0.3724740814504107,6.17534620354742,2.999713162156314
