time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
552.0,-29.77833692704898,4.800646120727137,35.0633706302232,24.154225119296484,5.020621664469583,-26.298441067902196,-39.821768494416006,1.5407258053082826,-6.505919148051078,-6.50592349846663,40.1263361279922,42478.141357109074,25685.91152602484,25685.91152602484,68164.05288313392,77466.94049546699,77459.41821445742,25685.91152602484,103145.32974048225,103145.32974048225,103145.32974048225,130692.97475617737,126185.60059949581,4507.374156681565,0.0,91556.12583546073,56567.61989585567,38876.11771067228,27547.645015695118,66423.7627263674,20901.257328402455,1553.5108398418367,0.0,0.8785473662087626,2.728154800457798,0.0014947054983599872,1.0,1.0,-6.50232187759633,334313.1629809944,1559987.6935119082,4.666246699955972,1559987.6935119082,4.666246699955972,0.758731184335143,0.09275763367140898,4.028046144702076,101325.0,128389.72267770804,1.2671080451784658,1.0,0.0,4.028046144703317,1.2845195271428695,1.2848264162004852,3.1358387783030253,0.0,16539.753010922563,0.0,0.0,22729.661614199915,2317.780446350172,19320.215767814192,1970.1137256671946,0.85,0.8500001493970444,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4222.814035300268,4632.441516551485,6.082652778764485,4.800646120727137,-3.7200326142385833,8.52067873496572,2.999540496291294,3.5,0.8570115703689412,0.6,0.00023890106378577258,1.0001072248845733,0.00023887545039317677,198.739293814943,0.0,5.0263039814641965e-06,14.244545483469533,0.018249808013018117,8.046107025030819e-05,0.0001584399935354644,0.0006382036051271492,0.09275763367387974,0.09275763367387974,0.09275763367387974,0.09275831697815488,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488152.51070646336,595.5173882947441,0.0,0.09275763367387974,0.09275763367140898,0.09275763367140898,0.3724728996851001,0.3724728996851001,0.5,9.966171707742282,0.003874833237148323,0.003874833237148323,2.2737367544323206e-12,4.350415565568255e-06,0.003601620870313127,2.2737367544323206e-12,27547.645015695118,20901.257328402455,0.758731184335143,1.0261998129183927,0.6395021843628119,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501622733416608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.703950240655,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.77379840943377,260.77379840943377,-12.376201590566211,245.11610341830863,276.43149340138854,126734.62291358401,126836.18317494789,-101.56026136387122,0.0,nan,276.43149340138854,3.281493401388559,270.16841540424133,-2.9815845957586475,263.9053374074276,-9.244662592572354,257.6422594108148,-15.507740589185175,251.37918141442148,-21.770818585578496,245.11610341830863,-28.03389658169135,1.0,1.0,26381.15544483698,26381.15544483698,275.60540147721935,2.455401477219368,275.60540147721935,275.60540147721935,77456.40054066264,77459.41821445742,-3.0176737947767833,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.60540147721935,2.455401477219368,1.0,0.002,0.1305067914548052,0.004906344386818738,0.0002015887619862951,0.0017984112382207274,0.10079438099314755,0.10079438099314755,0.0,2.0702233330394115e-13,1.0,1.0000072956717656,0.00360162086803939,0.09275763367140898,0.0,6.758966696107302e-07,0.8681221212642597,0.0,1600130.6577961901,266.6440808519489,4.350413291831501e-06,1.0,1284400.6492356858,2598.56250742717,,,,,,,,,,,,,,,,,3.0,16539.753010922563,1553.5108398418367,0.3724728996851001,6.17534620354742,2.999540496291294
553.0,-29.77936453516525,4.801178870804265,35.063355756943,24.153984838072233,5.020493182332798,-26.29937876342233,-39.82267185403032,1.540507410577456,-6.50598552153491,-6.505990207419187,40.126312127103766,42477.438570822786,25686.06999015301,25686.06999015301,68163.5085609758,77466.4841873527,77459.01194230068,25686.06999015301,103145.0819324537,103145.0819324537,103145.0819324537,130692.69781774143,126185.32836916765,4507.369448573785,0.0,91556.03289204174,56567.27918924025,38876.39300311276,27547.615885287734,66424.0088884005,20901.23177846435,1553.5111373082075,0.0,0.8785470962485596,2.7281480134755496,0.0014947054983599872,1.0,1.0,-6.502108699989435,334312.2826318755,1559986.655920376,4.666255883987784,1559986.655920376,4.666255883987784,0.7587310591776838,0.09275733802190762,4.028046144702076,101325.0,128389.71538413982,1.267107973196544,1.0,0.0,4.028046144700598,1.284520601289425,1.2848274577010255,3.1358361560403547,0.0,16539.739759089425,0.0,0.0,22729.638540129843,2317.778093449837,19320.19172983744,1970.1112744757322,0.85,0.849999954716705,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4222.6687167744785,4632.441516551485,6.082899633616897,4.801178870804265,-3.7200411558175,8.521220026621766,2.9993684610089506,3.5,0.8569624174311288,0.6,0.00023887545039317677,1.00010676632757,0.00023884994926125385,198.74014111735275,0.0,5.09038755669774e-06,14.426158335681395,0.018254898400574815,8.045285774754365e-05,0.0001584225926456331,0.0006381335135399499,0.0927573380248768,0.0927573380248768,0.0927573380248768,0.09275807547673419,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488152.2879650482,595.51745956253,0.0,0.0927573380248768,0.09275733802190762,0.09275733802190762,0.37247171409655505,0.37247171409655505,0.5,9.966193831845871,0.0039002153064302547,0.0039002153064302547,5.559286364587024e-11,4.685884277932928e-06,0.0038815074297531282,5.559286364587024e-11,27547.615885287734,20901.23177846435,0.7587310591776838,1.0261878152446031,0.6394892341139703,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501684453918766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.88556309287,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.7732103938246,260.7732103938246,-12.37678960617535,245.11510795147169,276.43131283685585,126738.0893831545,126839.26839854995,-101.17901539547465,0.0,nan,276.43131283685585,3.281312836855875,270.1680718593499,-2.9819281406500977,263.9048308821036,-9.245169117896353,257.6415899050285,-15.508410094971453,251.37834892813817,-21.77165107186181,245.11510795147169,-28.03489204852829,1.0,1.0,26381.15544483698,26381.15544483698,275.6052877664056,2.455287766405604,275.6052877664056,275.6052877664056,77455.94873329405,77459.01194230068,-3.0632090066355886,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6052877664056,2.455287766405604,1.0,0.002,0.13050606303640033,0.004906335334277572,0.00020158760918597202,0.0017984123911085766,0.10079380459298601,0.10079380459298601,0.0,2.9454867364608894e-13,1.0,1.0000078626053523,0.0038815073741602646,0.09275733802190762,0.0,7.284187441549211e-07,0.9355816737836082,0.0,1600130.580468646,266.64401447846507,4.685828685069282e-06,1.0,1284400.8769557795,2598.5615857221596,,,,,,,,,,,,,,,,,3.0,16539.739759089425,1553.5111373082075,0.37247171409655505,6.17534620354742,2.9993684610089506
554.0,-29.78038900397549,4.801710363926107,35.063340976045005,24.15374448699879,5.020364169320736,-26.30031368665568,-39.82357479454947,1.540288851968583,-6.506048530149144,-6.506053364265637,40.12628504600281,42476.74754250487,25686.220824713782,25686.220824713782,68162.96836721865,77466.02978465278,77458.57164371855,25686.220824713782,103144.79246843234,103144.79246843234,103144.79246843234,130692.36247353209,126184.9977265462,4507.364746985896,0.0,91555.94037105388,56566.94912221561,38876.65694315363,27547.570005099748,66424.22694825337,20901.194391052955,1553.5105520632544,0.0,0.8785468572283492,2.7281415901341948,0.0014947054983599872,1.0,1.0,-6.502048041569594,334311.4491601392,1559985.485167463,4.666264015445703,1559985.485167463,4.666264015445703,0.7587309656417469,0.09275703692145232,4.028046144702076,101325.0,128389.71260033516,1.267107945722528,1.0,0.0,4.028046144704482,1.2845216759722617,1.2848284998821289,3.1358335324728754,0.0,16539.726561442596,0.0,0.0,22729.615570932237,2317.7757512435173,19320.176847219183,1970.1097568710197,0.85,0.8500001589083973,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4222.5238103168185,4632.441516551485,6.083144104943846,4.801710363926107,-3.720047087983004,8.52175745190911,2.999196917483429,3.5,0.8569134049952655,0.6,0.00023884994926125385,1.0001064410366833,0.00023882452853085163,198.7409858376098,0.0,5.068098557013242e-06,14.362991310575527,0.01825996649913183,8.044464982915537e-05,0.00015840529943209847,0.0006380638556778422,0.0927570369204193,0.0927570369204193,0.0927570369204193,0.09275779690058321,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488152.0470741844,595.5175365821073,0.0,0.0927570369204193,0.09275703692145232,0.09275703692145232,0.37247053215862713,0.37247053215862713,0.5,9.966216630697051,0.003944003553499442,0.003944003553499442,3.410605131648481e-11,4.834116509755404e-06,0.004005322696059466,3.410605131648481e-11,27547.570005099748,20901.194391052955,0.7587309656417469,1.0261763139572526,0.6394767315183906,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501745910461707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.822396067764,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.77262442815993,260.77262442815993,-12.377375571840048,245.11411535205454,276.4311335048216,126741.52822351037,126842.35450772542,-100.82628421504981,0.0,nan,276.4311335048216,3.2811335048216392,270.1677298739158,-2.982270126084188,263.90432624322773,-9.245673756772248,257.6409226126694,-15.509077387330592,251.37751898227032,-21.77248101772966,245.11411535205454,-28.035884647945437,1.0,1.0,26381.15544483698,26381.15544483698,275.605173671161,2.455173671161049,275.605173671161,275.605173671161,77455.49804886004,77458.57164371855,-3.0735948585061124,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.605173671161,2.455173671161049,1.0,0.002,0.1305053113845247,0.004906327023427366,0.00020158642196991373,0.0017984135777891726,0.10079321098495686,0.10079321098495686,0.0,-2.4091362585410003e-13,1.0,1.000008113400976,0.004005322661953414,0.09275703692145232,0.0,7.516515832517855e-07,0.9654221147458644,0.0,1600130.5068180086,266.64395146985083,4.8340824037040875e-06,1.0,1284401.0925504442,2598.5607130956596,,,,,,,,,,,,,,,,,3.0,16539.726561442596,1553.5105520632544,0.37247053215862713,6.17534620354742,2.999196917483429
555.0,-29.78141022946609,4.802240545904002,35.06332624342828,24.153494845982664,5.020224263902226,-26.30124678012743,-39.82447368381543,1.5400608145903614,-6.506114308632505,-6.506119191696841,40.12625687725779,42476.05365508876,25686.37816215678,25686.37816215678,68162.43181724554,77465.58172308149,77458.10643641361,25686.37816215678,103144.48459857039,103144.48459857039,103144.48459857039,130692.00631957216,126184.6461194826,4507.360200089566,0.0,91555.84846981212,56566.61044575453,38876.93113784176,27547.52172100177,66424.45285884354,20901.15510452147,1553.5099169137322,0.0,0.8785466078820597,2.7281348965921937,0.0014947054983599872,1.0,1.0,-6.502072941423137,334310.5804466243,1559984.2673951734,4.666272498199437,1559984.2673951734,4.666272498199437,0.7587308693756933,0.09275673698164559,4.028046144702076,101325.0,128389.70742245844,1.267107894620858,1.0,0.0,4.028046144704626,1.284522794816032,1.2848295863379413,3.135830801102263,0.0,16539.713392432925,0.0,0.0,22729.59275559238,2317.7734247263215,19320.153521690805,1970.1073783290733,0.85,0.84999998589668,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4222.379330298094,4632.441516551485,6.08338951875822,4.802240545904002,-3.720055104650608,8.52229565055461,2.9990258826931924,3.5,0.8568645379123406,0.6,0.00023882452853085163,1.000106104930124,0.0002387991907594024,198.74182788989128,0.0,5.052141020849087e-06,14.317767653086312,0.01826501864015268,8.043647950641348e-05,0.00015838804902443813,0.0006379943702397714,0.09275673698270527,0.09275673698270527,0.09275673698270527,0.09275750506786808,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488151.79974766244,595.5176156414424,0.0,0.09275673698270527,0.09275673698164559,0.09275673698164559,0.3724693560573152,0.3724693560573152,0.5,9.966239673402082,0.003988182396710727,0.003988182396710727,-3.808509063674137e-12,4.883064320893027e-06,0.004046250273688656,-3.808509063674137e-12,27547.52172100177,20901.15510452147,0.7587308693756933,1.0261647463185783,0.6394641103834646,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501807179751758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.77717241027,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.77203944435325,260.77203944435325,-12.377960555646723,245.11312555989872,276.4309533292621,126744.8236699176,126845.48100755268,-100.65733763505308,0.0,nan,276.4309533292621,3.280953329262104,270.1673877751046,-2.9826122248953766,263.9038222211158,-9.246177778884203,257.6402566672419,-15.509743332758092,251.3766911134964,-21.77330888650357,245.11312555989872,-28.036874440101258,1.0,1.0,26381.15544483698,26381.15544483698,275.6050540236272,2.4550540236272127,275.6050540236272,275.6050540236272,77455.03402245037,77458.10643641361,-3.072413963236613,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6050540236272,2.4550540236272127,1.0,0.002,0.1305045520553282,0.004906318262009425,0.00020158522178876815,0.0017984147783058587,0.10079261089438407,0.10079261089438407,0.0,9.462699721018986e-14,1.0,1.00000819629939,0.004046250277497165,0.09275673698164559,0.0,7.593293356860622e-07,0.9752835989904702,0.0,1600130.4297783964,266.6438856913675,4.8830681294020906e-06,1.0,1284401.3172614898,2598.5598035707635,,,,,,,,,,,,,,,,,3.0,16539.713392432925,1553.5099169137322,0.3724693560573152,6.17534620354742,2.9990258826931924
556.0,-29.782428045566068,4.8027694619392,35.06331150364025,24.153251072298758,5.02009053644311,-26.302176187362818,-39.82537194443864,1.5398386782726579,-6.506177607460586,-6.5061824508353,40.12622720524397,42475.37218811474,25686.530077112053,25686.530077112053,68161.90226522679,77465.13252339212,77457.62728186816,25686.530077112053,103144.15735898021,103144.15735898021,103144.15735898021,130691.62225434763,126184.26680828525,4507.355446062384,0.0,91555.75655367241,56566.28526585334,38877.190319798974,27547.464895367426,66424.6552151664,20901.109820734095,1553.508814977859,0.0,0.8785463781555749,2.7281284653688678,0.0014947054983599872,1.0,1.0,-6.5021693574216215,334309.74562865257,1559982.9846350637,4.666280313490696,1559982.9846350637,4.666280313490696,0.7587307906597595,0.09275643492345874,4.028046144702076,101325.0,128389.70157646867,1.2671078369254247,1.0,0.0,4.028046144700117,1.2845238858954382,1.2848306451292704,3.13582813751582,0.0,16539.700254248797,0.0,0.0,22729.569936553966,2317.771097831978,19320.13774769128,1970.1057698287673,0.85,0.8500001452566158,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4222.235261168349,4632.441516551485,6.083633073066671,4.8027694619392,-3.720061256033391,8.522830717972592,2.998855338196401,3.5,0.8568158109132574,0.6,0.0002387991907594024,1.0001057515594007,0.00023877394004289862,198.74266713720218,0.0,5.035675012475294e-06,14.271102985354984,0.018270054315165155,8.042831566393395e-05,0.00015837087509546844,0.0006379251928613956,0.09275643491774925,0.09275643491774925,0.09275643491774925,0.09275719635490529,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488151.5461143519,595.5176966781988,0.0,0.09275643491774925,0.09275643492345874,0.09275643492345874,0.3724681858201658,0.3724681858201658,0.5,9.966262516349007,0.004015968342571341,0.004015968342571341,1.1937117960769683e-12,4.8433747110721015e-06,0.004013093413675506,1.1937117960769683e-12,27547.464895367426,20901.109820734095,0.7587307906597595,1.026153647985571,0.6394519030701203,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501868255563666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.73050774254,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.7714561354605,260.7714561354605,-12.378543864539495,245.11213870965088,276.43077356164264,126748.18882999774,126848.55796753571,-100.3691375379896,0.0,nan,276.43077356164264,3.280773561642661,270.1670465910098,-2.98295340899017,263.90331962051727,-9.246680379482711,257.639592650118,-15.510407349881973,251.37586567982402,-21.77413432017596,245.11213870965088,-28.0378612903491,1.0,1.0,26381.15544483698,26381.15544483698,275.6049353308217,2.4549353308217405,275.6049353308217,275.6049353308217,77454.58753213448,77457.62728186816,-3.039749733681674,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6049353308217,2.4549353308217405,1.0,0.002,0.1305037989509989,0.004906309939551594,0.00020158403228742554,0.0017984159675811368,0.10079201614371276,0.10079201614371276,0.0,-1.314378293704177e-13,1.0,1.0000081291329699,0.004013093412481794,0.09275643492345874,0.0,7.531042039943994e-07,0.9672881942736086,0.0,1600130.355518769,266.6438223925394,4.843373517360305e-06,1.0,1284401.5332050943,2598.5589295327927,,,,,,,,,,,,,,,,,3.0,16539.700254248797,1553.508814977859,0.3724681858201658,6.17534620354742,2.998855338196401
557.0,-29.783446140876997,4.80329717881531,35.063296835649865,24.153022455889754,5.019973829532561,-26.303104143838624,-39.82626622365785,1.5396318324813139,-6.506236932051877,-6.506241895912575,40.126199797047136,42474.67281891487,25686.673973840378,25686.673973840378,68161.34679275524,77464.67593088574,77457.19097922373,25686.673973840378,103143.8649530641,103143.8649530641,103143.8649530641,130691.27953230441,126183.92844854035,4507.351083764058,0.0,91555.66425135656,56565.950237808094,38877.46001505385,27547.414579240307,66424.87459429416,20901.069465522054,1553.5079304431483,0.0,0.8785461604746498,2.7281224198208647,0.0014947054983599872,1.0,1.0,-6.50212813340886,334308.96114559565,1559981.799743546,4.66628771899463,1559981.799743546,4.66628771899463,0.7587307115664158,0.09275613547008399,4.028046144702076,101325.0,128389.69328073077,1.2671077550528573,1.0,0.0,4.028046144701094,1.2845249052941385,1.284831632334552,3.135825648923256,0.0,16539.687150325277,0.0,0.0,22729.547021643728,2317.768761161429,19320.111101048402,1970.103052627391,0.85,0.8499998298536806,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4222.091612628813,4632.441516551485,6.083874138829264,4.80329717881531,-3.720064580685447,8.523361759500757,2.9986852954435257,3.5,0.8567672272695788,0.6,0.00023877394004289862,1.000105781452345,0.00023874868486026862,198.7435066209758,0.0,5.018394745086351e-06,14.222130707574719,0.01827507270991024,8.042018876733648e-05,0.00015835375127556213,0.0006378562173246394,0.09275613547264829,0.09275613547264829,0.09275613547264829,0.09275691500783449,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488151.30080988404,595.5177751171981,0.0,0.09275613547264829,0.09275613547008399,0.09275613547008399,0.37246701969286583,0.37246701969286583,0.5,9.966285902532638,0.0040569560510448355,0.0040569560510448355,8.469669410260394e-12,4.9638607038104965e-06,0.004113762503720864,8.469669410260394e-12,27547.414579240307,20901.069465522054,0.7587307115664158,1.0261418965269713,0.6394392624500853,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501929127960551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.68153546476,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.77087571889143,260.77087571889143,-12.379124281108545,245.11115437292082,276.4305970651663,126751.7217584717,126851.59321789628,-99.87145942456578,0.0,nan,276.4305970651663,3.2805970651663188,270.16670852652715,-2.983291473472832,263.902819988,-9.247180012000001,257.6389314495492,-15.511068550450773,251.37504291118532,-21.77495708881466,245.11115437292082,-28.038845627079155,1.0,1.0,26381.15544483698,26381.15544483698,275.6048254096387,2.4548254096387154,275.6048254096387,275.6048254096387,77454.16383612595,77457.19097922373,-3.02714309777366,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6048254096387,2.4548254096387154,1.0,0.002,0.1305030269580532,0.004906302391060819,0.00020158281519021897,0.001798417184919324,0.10079140759510948,0.10079140759510948,0.0,1.0954301701837643e-13,1.0,1.0000083330434413,0.004113762495251194,0.09275613547008399,0.0,7.719930837514236e-07,0.9915492570497604,0.0,1600130.286146903,266.6437630679481,4.963852234141086e-06,1.0,1284401.7361288075,2598.558108193588,,,,,,,,,,,,,,,,,3.0,16539.687150325277,1553.5079304431483,0.37246701969286583,6.17534620354742,2.9986852954435257
558.0,-29.784457329010895,4.803823626290949,35.06328231135702,24.15278615606951,5.019847788275806,-26.304026817274917,-39.827155927754916,1.539417276560539,-6.50629959566902,-6.506304784330586,40.126174607249524,42473.98450566803,25686.82630383928,25686.82630383928,68160.81080950731,77464.22593285005,77456.77381075703,25686.82630383928,103143.60011459631,103143.60011459631,103143.60011459631,130690.97646385047,126183.62891796196,4507.3475458885105,0.0,91555.57196733505,56565.61764948943,38877.72701982847,27547.376349254155,66425.10336908262,20901.0376133943,1553.5077007955115,0.0,0.8785459157167352,2.7281160228031847,0.0014947054983599872,1.0,1.0,-6.502003052134,334308.1312226488,1559980.7107563666,4.666296045660408,1559980.7107563666,4.666296045660408,0.7587306082584593,0.0927558426626253,4.028046144702076,101325.0,128389.68865961504,1.267107709445991,1.0,0.0,4.028046144702138,1.2845259607583595,1.2848326556081768,3.1358230722904152,0.0,16539.674006881032,0.0,0.0,22729.524111275226,2317.7664249540085,19320.09220398131,1970.1011256628217,0.85,0.8499998552278254,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4221.9483999454305,4632.441516551485,6.084116590380708,4.803823626290949,-3.720070555874986,8.523894182165936,2.9985157724710505,3.5,0.8567187921345859,0.6,0.00023874868486026862,1.0001050646222434,0.00023872360345505102,198.7443404155215,0.0,5.019303556240383e-06,14.224706278385245,0.018280092013466483,8.04121042011656e-05,0.00015833658065910302,0.0006377870532892092,0.09275584265901198,0.09275584265901198,0.09275584265901198,0.09275665795421063,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488151.06106199574,595.5178518578865,0.0,0.09275584265901198,0.0927558426626253,0.0927558426626253,0.37246585924911785,0.37246585924911785,0.5,9.966310361379405,0.00412858142613004,0.00412858142613004,-2.1032064978498966e-11,5.1886615892726695e-06,0.004301732196609009,-2.1032064978498966e-11,27547.376349254155,20901.0376133943,0.7587306082584593,1.026130293403993,0.6394266979106792,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501990017543889,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.684111035574,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.7702974481189,260.7702974481189,-12.379702551881053,245.11017320091165,276.43042169557435,126755.13128599952,126854.63352151967,-99.50223552013756,0.0,nan,276.43042169557435,3.2804216955743755,270.1663719964876,-2.983628003512365,263.9023222974904,-9.247677702509577,257.63827259855634,-15.511727401443636,251.3742228996933,-21.77577710030667,245.11017320091165,-28.03982679908833,1.0,1.0,26381.15544483698,26381.15544483698,275.60471425875903,2.4547142587590542,275.60471425875903,275.60471425875903,77453.71710285472,77456.77381075703,-3.0567079023167025,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.60471425875903,2.4547142587590542,1.0,0.002,0.1305022196934624,0.004906294364398486,0.0002015815421839057,0.001798418457770267,0.10079077109195285,0.10079077109195285,0.0,-4.5827491107486296e-14,1.0,1.0000087137884726,0.004301732217641074,0.0927558426626253,0.0,8.072647303361656e-07,1.036852394461357,0.0,1600130.2130099272,266.64370040433096,5.188682621337648e-06,1.0,1284401.950806875,2598.5572392787276,,,,,,,,,,,,,,,,,3.0,16539.674006881032,1553.5077007955115,0.37246585924911785,6.17534620354742,2.9985157724710505
559.0,-29.785465618309306,4.804348829370188,35.06326787155574,24.152550170570635,5.019721528003705,-26.304946903678783,-39.82804144090039,1.5392028133927775,-6.506360813566118,-6.506366127073876,40.12614799646758,42473.29122775696,25686.975631465466,25686.975631465466,68160.26685922244,77463.77799248195,77456.33987599397,25686.975631465466,103143.31550745944,103143.31550745944,103143.31550745944,130690.64597583821,126183.3017532099,4507.344222628308,0.0,91555.48048321129,56565.27997710167,38878.000562344016,27547.330468378772,66425.3310307228,20901.000349518414,1553.5070697648582,0.0,0.878545684728874,2.728109784280072,0.0014947054983599872,1.0,1.0,-6.501959966701804,334307.3216997581,1559979.5603404448,4.666303903871614,1559979.5603404448,4.666303903871614,0.758730519224373,0.09275554925124387,4.028046144702076,101325.0,128389.6839271471,1.2671076627401638,1.0,0.0,4.028046144701788,1.2845270154317217,1.2848336783139342,3.1358204975924733,0.0,16539.660967874053,0.0,0.0,22729.501399488796,2317.7641089963236,19320.07321989931,1970.0991898252014,0.85,0.8499998693475007,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4221.805603557823,4632.441516551485,6.084357747267755,4.804348829370188,-3.720075427472131,8.52442425684232,2.998346746090894,3.5,0.8566704988831126,0.6,0.00023872360345505102,1.0001047642769658,0.00023869859636918965,198.7451718259046,0.0,4.9847873366655705e-06,14.126887312110227,0.018285076800803147,8.040405846336842e-05,0.00015831954499168261,0.000637718432834734,0.09275554924702019,0.09275554924702019,0.09275554924702019,0.09275638377779998,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488150.81166050816,595.5179316685959,0.0,0.09275554924702019,0.09275554925124387,0.09275554925124387,0.3724647078758054,0.3724647078758054,0.5,9.96633539714891,0.00420621023744161,0.00420621023744161,-3.694822225952521e-12,5.313507756454783e-06,0.004406160372070644,-3.694822225952521e-12,27547.330468378772,20901.000349518414,0.758730519224373,1.0261185876167813,0.6394140694325238,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502050494510101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.586292069296,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.7697211766171,260.7697211766171,-12.380278823382866,245.1091951169289,276.43024723650797,126758.5168479089,126857.67507180663,-99.15822389773372,0.0,nan,276.43024723650797,3.2802472365079893,270.16603681246613,-2.9839631875338455,263.90182638849427,-9.248173611505706,257.637615964583,-15.512384035416972,251.37340554072273,-21.77659445927725,245.1091951169289,-28.040804883071075,1.0,1.0,26381.15544483698,26381.15544483698,275.6046027138516,2.4546027138516138,275.6046027138516,275.6046027138516,77453.27289811558,77456.33987599397,-3.0669778783922084,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6046027138516,2.4546027138516138,1.0,0.002,0.13050139283461576,0.0049062867014156904,0.0002015802395519129,0.0017984197603267077,0.10079011977595645,0.10079011977595645,0.0,-1.2137946897583518e-13,1.0,1.0000089253123714,0.004406160375765467,0.09275554925124387,0.0,8.268587387633895e-07,1.062019150254845,0.0,1600130.1414247167,266.64363918643386,5.313511451277009e-06,1.0,1284402.160208345,2598.556391721438,,,,,,,,,,,,,,,,,3.0,16539.660967874053,1553.5070697648582,0.3724647078758054,6.17534620354742,2.998346746090894
560.0,-29.786474021777327,4.8048727871526795,35.063253506512886,24.15231428984555,5.019595384962981,-26.30586708110676,-39.8289306909777,1.5389884442923054,-6.50642186289565,-6.506427276316462,40.12612127368388,42472.61310294774,25687.125064907475,25687.125064907475,68159.73816785522,77463.33013770796,77455.90358178143,25687.125064907475,103143.02864668891,103143.02864668891,103143.02864668891,130690.31255933033,126182.9713435739,4507.341215756435,0.0,91555.3891803718,56564.95840895556,38878.256412684714,27547.28391264142,66425.54032532613,20900.962612032024,1553.5064019157526,0.0,0.8785454552138835,2.728103565766109,0.0014947054983599872,1.0,1.0,-6.501937466983065,334306.5147312586,1559978.405081136,4.666311711978353,1559978.405081136,4.666311711978353,0.7587304315849663,0.09275525807065116,4.028046144702076,101325.0,128389.67902765088,1.2671076143858957,1.0,0.0,4.0280461447032945,1.284528069513412,1.2848347005232958,3.1358179243431614,0.0,16539.64795323414,0.0,0.0,22729.478732707885,2317.7617976279244,19320.05863723573,1970.097702807353,0.85,0.8500000754277758,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4221.663228079284,4632.441516551485,6.084598338886036,4.8048727871526795,-3.7200802118197864,8.524952998972466,2.9981782217302824,3.5,0.8566223490657949,0.6,0.00023869859636918965,1.0001047770048248,0.00023867358886541754,198.7460033365492,0.0,4.970037576383422e-06,14.085086491470618,0.01829004683837953,8.039597952086891e-05,0.00015830261684832074,0.0006376502454921283,0.09275525806667939,0.09275525806667939,0.09275525806667939,0.09275610823917219,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488150.5594624486,595.5180123833758,0.0,0.09275525806667939,0.09275525807065116,0.09275525807065116,0.3724635663049682,0.3724635663049682,0.5,9.966360900605975,0.0042849733519005895,0.0042849733519005895,-4.1097791836364195e-11,5.4134208085088176e-06,0.004489809333392714,-4.1097791836364195e-11,27547.28391264142,20900.962612032024,0.7587304315849663,1.026107395348772,0.6394018459606593,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502110798582397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.54449124866,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.769146541161,260.769146541161,-12.380853458838999,245.10821954086342,276.43007354162506,126761.87200305071,126860.7487150198,-98.87671196907674,0.0,nan,276.43007354162506,3.280073541625086,270.16570274137024,-2.984297258629738,263.90133194116476,-9.248668058835221,257.6369611410248,-15.513038858975165,251.37259034091744,-21.777409659082537,245.10821954086342,-28.04178045913656,1.0,1.0,26381.15544483698,26381.15544483698,275.60449108947876,2.454491089478779,275.60449108947876,275.60449108947876,77452.82935103915,77455.90358178143,-3.0742307422769954,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.60449108947876,2.454491089478779,1.0,0.002,0.1305005502803897,0.00490627913811595,0.00020157891275638813,0.0017984210864553745,0.10078945637819406,0.10078945637819406,0.0,-7.882375308021494e-13,1.0,1.0000090947460532,0.004489809374490505,0.09275525807065116,0.0,8.425532290043988e-07,1.0821773632992069,0.0,1600130.070001495,266.6435781371043,5.413461906300654e-06,1.0,1284402.368949389,2598.5555468376406,,,,,,,,,,,,,,,,,3.0,16539.64795323414,1553.5064019157526,0.3724635663049682,6.17534620354742,2.9981782217302824
561.0,-29.787475863216248,4.805395473144973,35.06323919493616,24.152074532490246,5.01946423148277,-26.306781853752366,-39.829811559151835,1.538770221998444,-6.506484160956006,-6.50648961973024,40.126094086246226,42471.92876554033,25687.277679888906,25687.277679888906,68159.20644542924,77462.88685128161,77455.45591329657,25687.277679888906,103142.73359318548,103142.73359318548,103142.73359318548,130689.96986337884,126182.63144491425,4507.3384184645865,0.0,91555.29776045207,56564.624047822705,38878.526347365965,27547.236270193363,66425.76261755933,20900.92401921594,1553.5057107241155,0.0,0.8785452209990015,2.728097226580653,0.0014947054983599872,1.0,1.0,-6.501961868450053,334305.69200613484,1559977.229736968,4.666319679978231,1559977.229736968,4.666319679978231,0.7587303428268461,0.09275496928297541,4.028046144702076,101325.0,128389.67145570216,1.267107539656572,1.0,0.0,4.028046144699531,1.2845291416163314,1.2848357407575983,3.1358153071043287,0.0,16539.634902697388,0.0,0.0,22729.4560368607,2317.7594832955906,19320.03444761359,1970.0952361523653,0.85,0.8499998599298637,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4221.521271556457,4632.441516551485,6.084839096503737,4.805395473144973,-3.7200859624088505,8.525481435553823,2.9980101970436177,3.5,0.8565743420124622,0.6,0.00023867358886541754,1.000104096005527,0.0002386487464841845,198.7468294423283,0.0,4.9701414281311935e-06,14.085380807323803,0.01829501697980766,8.038797746880584e-05,0.0001582856113966117,0.0006375817467479327,0.09275496928375389,0.09275496928375389,0.09275496928375389,0.09275582670807181,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488150.30396139366,595.5180941496168,0.0,0.09275496928375389,0.09275496928297541,0.09275496928297541,0.37246243468975154,0.37246243468975154,0.5,9.96638662306555,0.004356002804911441,0.004356002804911441,-8.58335624798201e-12,5.458774239741615e-06,0.004527751280193115,-8.58335624798201e-12,27547.236270193363,20900.92401921594,0.7587303428268461,1.0260959567427184,0.6393894039285456,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502171109961521,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.54478556451,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.76857338533864,260.76857338533864,-12.381426614661336,245.1072471046183,276.42989966619547,126765.17153892013,126863.79365198714,-98.6221130670193,0.0,nan,276.42989966619547,3.2798996661954902,270.1653691537978,-2.984630846202151,263.90083864143475,-9.249161358565232,257.63630812913135,-15.513691870868627,251.3717776168544,-21.77822238314559,245.1072471046183,-28.042752895381682,1.0,1.0,26381.15544483698,26381.15544483698,275.60437695503856,2.454376955038583,275.60437695503856,275.60437695503856,77452.3809258623,77455.45591329657,-3.0749874342727708,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.60437695503856,2.454376955038583,1.0,0.002,0.13049970060998725,0.0049062713915456945,0.00020157757447438493,0.0017984224254378877,0.10078878723719246,0.10078878723719246,0.0,-8.77275682653611e-14,1.0,1.0000091715959794,0.0045277512887764715,0.09275496928297541,0.0,8.49670303628888e-07,1.0913187316313375,0.0,1600129.9970362836,266.64351583904397,5.458782823097863e-06,1.0,1284402.5817665798,2598.554685455948,,,,,,,,,,,,,,,,,3.0,16539.634902697388,1553.5057107241155,0.37246243468975154,6.17534620354742,2.9980101970436177
562.0,-29.78847457290311,4.805916852773255,35.06322487506635,24.15182782514023,5.019324727372395,-26.307694642877056,-39.8306921130046,1.5385447973560518,-6.50654827607957,-6.506553649616202,40.12606522398868,42471.2565443148,25687.43444603015,25687.43444603015,68158.69099034494,77462.44926780737,77454.97869669122,25687.43444603015,103142.41314272137,103142.41314272137,103142.41314272137,130689.59607420675,126182.26061870896,4507.335455497804,0.0,91555.20739866934,56564.298132344935,38878.78807369379,27547.18293148538,66425.97100517916,20900.88121463083,1553.504789969681,0.0,0.8785449840186618,2.728090717669719,0.0014947054983599872,1.0,1.0,-6.502097254816306,334304.8470267,1559975.9819864372,4.6663277420618625,1559975.9819864372,4.6663277420618625,0.7587302580672204,0.09275468102186607,4.028046144702076,101325.0,128389.67101029344,1.2671075352607297,1.0,0.0,4.028046144702644,1.2845302470605062,1.2848368145531757,3.135812608476739,0.0,16539.6219500065,0.0,0.0,22729.433603705897,2317.757195750424,19320.021996549356,1970.0939664971584,0.85,0.850000151055209,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4221.3797255114605,4632.441516551485,6.085080261979482,4.805916852773255,-3.7200930639607455,8.526009916734,2.997842661963214,3.5,0.8565264748466326,0.6,0.0002386487464841845,1.0001037714344962,0.000238623984131046,198.74765297171734,0.0,4.937344505865225e-06,13.992434329622046,0.018299954324313524,8.037997900801677e-05,0.00015826876747616772,0.0006375138986591267,0.09275468101680821,0.09275468101680821,0.09275468101680821,0.09275552540806525,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488150.0422444164,595.5181778552908,0.0,0.09275468101680821,0.09275468102186607,0.09275468102186607,0.37246131216001716,0.37246131216001716,0.5,9.966411954850733,0.004399163083462554,0.004399163083462554,1.2676082405960187e-11,5.373536623665132e-06,0.00445639479988813,1.2676082405960187e-11,27547.18293148538,20900.88121463083,0.7587302580672204,1.026084977892618,0.6393772782185353,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502231029347612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.45183908681,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.7680009656818,260.7680009656818,-12.381999034318198,245.10627770234416,276.42972422913067,126768.36527653722,126866.86071812532,-98.49544158811158,0.0,nan,276.42972422913067,3.279724229130693,270.1650349237059,-2.9849650762940882,263.9003456183103,-9.249654381689652,257.63565631296257,-15.51434368703741,251.37096700763675,-21.779032992363227,245.10627770234416,-28.04372229765582,1.0,1.0,26381.15544483698,26381.15544483698,275.604257715687,2.4542577156870493,275.604257715687,275.604257715687,77451.92591445203,77454.97869669122,-3.052782239188673,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.604257715687,2.4542577156870493,1.0,0.002,0.1304988643334725,0.004906263280298637,0.00020157625618296974,0.001798423743780031,0.10078812809148487,0.10078812809148487,0.0,-3.6999483338240324e-14,1.0,1.0000090270528939,0.004456394787212048,0.09275468102186607,0.0,8.362766348038309e-07,1.0741160516015553,0.0,1600129.9217542727,266.6434517239204,5.373523947582726e-06,1.0,1284402.8003407216,2598.5538007733117,,,,,,,,,,,,,,,,,3.0,16539.6219500065,1553.504789969681,0.37246131216001716,6.17534620354742,2.997842661963214
563.0,-29.789470352690177,4.8064370278498565,35.063210544517744,24.151598230842524,5.019204062269655,-26.308602911207117,-39.83156819650901,1.5383366207621088,-6.50660678076531,-6.506612091676062,40.1260362759857,42470.578470787805,25687.578990095622,25687.578990095622,68158.15746088343,77462.00473392628,77454.51712262657,25687.578990095622,103142.09611272218,103142.09611272218,103142.09611272218,130689.2208245346,126181.8885504596,4507.332274075005,0.0,91555.11652990768,56563.97286527269,38879.0485162611,27547.12471181241,66426.17322807352,20900.835236221974,1553.5035041891265,0.0,0.8785447776187478,2.728084776590823,0.0014947054983599872,1.0,1.0,-6.5022080844426,334304.0757888183,1559974.7305334175,4.666334763800074,1559974.7305334175,4.666334763800074,0.7587301925292966,0.09275439126971792,4.028046144702076,101325.0,128389.66488592316,1.2671074748178945,1.0,0.0,4.028046144702624,1.2845312716838337,1.2848378076113682,3.135810107154412,0.0,16539.609026660335,0.0,0.0,22729.411044688844,2317.7548953708806,19319.996705016616,1970.0913874785597,0.85,0.8499998819604742,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4221.238579368755,4632.441516551485,6.085317971754381,4.8064370278498565,-3.7200960153039104,8.526533043153767,2.9976756039396544,3.5,0.8564787439827584,0.6,0.000238623984131046,1.0001034678305087,0.00023859929677944733,198.7484740911077,0.0,4.921459568331258e-06,13.947416416650784,0.018304875783881857,8.037202188348829e-05,0.00015825196224755772,0.0006374462064228134,0.09275439127109633,0.09275439127109633,0.09275439127109633,0.09275522484880379,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488149.78167699307,595.5182611828515,0.0,0.09275439127109633,0.09275439126971792,0.09275439126971792,0.3724601955772261,0.3724601955772261,0.5,9.966436962212532,0.004421199483829241,0.004421199483829241,-1.9895196601282805e-12,5.310910751177289e-06,0.004404007233461016,-1.9895196601282805e-12,27547.12471181241,20900.835236221974,0.7587301925292966,1.026073822239664,0.6393651238189735,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450229076189612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.40682117384,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.76743112733396,260.76743112733396,-12.382568872666013,245.10531145974556,276.4295507950135,126771.77572247728,126869.82700140077,-98.05127892350495,0.0,nan,276.4295507950135,3.279550795013506,270.16470292790876,-2.985297072091214,263.8998550608179,-9.250144939182064,257.6350071937709,-15.514992806229088,251.37015932674728,-21.779840673252693,245.10531145974556,-28.044688540254413,1.0,1.0,26381.15544483698,26381.15544483698,275.60414587385617,2.4541458738561914,275.60414587385617,275.60414587385617,77451.50558372862,77454.51712262657,-3.0115388979465934,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.60414587385617,2.4541458738561914,1.0,0.002,0.1304980378907483,0.0049062561431092964,0.00020157495539690036,0.0017984250446489713,0.10078747769845019,0.10078747769845019,0.0,4.5871726556123704e-14,1.0,1.000008920933451,0.0044040072354505355,0.09275439126971792,0.0,8.264427423543115e-07,1.0614855374760042,0.0,1600129.8530815237,266.64339321923467,5.310912740696949e-06,1.0,1284402.9998401576,2598.552993296262,,,,,,,,,,,,,,,,,3.0,16539.609026660335,1553.5035041891265,0.3724601955772261,6.17534620354742,2.9976756039396544
564.0,-29.790462936285625,4.806955935775007,35.06319629476688,24.151364026498072,5.019077800333151,-26.309508862625965,-39.83244389584286,1.5381237266580832,-6.506668223712381,-6.5066736116407435,40.12600994610209,42469.912736735634,25687.731048112273,25687.731048112273,68157.64378484791,77461.5641514916,77454.08209423727,25687.731048112273,103141.81314234954,103141.81314234954,103141.81314234954,130688.89339458954,126181.56379227506,4507.329602314476,0.0,91555.02605436726,56563.65630430299,38879.29972229364,27547.08025224001,66426.37997453366,20900.798983956465,1553.50294515441,0.0,0.8785445446014308,2.7280785207396394,0.0014947054983599872,1.0,1.0,-6.502205163269139,334303.2639349191,1559973.592262406,4.666342691066563,1559973.592262406,4.666342691066563,0.7587301010696733,0.09275410799895105,4.028046144702076,101325.0,128389.65759235494,1.2671074028359728,1.0,0.0,4.02804614470084,1.284532318214507,1.2848388226784297,3.1358075523557387,0.0,16539.596128719506,0.0,0.0,22729.38858329263,2317.752604945892,19319.980651217516,1970.0897504466375,0.85,0.8500000156369706,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4221.097857265815,4632.441516551485,6.085556866182514,4.806955935775007,-3.720101348101659,8.527057283876665,2.9975090515090512,3.5,0.8564311575740147,0.6,0.00023859929677944733,1.000103136547996,0.00023857469100937743,198.74929258086055,0.0,4.9065734595879486e-06,13.905229184472246,0.018309782357341445,8.036406897593776e-05,0.00015823522780350957,0.0006373787993099815,0.09275410800126349,0.09275410800126349,0.09275410800126349,0.0927549541693037,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488149.53194883856,595.5183411135382,0.0,0.09275410800126349,0.09275410799895105,0.09275410799895105,0.3724590826924615,0.3724590826924615,0.5,9.966462347510504,0.004452826420504152,0.004452826420504152,1.4495071809506044e-11,5.387928354139149e-06,0.004468448371596878,1.4495071809506044e-11,27547.08025224001,20900.798983956465,0.7587301010696733,1.0260628956594953,0.6393531117158217,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502350319675497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.36463394166,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.7668631827345,260.7668631827345,-12.383136817265495,245.10434830353,276.4293780620132,126775.09497751314,126872.82040313054,-97.7254256174283,0.0,nan,276.4293780620132,3.2793780620132225,270.16437211027466,-2.985627889725322,263.89936615854793,-9.250633841452043,257.6343602068565,-15.515639793143464,251.36935425518428,-21.7806457448157,245.10434830353,-28.045651696469974,1.0,1.0,26381.15544483698,26381.15544483698,275.60403402520507,2.4540340252050896,275.60403402520507,275.60403402520507,77451.06882126878,77454.08209423727,-3.013272968484671,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.60403402520507,2.4540340252050896,1.0,0.002,0.1304971993582196,0.00490624849766116,0.00020157363466130577,0.00179842636550394,0.10078681733065288,0.10078681733065288,0.0,1.652458551937297e-13,1.0,1.0000090514596967,0.004468448357101806,0.09275410799895105,0.0,8.385325970139223e-07,1.0770139591653805,0.0,1600129.7811638576,266.6433317762876,5.387913859067339e-06,1.0,1284403.209846234,2598.5521432938153,,,,,,,,,,,,,,,,,3.0,16539.596128719506,1553.50294515441,0.3724590826924615,6.17534620354742,2.9975090515090512
