time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
565.0,-29.791452168357747,4.8074736178786415,35.063182104946776,24.151134257577382,5.018956064402624,-26.310411345085083,-39.83331526452673,1.5379152410970247,-6.506727297544728,-6.506732739424115,40.125983175882425,42469.24361292757,25687.878148462933,25687.878148462933,68157.1217613905,77461.12313994516,77453.6472177713,25687.878148462933,103141.52536623423,103141.52536623423,103141.52536623423,130688.55707802635,126181.23007603966,4507.327001986689,0.0,91554.9356273871,56563.336787330554,38879.55426672949,27547.031711792115,66426.5859785216,20900.7599437693,1553.502134188135,0.0,0.8785443262098495,2.7280725084162505,0.0014947054983599872,1.0,1.0,-6.5022191026353084,334302.48365049995,1559972.4349551813,4.6663501207668885,1559972.4349551813,4.6663501207668885,0.7587300208037393,0.0927538240764445,4.028046144702076,101325.0,128389.65670153745,1.2671073940442876,1.0,0.0,4.028046144700375,1.2845333439625426,1.2848398170626434,3.1358050482958384,0.0,16539.583261616386,0.0,0.0,22729.366133951953,2317.750315750226,19319.960169150072,1970.0876618570126,0.85,0.8499999540370338,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4220.95754157852,4632.441516551485,6.085794016031817,4.8074736178786415,-3.720104940192868,8.527578558071509,2.9973429837795544,3.5,0.8563837096513013,0.6,0.00023857469100937743,1.0001027891164176,0.00023855017064811524,198.7501083128299,0.0,4.8903793948000694e-06,13.859335204863397,0.018314672736736246,8.035615612049168e-05,0.00015821853488888574,0.0006373115594795871,0.09275382407167497,0.09275382407167497,0.09275382407167497,0.09275467827217086,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488149.2789321706,595.5184220921692,0.0,0.09275382407167497,0.0927538240764445,0.0927538240764445,0.37245797451962753,0.37245797451962753,0.5,9.966487973198898,0.004486303314934048,0.004486303314934048,-1.6541434888495132e-11,5.441879409318062e-06,0.00451363678882899,-1.6541434888495132e-11,27547.031711792115,20900.7599437693,0.7587300208037393,1.0260518549519986,0.6393410558034638,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450240968675449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.31873996205,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.766297503696,260.766297503696,-12.383702496303954,245.10338829257532,276.4292067148762,126778.45050114984,126875.78609440401,-97.3355932541644,0.0,nan,276.4292067148762,3.2792067148762385,270.1640430303837,-2.985956969616268,263.89887934589416,-9.251120654105819,257.6337156614442,-15.51628433855575,251.36855197700237,-21.78144802299761,245.10338829257532,-28.04661170742466,1.0,1.0,26381.15544483698,26381.15544483698,275.60392458631134,2.4539245863113592,275.60392458631134,275.60392458631134,77450.63928965351,77453.6472177713,-3.007928117789561,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.60392458631134,2.4539245863113592,1.0,0.002,0.1304963523484493,0.004906241321314638,0.00020157230182270565,0.0017984276979787312,0.10078615091135282,0.10078615091135282,0.0,-1.9856295427334025e-13,1.0,1.0000091429881561,0.0045136368053704246,0.0927538240764445,0.0,8.470095030282147e-07,1.0879018954202357,0.0,1600129.711990478,266.64327270245525,5.441895950752951e-06,1.0,1284403.4116863937,2598.5513263434045,,,,,,,,,,,,,,,,,3.0,16539.583261616386,1553.502134188135,0.37245797451962753,6.17534620354742,2.9973429837795544
566.0,-29.792438588270855,4.8079899832676025,35.063167946733834,24.150889575853967,5.018817223689408,-26.311313007075672,-39.83418649351222,1.537691642494504,-6.506791106783794,-6.506796519743335,40.12595570808485,42468.58605614986,25688.036152740402,25688.036152740402,68156.62220889027,77460.69109077593,77453.18720169594,25688.036152740402,103141.22335443634,103141.22335443634,103141.22335443634,130688.20741904345,126180.88295333833,4507.324465705127,0.0,91554.84610094731,56563.02092904789,38879.805746554914,27546.98406460711,66426.78981116202,20900.72125817379,1553.5014772096702,0.0,0.8785440852780922,2.728066024179683,0.0014947054983599872,1.0,1.0,-6.5023071057163975,334301.6419709148,1559971.2474942368,4.666358317288668,1559971.2474942368,4.666358317288668,0.7587299288065236,0.09275354263311937,4.028046144702076,101325.0,128389.65324961966,1.267107359976508,1.0,0.0,4.0280461447040725,1.2845344402096013,1.284840882072364,3.1358023721378836,0.0,16539.570428569332,0.0,0.0,22729.34390817882,2317.748049352105,19319.945894185115,1970.086206215692,0.85,0.8500001571639345,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4220.817641084203,4632.441516551485,6.086033166346866,4.8079899832676025,-3.7201121181057033,8.528102101373307,2.9971774111071094,3.5,0.8563364031734598,0.6,0.00023855017064811524,1.0001024977243118,0.0002385257223043892,198.75092173172678,0.0,4.873424456729758e-06,13.811284910372136,0.018319546161192975,8.034824525371545e-05,0.0001582019253943998,0.0006372446556693575,0.09275354263247498,0.09275354263247498,0.09275354263247498,0.09275439314467054,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488149.0230756152,595.5185039601921,0.0,0.09275354263247498,0.09275354263311937,0.09275354263311937,0.37245687132195393,0.37245687132195393,0.5,9.966513488209406,0.004509917523080276,0.004509917523080276,8.810729923425242e-12,5.412959524164762e-06,0.004489414026920713,8.810729923425242e-12,27546.98406460711,20900.72125817379,0.7587299288065236,1.0260411861335739,0.6393291949961679,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450246885383802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.27068966756,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.7657323789701,260.7657323789701,-12.384267621029892,245.1024311852564,276.42903357273235,126781.58623387032,126878.82644710761,-97.24021323733636,0.0,nan,276.42903357273235,3.2790335727323736,270.1637130952117,-2.986286904788301,263.8983926176931,-9.251607382306872,257.63307214020324,-15.516927859796738,251.36775166272375,-21.78224833727623,245.1024311852564,-28.047568814743585,1.0,1.0,26381.15544483698,26381.15544483698,275.60380758646585,2.453807586465871,275.60380758646585,275.60380758646585,77450.18351477655,77453.18720169594,-3.003686919386382,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.60380758646585,2.453807586465871,1.0,0.002,0.13049550988733127,0.00490623328148953,0.00020157097408296637,0.0017984290257676368,0.10078548704148318,0.10078548704148318,0.0,-1.493969878363366e-13,1.0,1.0000090939183675,0.004489414018109983,0.09275354263311937,0.0,8.424609750494948e-07,1.0820599339884232,0.0,1600129.6371473225,266.6432088932162,5.412950713434839e-06,1.0,1284403.6294082962,2598.5504451118813,,,,,,,,,,,,,,,,,3.0,16539.570428569332,1553.5014772096702,0.37245687132195393,6.17534620354742,2.9971774111071094
567.0,-29.793424899004158,4.808505181254521,35.06315378362706,24.1506666521542,5.018702793886745,-26.312212129721168,-39.835049759689696,1.5374900245611298,-6.506846832389101,-6.506852199225029,40.12592725042546,42467.89595072568,25688.176240521985,25688.176240521985,68156.07219124766,77460.24844669188,77452.73769584336,25688.176240521985,103140.91393636534,103140.91393636534,103140.91393636534,130687.83937914774,126180.51780133892,4507.321577808814,0.0,91554.75582084319,56562.68313005817,38880.08076753891,27546.925442782398,66427.0062103213,20900.675166056084,1553.500105186406,0.0,0.8785438919707799,2.728060363794224,0.0014947054983599872,1.0,1.0,-6.502401340120798,334300.90719474544,1559970.0172403126,4.6663648936242925,1559970.0172403126,4.6663648936242925,0.758729870216144,0.09275325655299502,4.028046144702076,101325.0,128389.64590037538,1.2671072874451061,1.0,0.0,4.028046144704139,1.2845354335204067,1.2848418442137375,3.13579994727182,0.0,16539.55761888479,0.0,0.0,22729.32149530149,2317.745763874666,19319.92750146587,1970.0843306802906,0.85,0.8500001861234443,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4220.6781309152375,4632.441516551485,6.086267524728687,4.808505181254521,-3.7201132479440195,8.528618429198541,2.997012304029244,3.5,0.8562892297226411,0.6,0.0002385257223043892,1.0001024872063498,0.00023850127897459626,198.75173506644853,0.0,4.859130850366227e-06,13.770776829937887,0.01832440529204334,8.034040740033736e-05,0.0001581853149040518,0.0006371777478477497,0.09275325655622513,0.09275325655622513,0.09275325655622513,0.09275409836367149,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488148.7636878728,595.5185869280905,0.0,0.09275325655622513,0.09275325655299502,0.09275325655299502,0.37245577190469714,0.37245577190469714,0.5,9.96653874275094,0.004518177640193244,0.004518177640193244,-4.25757207267452e-11,5.36683592144982e-06,0.004450859104224492,-4.25757207267452e-11,27546.925442782398,20900.675166056084,0.758729870216144,1.0260295635701508,0.6393167233258076,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502527853181781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.230181587125,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.76516993687363,260.76516993687363,-12.384830063126344,245.10147669441668,276.42886317937206,126784.99361477753,126881.77223190841,-96.77861713091634,0.0,nan,276.42886317937206,3.278863179372081,270.1633858823556,-2.986614117644365,263.8979085853475,-9.252091414652455,257.6324312883639,-15.517568711636102,251.36695399138597,-21.783046008614008,245.10147669441668,-28.048523305583302,1.0,1.0,26381.15544483698,26381.15544483698,275.6036999033916,2.453699903391623,275.6036999033916,275.6036999033916,77449.77215035447,77452.73769584336,-2.9655454888852546,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6036999033916,2.453699903391623,1.0,0.002,0.13049467466460568,0.004906226684055656,0.00020156966088064792,0.0017984303393258493,0.10078483044032395,0.10078483044032395,0.0,2.0649714577158917e-13,1.0,1.0000090158184731,0.004450859146800212,0.09275325655299502,0.0,8.352230138231044e-07,1.0727636290696436,0.0,1600129.571755855,266.6431531676109,5.366878497170546e-06,1.0,1284403.8194771882,2598.549675806523,,,,,,,,,,,,,,,,,3.0,16539.55761888479,1553.500105186406,0.37245577190469714,6.17534620354742,2.997012304029244
568.0,-29.794404609600008,4.809019046738645,35.063139684992116,24.15042301816868,5.018564405209404,-26.31310770811822,-39.83591253692282,1.5372675037598411,-6.506911042190211,-6.506916430385823,40.12590078457431,42467.2323000901,25688.336143424054,25688.336143424054,68155.56844351416,77459.81882102315,77452.2890088213,25688.336143424054,103140.62515224535,103140.62515224535,103140.62515224535,130687.50768564011,126180.18852749551,4507.319158144606,0.0,91554.66618629264,56562.35757233061,38880.342904402256,27546.882533394764,66427.22543779702,20900.639865346187,1553.4996841707186,0.0,0.8785436447879662,2.728053833066251,0.0014947054983599872,1.0,1.0,-6.50244763526814,334300.05956756533,1559968.873094878,4.666373302812986,1559968.873094878,4.666373302812986,0.7587297706013951,0.09275297835019007,4.028046144702076,101325.0,128389.6406668226,1.2671072357939561,1.0,0.0,4.028046144700534,1.2845365245716485,1.284842904125252,3.135797283806546,0.0,16539.544778506828,0.0,0.0,22729.299242688852,2317.743494739677,19319.907652611993,1970.0823066604798,0.85,0.8500001450254332,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4220.539047303869,4632.441516551485,6.08650597838541,4.809019046738645,-3.7201208992242405,8.529139945962886,2.9968477053940767,3.5,0.8562422015411648,0.6,0.00023850127897459626,1.0001018021724717,0.00023847700149775923,198.75254296434144,0.0,4.8581542071466866e-06,13.76800902305371,0.018329263446250486,8.033257469243137e-05,0.0001581687042821649,0.0006371108394962971,0.09275297834343602,0.09275297834343602,0.09275297834343602,0.09275382508471532,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488148.51322211255,595.5186670919516,0.0,0.09275297834343602,0.09275297835019007,0.09275297835019007,0.3724546747104174,0.3724546747104174,0.5,9.966564144674528,0.004531455743574497,0.004531455743574497,-1.0743406164692715e-10,5.388195631894632e-06,0.004468795117702484,-1.0743406164692715e-10,27546.882533394764,20900.639865346187,0.7587297706013951,1.0260185939473803,0.6393046227688186,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502586846453223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.227413780245,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.76460811158876,260.76460811158876,-12.38539188841122,245.1005252665482,276.4286909566624,126788.11192678833,126884.78441016811,-96.67248337978288,0.0,nan,276.4286909566624,3.2786909566624445,270.1630578186198,-2.9869421813801864,263.8974246805832,-9.252575319416792,257.63179154256557,-15.518208457434412,251.36615840455332,-21.78384159544666,245.1005252665482,-28.049474733451774,1.0,1.0,26381.15544483698,26381.15544483698,275.6035837633692,2.453583763369238,275.6035837633692,275.6035837633692,77449.31704626033,77452.2890088213,-2.9719625609723153,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6035837633692,2.453583763369238,1.0,0.002,0.13049383607864617,0.00490621854468004,0.00020156833894056114,0.0017984316608442342,0.10078416947028057,0.10078416947028057,0.0,-2.1520459025925476e-13,1.0,1.000009052144724,0.004468795225136546,0.09275297835019007,0.0,8.385858518757461e-07,1.077083054977966,0.0,1600129.496515023,266.64308895780977,5.388303065956279e-06,1.0,1284404.0387382521,2598.548788346036,,,,,,,,,,,,,,,,,3.0,16539.544778506828,1553.4996841707186,0.3724546747104174,6.17534620354742,2.9968477053940767
569.0,-29.79538166825645,4.809531731731066,35.063125567600764,24.15019852286207,5.0184469941067,-26.313998802008552,-39.83677077395839,1.5370641278956927,-6.50696714073257,-6.506972454311507,40.12587204595225,42466.561473842725,25688.47779986644,25688.47779986644,68155.03927370916,77459.38172482577,77451.83316159702,25688.47779986644,103140.31096146346,103140.31096146346,103140.31096146346,130687.13390149131,126179.81770041763,4507.31620107369,0.0,91554.57650537102,56562.03338319107,38880.603469088834,27546.822940027847,66427.42640911668,20900.59305285367,1553.498274047005,0.0,0.8785434506833572,2.7280481380687176,0.0014947054983599872,1.0,1.0,-6.502566126117131,334299.3202498494,1559967.6306959484,4.6663799062769735,1559967.6306959484,4.6663799062769735,0.7587297126189951,0.09275269318728693,4.028046144702076,101325.0,128389.6314245911,1.267107144580223,1.0,0.0,4.028046144701729,1.2845375257534892,1.284843874358935,3.135794839733692,0.0,16539.53203747459,0.0,0.0,22729.27697856416,2317.7412244307857,19319.886539655952,1970.080153738122,0.85,0.8500000487422639,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4220.400346547795,4632.441516551485,6.086739572201747,4.809531731731066,-3.720122429783354,8.52965416151442,2.996683563450545,3.5,0.8561953038430128,0.6,0.00023847700149775923,1.0001015274072413,0.00023845279200403763,198.75334868112273,0.0,4.825210258116488e-06,13.674645871502127,0.018334088656508603,8.032478390300861e-05,0.00015815221759475062,0.0006370444303586191,0.09275269318619139,0.09275269318619139,0.09275269318619139,0.09275352676873759,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488148.25367071887,595.5187500992446,0.0,0.09275269318619139,0.09275269318728693,0.09275269318728693,0.3724535801259706,0.3724535801259706,0.5,9.966589151355203,0.0045266262850987005,0.0045266262850987005,-7.08837433194276e-11,5.3135789244151965e-06,0.004406328194363596,-7.08837433194276e-11,27546.822940027847,20900.59305285367,0.7587297126189951,1.0260075236687987,0.6392925899657389,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450264544541018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.13405062869,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.76404893910984,260.76404893910984,-12.385951060890136,245.09957699351807,276.4285208847275,126791.47217071339,126887.6881905692,-96.21601985579807,0.0,nan,276.4285208847275,3.278520884727527,270.16273210647233,-2.987267893527644,263.8969433282152,-9.253056671784805,257.6311545499799,-15.51884545002008,251.36536577174604,-21.784634228253935,245.09957699351807,-28.050423006481907,1.0,1.0,26381.15544483698,26381.15544483698,275.60347500221405,2.453475002214077,275.60347500221405,275.60347500221405,77448.90392014172,77451.83316159702,-2.9292414553056005,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.60347500221405,2.453475002214077,1.0,0.002,0.1304930092173915,0.004906211848119579,0.00020156703851181994,0.0017984329611450303,0.10078351925590998,0.10078351925590998,0.0,-3.4314998759166215e-13,1.0,1.000008925609158,0.004406328265247339,0.09275269318728693,0.0,8.268607856532647e-07,1.0620234906997208,0.0,1600129.430645421,266.6430328592674,5.313649808158516e-06,1.0,1284404.2299825174,2598.5480142840656,,,,,,,,,,,,,,,,,3.0,16539.53203747459,1553.498274047005,0.3724535801259706,6.17534620354742,2.996683563450545
570.0,-29.7963578104892,4.810043165885341,35.063111533186486,24.14996906826275,5.0183238996682045,-26.31488963946912,-39.8376327130012,1.5368557286287874,-6.507026566103377,-6.507031963748148,40.12584620528152,42465.9100632684,25688.627900581858,25688.627900581858,68154.53796385025,77458.94766693613,77451.40650473522,25688.627900581858,103140.03440531707,103140.03440531707,103140.03440531707,130686.81311748782,126179.49935054133,4507.313766946499,0.0,91554.48719260577,56561.72643172463,38880.84528986793,27546.778712170748,66427.62400203868,20900.55709665692,1553.4976769349203,0.0,0.8785432266900711,2.7280420866065143,0.0014947054983599872,1.0,1.0,-6.502555329648942,334298.5349373853,1559966.513579082,4.666387526559955,1559966.513579082,4.666387526559955,0.7587296255232419,0.09275241439985214,4.028046144702076,101325.0,128389.63042242144,1.2671071346895775,1.0,0.0,4.028046144702236,1.284538550287772,1.2848448680379112,3.1357923386570863,0.0,16539.51931691252,0.0,0.0,22729.25480583772,2317.738963441922,19319.865985027118,1970.0780577492944,0.85,0.8499999736051643,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4220.26206554586,4632.441516551485,6.08697457684046,4.810043165885341,-3.720126647244077,8.530169813129419,2.99651992183449,3.5,0.8561485490955685,0.6,0.00023845279200403763,1.0001014329864115,0.0002384286074783352,198.7541536479281,0.0,4.811717947043334e-06,13.63640866192081,0.018338900374455645,8.031696021099776e-05,0.00015813583179303989,0.0006369784275932103,0.09275241440178303,0.09275241440178303,0.09275241440178303,0.09275326171967199,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488148.0061428993,595.5188293382266,0.0,0.09275241440178303,0.09275241439985214,0.09275241439985214,0.3724524862865773,0.3724524862865773,0.5,9.966614571018807,0.004538080426300439,0.004538080426300439,-1.2505552149377763e-11,5.397644770255283e-06,0.004476634099205512,-1.2505552149377763e-11,27546.778712170748,20900.55709665692,0.7587296255232419,1.0259969250406815,0.6392808820313235,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502703886197916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.09581341911,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.76349150374386,260.76349150374386,-12.386508496256113,245.09863140833775,276.4283515991706,126794.72958923333,126890.64670567431,-95.91711644096594,0.0,nan,276.4283515991706,3.2783515991706054,270.16240756099523,-2.987592439004743,263.8964635228128,-9.253536477187197,257.63051948465363,-15.519480515346345,251.3645754464933,-21.785424553506687,245.09863140833775,-28.051368591662225,1.0,1.0,26381.15544483698,26381.15544483698,275.60336613259784,2.453366132597864,275.60336613259784,275.60336613259784,77448.47347843189,77451.40650473522,-2.933026303333463,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.60336613259784,2.453366132597864,1.0,0.002,0.1304921691665935,0.004906204575332214,0.00020156571626601133,0.001798434283837047,0.10078285813300566,0.10078285813300566,0.0,1.0305818698430613e-13,1.0,1.0000090680146014,0.004476634111711064,0.09275241439985214,0.0,8.400509661160582e-07,1.0789651849302766,0.0,1600129.3611026097,266.6429734338966,5.397657275807433e-06,1.0,1284404.433124848,2598.5471920649875,,,,,,,,,,,,,,,,,3.0,16539.51931691252,1553.4976769349203,0.3724524862865773,6.17534620354742,2.99651992183449
571.0,-29.797328487287192,4.810553318152238,35.06309751778222,24.149731231760256,5.018190798910703,-26.315776558659543,-39.838486549537606,1.5366388702844576,-6.507087622565393,-6.507092982574697,40.125818684957245,42465.24854806808,25688.781727298545,25688.781727298545,68154.03027536662,77458.52011852656,77450.95074309649,25688.781727298545,103139.73247039503,103139.73247039503,103139.73247039503,130686.46084173908,126179.14965878127,4507.311182957817,0.0,91554.39812557136,56561.40182230853,38881.107003625366,27546.728371344063,66427.83537496944,20900.516645020733,1553.4968251350847,0.0,0.8785430009081118,2.7280358833020646,0.0014947054983599872,1.0,1.0,-6.502647846421382,334297.7297071645,1559965.32384929,4.666395207696373,1559965.32384929,4.666395207696373,0.7587295436057241,0.09275213441964253,4.028046144702076,101325.0,128389.62485481211,1.2671070797415456,1.0,0.0,4.028046144704491,1.2845396143299401,1.284845901266218,3.1357897411386904,0.0,16539.506582140846,0.0,0.0,22729.232694116254,2317.736708673834,19319.844947199825,1970.0759124879369,0.85,0.8499998749276304,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4220.124184729933,4632.441516551485,6.087209902554678,4.810553318152238,-3.720132081815825,8.530685399968064,2.996356757357248,3.5,0.8561019306734995,0.6,0.0002384286074783352,1.0001008658365638,0.00023840456060288934,198.75495411340088,0.0,4.806774937365442e-06,13.622400172493661,0.01834370714939301,8.030921075878038e-05,0.0001581193967195548,0.0006369122263588208,0.09275213442241795,0.09275213442241795,0.09275213442241795,0.09275297611305355,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488147.751304071,595.5189108725818,0.0,0.09275213442241795,0.09275213441964253,0.09275213441964253,0.3724513949372506,0.3724513949372506,0.5,9.96663982228847,0.004541488271854632,0.004541488271854632,-5.115907697472721e-12,5.360009311061731e-06,0.004445136153321982,-5.115907697472721e-12,27546.728371344063,20900.516645020733,0.7587295436057241,1.0259860176182654,0.6392688894401237,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502762272620342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.08180492968,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.7629350768461,260.7629350768461,-12.3870649231539,245.097688875371,276.42818127833755,126797.867949858,126893.6115400977,-95.7435902396961,0.0,nan,276.42818127833755,3.27818127833757,270.1620827977363,-2.987917202263702,263.8959843171279,-9.25401568287208,257.62988583654686,-15.520114163453115,251.363787355957,-21.78621264404299,245.097688875371,-28.05231112462897,1.0,1.0,26381.15544483698,26381.15544483698,275.6032523864432,2.453252386443239,275.6032523864432,275.6032523864432,77448.03052392665,77450.95074309649,-2.920219169842312,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6032523864432,2.453252386443239,1.0,0.002,0.13049133502953933,0.0049061970026548895,0.0002015644025298797,0.0017984355977697733,0.10078220126493985,0.10078220126493985,0.0,2.996530974741507e-13,1.0,1.0000090042087788,0.00444513615843789,0.09275213441964253,0.0,8.341373769594896e-07,1.0713699185484786,0.0,1600129.289473767,266.6429123774346,5.360014426969428e-06,1.0,1284404.6414197674,2598.5463489911926,,,,,,,,,,,,,,,,,3.0,16539.506582140846,1553.4968251350847,0.3724513949372506,6.17534620354742,2.996356757357248
572.0,-29.79829629208954,4.811062287762852,35.06308350510492,24.149508971627824,5.018074694467116,-26.316659193444373,-39.83933968758208,1.536437595802358,-6.507143231653004,-6.507148558392676,40.12579073280856,42464.59666898849,25688.92364576875,25688.92364576875,68153.52031475725,77458.08677948575,77450.50513457898,25688.92364576875,103139.42878034773,103139.42878034773,103139.42878034773,130686.1004977731,126178.79213229909,4507.308365474017,0.0,91554.30899010655,56561.09330683177,38881.3507591942,27546.67171742537,66428.02247661958,20900.47198005889,1553.4955435045424,0.0,0.8785428062389473,2.728030233339921,0.0014947054983599872,1.0,1.0,-6.502731248982627,334296.99630629126,1559964.115451816,4.666401830372828,1559964.115451816,4.666401830372828,0.7587294826197731,0.09275185143272051,4.028046144702076,101325.0,128389.61694880683,1.26710700171534,1.0,0.0,4.0280461447012375,1.2845406052133992,1.284846861495148,3.1357873222177366,0.0,16539.493924321978,0.0,0.0,22729.210565406305,2317.7344521734035,19319.830716934415,1970.0744614047017,0.85,0.8500000763924048,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4219.986694449031,4632.441516551485,6.087441858421011,4.811062287762852,-3.7201334745408845,8.531195762303737,2.996194058567571,3.5,0.8560554453050202,0.6,0.00023840456060288934,1.0001005681819592,0.00023838058710063027,198.75575221613923,0.0,4.779435625810958e-06,13.544920563548255,0.01834848658501882,8.030146833647033e-05,0.000158103092266419,0.0006368465512692256,0.09275185143572251,0.09275185143572251,0.09275185143572251,0.09275268694174357,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488147.49527251004,595.518992773645,0.0,0.09275185143572251,0.09275185143272051,0.09275185143272051,0.3724503051468897,0.3724503051468897,0.5,9.966664887809594,0.004536687057452582,0.004536687057452582,-1.5688783605583012e-11,5.326739653810364e-06,0.004417309410030157,-1.5688783605583012e-11,27546.67171742537,20900.47198005889,0.7587294826197731,1.0259754509287853,0.6392572755561795,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502820332581075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.00432532073,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.7623812812728,260.7623812812728,-12.387618718727197,245.09674949025373,276.428013072305,126801.19739142431,126896.48821374992,-95.29082232559733,0.0,nan,276.428013072305,3.2780130723050434,270.1617603558885,-2.988239644111502,263.89550763946556,-9.254492360534414,257.62925492306556,-15.520745076934418,251.36300220665808,-21.786997793341897,245.09674949025373,-28.05325050974625,1.0,1.0,26381.15544483698,26381.15544483698,275.6031452579177,2.453145257917697,275.6031452579177,275.6031452579177,77447.61954865883,77450.50513457898,-2.8855859201576095,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6031452579177,2.453145257917697,1.0,0.002,0.13049050611691837,0.004906190396262279,0.0002015630991190495,0.0017984369010887132,0.10078154955952476,0.10078154955952476,0.0,2.0776262654731426e-13,1.0,1.000008947839721,0.0044173094257189405,0.09275185143272051,0.0,8.289127467313828e-07,1.0646595364906188,0.0,1600129.2242369698,266.642856768347,5.3267553425939695e-06,1.0,1284404.8311343342,2598.545581121739,,,,,,,,,,,,,,,,,3.0,16539.493924321978,1553.4955435045424,0.3724503051468897,6.17534620354742,2.996194058567571
573.0,-29.799261024640856,4.8115700172231355,35.06306957640096,24.149282415770017,5.017953414643902,-26.317539580717337,-39.84018493266774,1.536231970671814,-6.507201527410075,-6.507206948624595,40.125765130305105,42463.92525260104,25689.072463860015,25689.072463860015,68152.99771646105,77457.6571537565,77450.08305597692,25689.072463860015,103139.15551983693,103139.15551983693,103139.15551983693,130685.7829471982,126178.4769177383,4507.306029459902,0.0,91554.22023072002,56560.76186023367,38881.62041165149,27546.627427361273,66428.24783901277,20900.43605191313,1553.4949159255696,0.0,0.8785425873990237,2.7280242955596177,0.0014947054983599872,1.0,1.0,-6.502710610950828,334296.2257674447,1559963.0086339184,4.666409275344666,1559963.0086339184,4.666409275344666,0.7587293982548777,0.09275157366139276,4.028046144702076,101325.0,128389.6114368736,1.2671069473167886,1.0,0.0,4.028046144698803,1.284541616292185,1.2848478420184277,3.135784854000282,0.0,16539.48129168286,0.0,0.0,22729.18853006129,2317.732205193546,19319.81187567115,1970.072540130539,0.85,0.8500000714992113,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4219.849618220518,4632.441516551485,6.087674867118351,4.8115700172231355,-3.720137049024899,8.531707066248035,2.996031853263693,3.5,0.8560091009324837,0.6,0.00023838058710063027,1.0001002497097902,0.0002383566919114396,198.75654779095026,0.0,4.764871474756102e-06,13.503645759458793,0.018353251456493577,8.029379822504449e-05,0.00015808678887558578,0.0006367808804586343,0.09275157365992477,0.09275157365992477,0.09275157365992477,0.09275242448383791,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488147.2483941802,595.5190718130406,0.0,0.09275157365992477,0.09275157366139276,0.09275157366139276,0.3724492160994265,0.3724492160994265,0.5,9.966690411670484,0.004549666361981508,0.004549666361981508,3.5072389437118545e-11,5.421214495981985e-06,0.004496337673742801,3.5072389437118545e-11,27546.627427361273,20900.43605191313,0.7587293982548777,1.025964103127154,0.6392449994392645,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502878221198103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.96305051665,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.7618294473991,260.7618294473991,-12.388170552600855,245.0958131642647,276.427845730545,126804.43917405218,126899.39244803817,-94.95327398598111,0.0,nan,276.427845730545,3.277845730545039,270.1614392172827,-2.988560782717286,263.89503270401406,-9.25496729598592,257.62862619077055,-15.52137380922943,251.3622196775176,-21.787780322482377,245.0958131642647,-28.054186835735266,1.0,1.0,26381.15544483698,26381.15544483698,275.6030380371677,2.453038037167744,275.6030380371677,275.6030380371677,77447.19356851981,77450.08305597692,-2.889487457112409,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6030380371677,2.453038037167744,1.0,0.002,0.13048966237674856,0.00490618333957612,0.0002015617716390771,0.0017984382279781106,0.10078088581953855,0.10078088581953855,0.0,-3.828122714655269e-13,1.0,1.0000091079127955,0.004496337638670411,0.09275157366139276,0.0,8.437395540691147e-07,1.0837033276410368,0.0,1600129.1560331213,266.6427984725899,5.421179423592548e-06,1.0,1284405.030455957,2598.5447743680647,,,,,,,,,,,,,,,,,3.0,16539.48129168286,1553.4949159255696,0.3724492160994265,6.17534620354742,2.996031853263693
574.0,-29.800222522874318,4.812076544341602,35.063055712115585,24.149060050863795,5.0178363925578156,-26.318416631330795,-39.84103339081628,1.536030501052135,-6.507257639667671,-6.50726313647005,40.125739131665,42463.28140531651,25689.21674665362,25689.21674665362,68152.49815197013,77457.22715957371,77449.66117998974,25689.21674665362,103138.87792664336,103138.87792664336,103138.87792664336,130685.45727124822,126178.15347695895,4507.303794289273,0.0,91554.13151877906,56560.458353403854,38881.85907263912,27546.579344604866,66428.43841724399,20900.397533112893,1553.4940543803395,0.0,0.8785423819893601,2.7280185819464053,0.0014947054983599872,1.0,1.0,-6.5027034895034035,334295.4842923503,1559961.8846893248,4.6664162634189115,1559961.8846893248,4.6664162634189115,0.758729324307424,0.09275129489200004,4.028046144702076,101325.0,128389.6080406319,1.267106913798489,1.0,0.0,4.028046144702422,1.284542607777961,1.2848488030445802,3.1357824336165128,0.0,16539.468688331013,0.0,0.0,22729.16650649508,2317.729959414793,19319.793353663663,1970.0706514114058,0.85,0.8500000802116014,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4219.712939747929,4632.441516551485,6.087906242311401,4.812076544341602,-3.7201390244645185,8.532215568806121,2.9958701221304835,3.5,0.855962892037281,0.6,0.0002383566919114396,1.0000999143880585,0.00023833287902767734,198.75734070412935,0.0,4.749325312347472e-06,13.459587935192737,0.018358000781805925,8.02860996380591e-05,0.00015807059227338052,0.0006367156397975641,0.0927512948904254,0.0927512948904254,0.0927512948904254,0.0927521570966833,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488146.9979472035,595.5191519936621,0.0,0.0927512948904254,0.09275129489200004,0.09275129489200004,0.37244812972272495,0.37244812972272495,0.5,9.966716278357062,0.004571917713633411,0.004571917713633411,2.8990143619012088e-12,5.496802373272658e-06,0.004559646966640685,2.8990143619012088e-12,27546.579344604866,20900.397533112893,0.758729324307424,1.0259536393719981,0.6392334731489575,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502935926489229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.91899269238,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.7612798996635,260.7612798996635,-12.388720100336457,245.09487993856277,276.4276798607728,126807.71259660683,126902.27249978491,-94.55990317811512,0.0,nan,276.4276798607728,3.277679860772821,270.16111987632803,-2.9888801236719473,263.89455989187604,-9.255440108123935,257.62799990744014,-15.522000092559836,251.36143992300137,-21.788560076998607,245.09487993856277,-28.055120061437208,1.0,1.0,26381.15544483698,26381.15544483698,275.60293304224484,2.452933042244865,275.60293304224484,275.60293304224484,77446.7746031145,77449.66117998974,-2.886576875229366,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.60293304224484,2.452933042244865,1.0,0.002,0.1304888067604244,0.004906176736357957,0.0002015604267272378,0.0017984395734821185,0.10078021336361889,0.10078021336361889,0.0,2.0935640374086795e-13,1.0,1.000009236146131,0.00455964696374167,0.09275129489200004,0.0,8.556166192124226e-07,1.0989584539686246,0.0,1600129.0903620147,266.6427423603323,5.496799474258296e-06,1.0,1284405.2222596998,2598.543998043339,,,,,,,,,,,,,,,,,3.0,16539.468688331013,1553.4940543803395,0.37244812972272495,6.17534620354742,2.9958701221304835
575.0,-29.801181016495864,4.812581777561418,35.063041881529784,24.14882263345646,5.017702091403398,-26.319292705709906,-39.84188170926643,1.535813780615126,-6.507318536534342,-6.507324023151688,40.125712375454626,42462.6498673918,25689.372015063716,25689.372015063716,68152.02188245552,77456.80627072329,77449.21317134668,25689.372015063716,103138.5851864104,103138.5851864104,103138.5851864104,130685.11711483289,126177.81546949556,4507.301645337323,0.0,91554.04370244025,56560.15901105934,38882.09410153434,27546.531928422482,66428.62602995682,20900.359202820426,1553.4933371396867,0.0,0.878542154016645,2.7280123917573063,0.0014947054983599872,1.0,1.0,-6.502772918056735,334294.6808119441,1559960.727996462,4.6664240190947295,1559960.727996462,4.6664240190947295,0.7587292388431466,0.0927510182560149,4.028046144702076,101325.0,128389.60698278612,1.2671069033583628,1.0,0.0,4.028046144703482,1.2845436704143507,1.2848498353439881,3.1357798395462595,0.0,16539.45611761558,0.0,0.0,22729.144705270453,2317.727736308572,19319.776683821285,1970.0689515605518,0.85,0.85000016209767,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4219.576666949318,4632.441516551485,6.088139650662326,4.812581777561418,-3.7201446203945125,8.53272639795593,2.995708874506593,3.5,0.8559168212875979,0.6,0.00023833287902767734,1.000099602929911,0.000238309142738836,198.75813114505266,0.0,4.732985451084374e-06,13.413280768373115,0.01836273376725701,8.027840300084456e-05,0.00015805447602683278,0.0006366507228127904,0.09275101825007954,0.09275101825007954,0.09275101825007954,0.09275187974004284,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488146.7439436818,595.5192332938192,0.0,0.09275101825007954,0.0927510182560149,0.0927510182560149,0.37244704710028487,0.37244704710028487,0.5,9.966742122830373,0.004589704365798752,0.004589704365798752,2.6716406864579767e-11,5.486617340011435e-06,0.004551105094947161,2.6716406864579767e-11,27546.531928422482,20900.359202820426,0.7587292388431466,1.0259435721539913,0.6392221607630834,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502993438756169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.87268552556,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.76073092471484,260.76073092471484,-12.389269075285142,245.0939496113491,276.4275122380881,126810.76471254308,126905.22605633808,-94.46134379499486,0.0,nan,276.4275122380881,3.27751223808815,270.16079971273746,-2.98920028726252,263.89408718738645,-9.25591281261353,257.6273746620358,-15.5226253379642,251.36066213669233,-21.78933786330765,245.0939496113491,-28.056050388650874,1.0,1.0,26381.15544483698,26381.15544483698,275.6028203251837,2.4528203251837226,275.6028203251837,275.6028203251837,77446.32947115145,77449.21317134668,-2.883700195234269,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6028203251837,2.4528203251837226,1.0,0.002,0.13048795274958594,0.004906169269866929,0.00020155908234899305,0.0017984409174766132,0.10077954117449653,0.10077954117449653,0.0,-1.743939194442934e-13,1.0,1.0000092188394423,0.004551105068230754,0.0927510182560149,0.0,8.540107728271839e-07,1.0968960739858644,0.0,1600129.0189592766,266.64268146346564,5.48659062360457e-06,1.0,1284405.4301031989,2598.5431567981473,,,,,,,,,,,,,,,,,3.0,16539.45611761558,1553.4933371396867,0.37244704710028487,6.17534620354742,2.995708874506593
576.0,-29.802136465124573,4.813085793297781,35.063028003982275,24.148594226595037,5.0175775275064565,-26.320165065860547,-39.84271811842916,1.5356061282829274,-6.507375385578314,-6.507380741747584,40.125683359303174,42461.982086314,25689.51811290651,25689.51811290651,68151.5001992205,77456.3825011796,77448.74587689541,25689.51811290651,103138.26398980193,103138.26398980193,103138.26398980193,130684.73541022112,126177.4364538917,4507.298956329421,0.0,91553.95571659708,56559.82612587784,38882.36621191027,27546.47142041919,66428.83763232947,20900.3116947935,1553.4918988915995,0.0,0.8785419572029911,2.728006626940261,0.0014947054983599872,1.0,1.0,-6.502938842806714,334293.932336374,1559959.473604114,4.666430714735343,1559959.473604114,4.666430714735343,0.7587291808017511,0.09275073681031268,4.028046144702076,101325.0,128389.59579189139,1.267106792912819,1.0,0.0,4.0280461447029134,1.2845446904880355,1.2848508251688915,3.135777349382609,0.0,16539.443575042602,0.0,0.0,22729.122861964788,2317.7255089112787,19319.750902042215,1970.06632255074,0.85,0.8499998446650195,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4219.440774814743,4632.441516551485,6.088370351408575,4.813085793297781,-3.7201471496778975,8.53323294297568,2.995548080768473,3.5,0.8558708802195637,0.6,0.000238309142738836,1.0000992872680572,0.00023828548402410953,198.75891908036704,0.0,4.717780410425556e-06,13.370189683146025,0.018367451547667436,8.027081508219689e-05,0.00015803832765663912,0.0006365856764324886,0.09275073680963875,0.09275073680963875,0.09275073680963875,0.09275157708797695,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488146.4820731438,595.5193170416816,0.0,0.09275073680963875,0.09275073681031268,0.09275073681031268,0.3724459676385387,0.3724459676385387,0.5,9.96676733218284,0.004580589912222877,0.004580589912222877,5.2807536121690646e-11,5.356169253900589e-06,0.0044418989408541165,5.2807536121690646e-11,27546.47142041919,20900.3116947935,0.7587291808017511,1.0259324508495187,0.6392100720071712,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503050771734607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.829594440336,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.76018358043945,260.76018358043945,-12.389816419560532,245.09302227010505,276.4273448907793,126813.93222466424,126908.1129814677,-94.18075680346361,0.0,nan,276.4273448907793,3.277344890779318,270.16048036664193,-2.989519633358043,263.8936158425027,-9.25638415749728,257.6267513183702,-15.523248681629752,251.35988679423758,-21.790113205762395,245.09302227010505,-28.056977729894925,1.0,1.0,26381.15544483698,26381.15544483698,275.602709545022,2.452709545022003,275.602709545022,275.602709545022,77445.90958936812,77448.74587689541,-2.8362875272869132,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.602709545022,2.452709545022003,1.0,0.002,0.13048711923502482,0.0049061624771332265,0.00020155777135757048,0.0017984422290788133,0.10077888567878523,0.10077888567878523,0.0,4.3638356816977364e-13,1.0,1.0000089976307418,0.00444189888804658,0.09275073681031268,0.0,8.335154250743973e-07,1.0705718994215851,0.0,1600128.952129759,266.64262461442166,5.356116446364467e-06,1.0,1284405.6237183958,2598.5423731422925,,,,,,,,,,,,,,,,,3.0,16539.443575042602,1553.4918988915995,0.3724459676385387,6.17534620354742,2.995548080768473
577.0,-29.80308892289656,4.813588643215386,35.06301417561026,24.148379964195215,5.017468450210129,-26.321033185590633,-39.843557635880984,1.5354127129062858,-6.507429070282683,-6.507434484162993,40.12565702301596,42461.34027125527,25689.658010692172,25689.658010692172,68150.99828194744,77455.95328867315,77448.32501247674,25689.658010692172,103137.98302316891,103137.98302316891,103137.98302316891,130684.40305248089,126177.10651477736,4507.296537703533,0.0,91553.86734926491,56559.52428344168,38882.603406470254,27546.420029311972,66429.02343578223,20900.27093956427,1553.4908224529456,0.0,0.8785417663165875,2.728001162217114,0.0014947054983599872,1.0,1.0,-6.5029442463493865,334293.22313571547,1559958.3350672936,4.666437208731527,1559958.3350672936,4.666437208731527,0.7587291167899286,0.09275045804279197,4.028046144702076,101325.0,128389.59289673451,1.2671067643398422,1.0,0.0,4.028046144702317,1.284545643825055,1.2848517483408308,3.135775022137449,0.0,16539.43106152119,0.0,0.0,22729.100923950926,2317.723271856437,19319.733279500175,1970.064525551557,0.85,0.8499998897511115,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4219.305281028676,4632.441516551485,6.088599022735082,4.813588643215386,-3.7201474869605056,8.533736130175892,2.995387761811545,3.5,0.8558250748032986,0.6,0.00023828548402410953,1.0000989772248923,0.00023826190152229928,198.75970455466535,0.0,4.702380565862911e-06,13.326546523655491,0.018372153928233298,8.026319963181515e-05,0.0001580222843922944,0.0006365210534233965,0.09275045803675633,0.09275045803675633,0.09275045803675633,0.09275130686713827,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488146.2319342298,595.5193971054795,0.0,0.09275045803675633,0.09275045804279197,0.09275045804279197,0.3724448884049534,0.3724448884049534,0.5,9.96679279632156,0.004581893225463318,0.004581893225463318,1.1880274541908875e-11,5.413880330706888e-06,0.004490237813627118,1.1880274541908875e-11,27546.420029311972,20900.27093956427,0.7587291167899286,1.025922025601202,0.6391986224560893,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503107923005045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.78595128084,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.75963925011445,260.75963925011445,-12.39036074988553,245.0920980293145,276.4271804709191,126817.2642732428,126910.92642332087,-93.66215007806288,0.0,nan,276.4271804709191,3.27718047091912,270.16016398259814,-2.989836017401842,263.8931474942713,-9.25685250572866,257.62613100595024,-15.523868994049735,251.3591145176335,-21.79088548236649,245.0920980293145,-28.057901970685464,1.0,1.0,26381.15544483698,26381.15544483698,275.6026071125581,2.4526071125580984,275.6026071125581,275.6026071125581,77445.51039978774,77448.32501247674,-2.814612688991474,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6026071125581,2.4526071125580984,1.0,0.002,0.13048627665117704,0.004906156259444943,0.00020155644759047652,0.0017984435519976744,0.10077822379523825,0.10077822379523825,0.0,-4.1184894036816466e-13,1.0,1.0000090955405918,0.004490237801746844,0.09275045804279197,0.0,8.425832535696705e-07,1.0822188239126467,0.0,1600128.8892787474,266.6425709297173,5.4138684504323464e-06,1.0,1284405.807174236,2598.5416306066404,,,,,,,,,,,,,,,,,3.0,16539.43106152119,1553.4908224529456,0.3724448884049534,6.17534620354742,2.995387761811545
