time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
578.0,-29.80404152367907,4.814090270899697,35.06300046724657,24.14815924074503,5.017352060713003,-26.321902165254002,-39.84439348625017,1.5352127022540394,-6.507485395865729,-6.507490979287977,40.12563282867964,42460.682562955866,25689.804676677475,25689.804676677475,68150.48723963334,77455.5274704625,77447.9247129739,25689.804676677475,103137.72938965137,103137.72938965137,103137.72938965137,130684.10920596262,126176.81445702838,4507.294748934246,0.0,91553.77947554826,56559.204535427336,38882.86104457881,27546.379816311248,66429.24086089006,20900.23807595712,1553.490341238917,0.0,0.8785415523830938,2.7279954161583784,0.0014947054983599872,1.0,1.0,-6.502858775912841,334292.4776111834,1559957.2891263452,4.666444486796787,1559957.2891263452,4.666444486796787,0.7587290313764317,0.09275018434590669,4.028046144702076,101325.0,128389.58293071383,1.2671066659828654,1.0,0.0,4.028046144703797,1.284546627848428,1.2848527023042942,3.1357726199857114,0.0,16539.41857606832,0.0,0.0,22729.079108481714,2317.721047297672,19319.717795524437,1970.0629466254468,0.85,0.8500000243439243,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4219.170197074228,4632.441516551485,6.088828721460918,4.814090270899697,-3.720149957351403,8.5342402282511,2.9952279311921854,3.5,0.855779408912053,0.6,0.00023826190152229928,1.0000989928587223,0.00023823831763017988,198.76049015236535,0.0,4.687251092465431e-06,13.283669596047032,0.018376841179325764,8.025561810989303e-05,0.00015800628341240626,0.0006364566007380466,0.09275018434627222,0.09275018434627222,0.09275018434627222,0.09275106018602507,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488145.9882462725,595.5194751763172,0.0,0.09275018434627222,0.09275018434590669,0.09275018434590669,0.3724438106155573,0.3724438106155573,0.5,9.96681907094159,0.004612321358308691,0.004612321358308691,-2.2737367544323206e-13,5.5834222507655795e-06,0.004632203375138033,-2.2737367544323206e-13,27546.379816311248,20900.23807595712,0.7587290313764317,1.0259109746918191,0.6391866294524287,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450316489580164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.74307435324,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.7590967080072,260.7590967080072,-12.3909032919928,245.09117623408142,276.42701718193587,126820.4647462758,126913.81920072639,-93.35445445055817,0.0,nan,276.42701718193587,3.2770171819358893,270.1598489923647,-2.9901510076352906,263.89268080279095,-9.257319197209029,257.62551261322034,-15.52448738677964,251.35834442364995,-21.791655576350024,245.09117623408142,-28.05882376591856,1.0,1.0,26381.15544483698,26381.15544483698,275.6025043065517,2.4525043065517025,275.6025043065517,275.6025043065517,77445.08948016047,77447.9247129739,-2.835232813420589,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6025043065517,2.4525043065517025,1.0,0.002,0.13048540743096146,0.004906149656608194,0.00020155508153927342,0.0017984449182331596,0.10077754076963671,0.10077754076963671,0.0,-2.2756709711080347e-13,1.0,1.0000093830970258,0.004632203375365407,0.09275018434590669,0.0,8.692198248064548e-07,1.1164311583234763,0.0,1600128.823491653,266.64251460413425,5.583422478139255e-06,1.0,1284406.000026595,2598.5408500390035,,,,,,,,,,,,,,,,,3.0,16539.41857606832,1553.490341238917,0.3724438106155573,6.17534620354742,2.9952279311921854
579.0,-29.804990586576384,4.81459067317873,35.06298681835487,24.147934081871085,5.017230389385462,-26.322768488970745,-39.84522895244879,1.53500829180618,-6.507541829374134,-6.5075474751412585,40.125607127969566,42460.038590030104,25689.951726746705,25689.951726746705,68149.9903167768,77455.10513956289,77447.50197663647,25689.951726746705,103137.45370338317,103137.45370338317,103137.45370338317,130683.78662021238,126176.49359668061,4507.293023531773,0.0,91553.69151795376,56558.89390895305,38883.10845444524,27546.33291682921,66429.44137127444,20900.200398662626,1553.489541672524,0.0,0.8785413441713474,2.727989671456732,0.0014947054983599872,1.0,1.0,-6.502863042696731,334291.7320784361,1559956.1780653396,4.666451570209104,1559956.1780653396,4.666451570209104,0.7587289553846137,0.09274990956511506,4.028046144702076,101325.0,128389.58432261617,1.2671066797198733,1.0,0.0,4.028046144701639,1.2845476324514828,1.28485367685051,3.1357701675996155,0.0,16539.40605600188,0.0,0.0,22729.057272189046,2317.7188206155056,19319.697747278813,1970.0609022733363,0.85,0.8499999589036243,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4219.035506951489,4632.441516551485,6.089057957539985,4.81459067317873,-3.7201524970165263,8.534743170195256,2.995068569948978,3.5,0.8557338771282794,0.6,0.00023823831763017988,1.0000986259563474,0.0002382148234653995,198.76127283785047,0.0,4.687545957351941e-06,13.2845052431354,0.018381528725283116,8.0248040734134e-05,0.00015799027689604588,0.0006363921257515311,0.09274990956408588,0.09274990956408588,0.09274990956408588,0.09275079514818153,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488145.735861762,595.5195560016898,0.0,0.09274990956408588,0.09274990956511506,0.09274990956511506,0.3724427374736724,0.3724427374736724,0.5,9.966845638343761,0.004647109973802799,0.004647109973802799,-5.5706550483591855e-12,5.645767146233993e-06,0.004684432444548747,-5.5706550483591855e-12,27546.33291682921,20900.200398662626,0.7587289553846137,1.0259003976246948,0.6391750060446958,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503221877579786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.743910000325,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.75855547044745,260.75855547044745,-12.39144452955253,245.09025700283763,276.4268539380612,126823.5914735369,126916.7214569694,-93.12998343253611,0.0,nan,276.4268539380612,3.2768539380612083,270.15953455101146,-2.990465448988516,263.8922151639695,-9.257784836030453,257.6248957769247,-15.525104223075289,251.3575763898802,-21.792423610119783,245.09025700283763,-28.059742997162346,1.0,1.0,26381.15544483698,26381.15544483698,275.60239890408656,2.4523989040865786,275.60239890408656,275.60239890408656,77444.66199614003,77447.50197663647,-2.8399804964428768,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.60239890408656,2.4523989040865786,1.0,0.002,0.13048452841322003,0.004906143094917788,0.0002015537003542869,0.001798446299599489,0.10077685017714344,0.10077685017714344,0.0,-4.6223875421746996e-14,1.0,1.0000094888860909,0.004684432450119402,0.09274990956511506,0.0,8.790174623323864e-07,1.129015472270574,0.0,1600128.757424754,266.64245817062584,5.6457727168890415e-06,1.0,1284406.1928813593,2598.540069461982,,,,,,,,,,,,,,,,,3.0,16539.40605600188,1553.489541672524,0.3724427374736724,6.17534620354742,2.995068569948978
580.0,-29.805933812485243,4.815089819079376,35.06297316713559,24.147702671494358,5.017100944105279,-26.323630336823445,-39.84605991337446,1.5347974684645311,-6.5075998954519605,-6.507605479677848,40.12557976301941,42459.401367038256,25690.10249203098,25690.10249203098,68149.50385906923,77454.68888824308,77447.05036448756,25690.10249203098,103137.15285651854,103137.15285651854,103137.15285651854,130683.43308255819,126176.14195173868,4507.2911308195025,0.0,91553.60413168753,56558.58387275147,38883.35584326229,27546.280226039646,66429.63606930194,20900.158451976542,1553.488503794841,0.0,0.8785411341164341,2.727983775019622,0.0014947054983599872,1.0,1.0,-6.5029725756801895,334290.966637975,1559954.995057681,4.6664587163285685,1559954.995057681,4.6664587163285685,0.7587288839173105,0.09274963426230234,4.028046144702076,101325.0,128389.57836527417,1.267106620925479,1.0,0.0,4.0280461447030005,1.2845486668603388,1.2848546813248454,3.135767642457116,0.0,16539.393575057715,0.0,0.0,22729.035577733943,2317.7166083967454,19319.67965476426,1970.0590573502939,0.85,0.8499999742043788,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4218.901208155056,4632.441516551485,6.089287524053063,4.815089819079376,-3.720156251771079,8.535246070850455,2.994909675087986,3.5,0.8556884785965674,0.6,0.0002382148234653995,1.0000980201099081,0.00023819147591075157,198.76205071498612,0.0,4.669730096008044e-06,13.234015092086796,0.018386198455379123,8.024050487559526e-05,0.00015797431858980424,0.0006363278449575985,0.09274963425673766,0.09274963425673766,0.09274963425673766,0.0927505105288148,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488145.47678197915,595.5196389229219,0.0,0.09274963425673766,0.09274963426230234,0.09274963426230234,0.37244166947394786,0.37244166947394786,0.5,9.966871925105355,0.004665179076653203,0.004665179076653203,-2.0804691303055733e-11,5.584225903021434e-06,0.0046329039976740205,-2.0804691303055733e-11,27546.280226039646,20900.158451976542,0.7587288839173105,1.0258900679204845,0.6391635402419333,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503278648156863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.693419849275,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.7580151241481,260.7580151241481,-12.391984875851904,245.0893408069283,276.4266894413736,126826.63305521611,126919.60967946638,-92.97662425025547,0.0,nan,276.4266894413736,3.2766894413736054,270.1592197144746,-2.990780285525375,263.891749987596,-9.258250012404005,257.6242802607017,-15.525719739298268,251.35681053381424,-21.793189466185737,245.0893408069283,-28.060659193071672,1.0,1.0,26381.15544483698,26381.15544483698,275.6022886522788,2.45228865227881,275.6022886522788,275.6022886522788,77444.22950695065,77447.05036448756,-2.82085753690626,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6022886522788,2.45228865227881,1.0,0.002,0.13048365906696874,0.004906136216092312,0.00020155233348373807,0.0017984476658344688,0.10077616674186904,0.10077616674186904,0.0,-6.817931635927366e-13,1.0,1.0000093845076288,0.004632904018478712,0.09274963426230234,0.0,8.693453487311338e-07,1.1165927217974152,0.0,1600128.6892669033,266.642400104548,5.584246707712737e-06,1.0,1284406.390886148,2598.5392680406608,,,,,,,,,,,,,,,,,3.0,16539.393575057715,1553.488503794841,0.37244166947394786,6.17534620354742,2.994909675087986
581.0,-29.806874236198762,4.815587752157996,35.06295948122103,24.147478211112343,5.016978828464474,-26.32448892973874,-39.84688661349935,1.5345935220120352,-6.507655567433233,-6.507661043225308,40.12555145956114,42458.7583954347,25690.248031064268,25690.248031064268,68149.00642649896,77454.27116525244,77446.59282590759,25690.248031064268,103136.84085697186,103136.84085697186,103136.84085697186,130683.0624565572,126175.77355417394,4507.288902383263,0.0,91553.5171106116,56558.270785005385,38883.607028451355,27546.221599585348,66429.8286280367,20900.11237642407,1553.487126193435,0.0,0.8785409408460353,2.727978127393263,0.0014947054983599872,1.0,1.0,-6.503118972680227,334290.2334114676,1559953.7714808797,4.66646529143668,1559953.7714808797,4.66646529143668,0.7587288260520884,0.09274935705215018,4.028046144702076,101325.0,128389.57012521234,1.2671065396023917,1.0,0.0,4.028046144700619,1.284549668808646,1.284855653519189,3.1357651965594155,0.0,16539.381179412456,0.0,0.0,22729.01397394074,2317.714405422926,19319.663641899,1970.0574244924617,0.85,0.8500000776122261,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4218.767291086087,4632.441516551485,6.089515315373207,4.815587752157996,-3.7201582394115214,8.535745991569517,2.994751235223312,3.5,0.8556432100638034,0.6,0.00023819147591075157,1.000097729644678,0.00023816819981720984,198.76282628648858,0.0,4.640607841004792e-06,13.15148262140758,0.018390839063220126,8.023300830678964e-05,0.00015795846760396193,0.0006362639964551866,0.09274935705036398,0.09274935705036398,0.09274935705036398,0.09275021585826143,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488145.215683563,595.5197224545954,0.0,0.09274935705036398,0.09274935705215018,0.09274935705215018,0.3724406047157394,0.3724406047157394,0.5,9.966897689196212,0.004660587752084666,0.004660587752084666,2.8421709430404007e-11,5.475792079323583e-06,0.004542070545085153,2.8421709430404007e-11,27546.221599585348,20900.11237642407,0.7587288260520884,1.0258796061041875,0.6391520085529016,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503335069999965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.61088737859,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.7574764281463,260.7574764281463,-12.392523571853701,245.0884276451303,276.42652521116787,126829.75643435775,126922.4490947882,-92.69266043047048,0.0,nan,276.42652521116787,3.2765252111678933,270.15890569795084,-2.9910943020491345,263.89128618475235,-9.258713815247631,257.62366667154123,-15.526333328458747,251.3560471583352,-21.793952841664776,245.0884276451303,-28.061572354869668,1.0,1.0,26381.15544483698,26381.15544483698,275.6021801558279,2.452180155827932,275.6021801558279,275.6021801558279,77443.81556060756,77446.59282590759,-2.7772653000283753,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6021801558279,2.452180155827932,1.0,0.002,0.13048280676895402,0.00490612971247406,0.00020155099395842787,0.0017984490059948903,0.10077549697921394,0.10077549697921394,0.0,-4.668184241940487e-14,1.0,1.0000092005145407,0.004542070516663443,0.09274935705215018,0.0,8.522978913886219e-07,1.0946970202953188,0.0,1600128.623848446,266.64234443256674,5.475763657614152e-06,1.0,1284406.5805580765,2598.5385003467877,,,,,,,,,,,,,,,,,3.0,16539.381179412456,1553.487126193435,0.3724406047157394,6.17534620354742,2.994751235223312
582.0,-29.80781177824031,4.816084460280129,35.06294580219629,24.147255077864997,5.016857815690869,-26.325344818858813,-39.847712859604485,1.5343908563355635,-6.507711652630007,-6.507717088698518,40.12552428658214,42458.12616776869,25690.39502663593,25690.39502663593,68148.52119440463,77453.8542946303,77446.14945189866,25690.39502663593,103136.54447853459,103136.54447853459,103136.54447853459,130682.71280399326,126175.42609779528,4507.286706197975,0.0,91553.43022343467,56557.967700559275,38883.84724763933,27546.168325458664,66430.01557309799,20900.07012587073,1553.4860146407948,0.0,0.8785407406683434,2.7279724298612034,0.0014947054983599872,1.0,1.0,-6.503208252231957,334289.4938257802,1559952.5967741306,4.6664721015346124,1559952.5967741306,4.6664721015346124,0.7587287596204264,0.0927490819678289,4.028046144702076,101325.0,128389.5686776339,1.2671065253159033,1.0,0.0,4.028046144704109,1.284550664621408,1.2848566196682796,3.1357627656432303,0.0,16539.368808463645,0.0,0.0,22728.99240338921,2317.7122058388145,19319.646344236364,1970.055660621758,0.85,0.8500001232503177,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4218.633765105028,4632.441516551485,6.089742901869639,4.816084460280129,-3.720160660401365,8.536245120681494,2.9945932614004946,3.5,0.8555980746858556,0.6,0.00023816819981720984,1.0000974309130535,0.0002381449971327001,198.76359948676497,0.0,4.626422137262755e-06,13.111280337002649,0.01839546548535739,8.022551650198872e-05,0.00015794268331522114,0.0006362004166117774,0.09274908196340294,0.09274908196340294,0.09274908196340294,0.092749934646454,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488144.96093754057,595.5198039756763,0.0,0.09274908196340294,0.0927490819678289,0.0927490819678289,0.3724395407054332,0.3724395407054332,0.5,9.96692326967509,0.004650441593639698,0.004650441593639698,1.0629719326971099e-11,5.436068533981597e-06,0.004508836466584398,1.0629719326971099e-11,27546.168325458664,20900.07012587073,0.7587287596204264,1.0258694146987763,0.6391406926745153,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503391324638448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.57068509419,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.75693944461625,260.75693944461625,-12.393060555383727,245.08751747355362,276.4263614156826,126832.87868203937,126925.27667989024,-92.39799785084739,0.0,nan,276.4263614156826,3.2763614156826293,270.15859262725365,-2.9914073727463233,263.8908238388264,-9.25917616117357,257.6230550504022,-15.526944949597805,251.35528626197905,-21.79471373802093,245.08751747355362,-28.06248252644636,1.0,1.0,26381.15544483698,26381.15544483698,275.6020728161587,2.4520728161587044,275.6020728161587,275.6020728161587,77443.40222235859,77446.14945189866,-2.747229540065746,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6020728161587,2.4520728161587044,1.0,0.002,0.1304819607101466,0.004906123093196057,0.00020154966387117942,0.001798450336063155,0.10077483193558971,0.10077483193558971,0.0,-6.566578877875706e-14,1.0,1.000009133192764,0.004508836455954679,0.0927490819678289,0.0,8.460587907723033e-07,1.0866836402725548,0.0,1600128.55804385,266.64228834736997,5.43605790426227e-06,1.0,1284406.7718752774,2598.5377259940487,,,,,,,,,,,,,,,,,3.0,16539.368808463645,1553.4860146407948,0.3724395407054332,6.17534620354742,2.9945932614004946
583.0,-29.80874994226462,4.81658001950667,35.062932179403425,24.147045355662726,5.016751922930683,-26.326199755742582,-39.84853889616204,1.5342017364123115,-6.507763378724746,-6.5077688913379275,40.1254985509369,42457.49056657422,25690.53289366639,25690.53289366639,68148.02346024061,77453.43067561895,77445.73881610202,25690.53289366639,103136.2717097684,103136.2717097684,103136.2717097684,130682.38927791342,126175.10459713613,4507.284680777282,0.0,91553.34296351319,56557.66861072959,38884.082614204,27546.117568145008,66430.20018234901,20900.029955191083,1553.4849203111153,0.0,0.8785405579999245,2.727967162151779,0.0014947054983599872,1.0,1.0,-6.503195902070729,334288.8102295722,1559951.4842057677,4.666478315964193,1559951.4842057677,4.666478315964193,0.7587286993707012,0.09274880701233085,4.028046144702076,101325.0,128389.56349975719,1.2671064742142333,1.0,0.0,4.028046144700152,1.2845515969378136,1.2848575224001477,3.1357604897338174,0.0,16539.356463896875,0.0,0.0,22728.97074030037,2317.7099968185235,19319.628913799697,1970.0538832118714,0.85,0.8500001665075126,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4218.500625433852,4632.441516551485,6.089967781153105,4.81658001950667,-3.7201599371902274,8.536739956696898,2.994435747937602,3.5,0.8555530708393148,0.6,0.0002381449971327001,1.0000974963020914,0.00023812178113959156,198.76437320529533,0.0,4.611849090914973e-06,13.069980323653034,0.018400077334448303,8.021802724366434e-05,0.00015792696988903575,0.0006361371222060113,0.09274880700643738,0.09274880700643738,0.09274880700643738,0.09274967092560123,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488144.7115206634,595.5198838340559,0.0,0.09274880700643738,0.09274880701233085,0.09274880701233085,0.3724384768026245,0.3724384768026245,0.5,9.966949186553043,0.004653625701678266,0.004653625701678266,-6.775735528208315e-11,5.512613199698535e-06,0.0045729892672170536,-6.775735528208315e-11,27546.117568145008,20900.029955191083,0.7587286993707012,1.0258590712232722,0.6391293485497501,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503447407314387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.529385080845,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.7564051802016,260.7564051802016,-12.393594819798352,245.08660977854316,276.42620058186264,126836.14488954432,126928.07501293127,-91.93012338693765,0.0,nan,276.42620058186264,3.2762005818626676,270.15828242119716,-2.9917175788028203,263.89036426053013,-9.259635739469843,257.62244609986936,-15.527553900130613,251.35452793920723,-21.795472060792747,245.08660977854316,-28.063390221456814,1.0,1.0,26381.15544483698,26381.15544483698,275.601973506826,2.45197350682605,275.601973506826,275.601973506826,77443.00809115614,77445.73881610202,-2.7307249458826846,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.601973506826,2.45197350682605,1.0,0.002,0.1304811026158378,0.004906117294813262,0.00020154831695117035,0.0017984516826720174,0.10077415847558517,0.10077415847558517,0.0,-3.768122966429921e-13,1.0,1.0000092631345516,0.004572989334974409,0.09274880701233085,0.0,8.580938334488472e-07,1.1021416823262755,0.0,1600128.4975156076,266.64223662127523,5.512680957053817e-06,1.0,1284406.9487092714,2598.5370102620946,,,,,,,,,,,,,,,,,3.0,16539.356463896875,1553.4849203111153,0.3724384768026245,6.17534620354742,2.994435747937602
584.0,-29.809681430201728,4.817074302610914,35.062918638309085,24.146816913876705,5.016624357624402,-26.327050851421408,-39.84935690006239,1.5339937788399238,-6.507821671390843,-6.5078272666553385,40.12547366248988,42456.85021183206,25690.68602735534,25690.68602735534,68147.53623918741,77453.01899229993,77445.31881110986,25690.68602735534,103136.00483846519,103136.00483846519,103136.00483846519,130682.08059111758,126174.79749382293,4507.283097294652,0.0,91553.25616117011,56557.35122218611,38884.33882109333,27546.0757526524,66430.41457374573,20899.99582417885,1553.484407250248,0.0,0.8785403365221871,2.72796122615353,0.0014947054983599872,1.0,1.0,-6.503185104589363,334288.0399024367,1559950.4082628328,4.666485850699625,1559950.4082628328,4.666485850699625,0.7587286120842966,0.09274853708540423,4.028046144702076,101325.0,128389.55280994729,1.2671063687140123,1.0,0.0,4.028046144701289,1.2845526173767579,1.2848585132583996,3.135757998709254,0.0,16539.344075618308,0.0,0.0,22728.94919080963,2317.7077993820144,19319.603457444224,1970.0512873860314,0.85,0.8499998524021531,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4218.367889766293,4632.441516551485,6.0901957104501525,4.817074302610914,-3.7201642432367357,8.53723854584765,2.9942787157380746,3.5,0.8555082044965927,0.6,0.00023812178113959156,1.0000968032138573,0.00023809873241707825,198.76514142319616,0.0,4.614512318554801e-06,13.077527910784307,0.01840469184676686,8.021061145032664e-05,0.00015791116968926492,0.0006360734782722389,0.09274853708598754,0.09274853708598754,0.09274853708598754,0.09274941509055878,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488144.46415992425,595.5199630652852,0.0,0.09274853708598754,0.09274853708540423,0.09274853708540423,0.3724374145782374,0.3724374145782374,0.5,9.966975526747499,0.004672377052145293,0.004672377052145293,-1.2562395568238571e-11,5.5952644970602705e-06,0.004642162065977118,-1.2562395568238571e-11,27546.0757526524,20899.99582417885,0.7587286120842966,1.0258484261532865,0.6391176464012559,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503503527610844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.53693266797,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.75587177720473,260.75587177720473,-12.394128222795246,245.0857050659351,276.42603848847637,126839.14798669987,126930.92988732923,-91.78190062938201,0.0,nan,276.42603848847637,3.276038488476388,270.1579718039661,-2.992028196033857,263.8899051194546,-9.260094880545353,257.6218384349519,-15.528161565048094,251.35377175044428,-21.796228249555696,245.0857050659351,-28.06429493406489,1.0,1.0,26381.15544483698,26381.15544483698,275.6018665408877,2.4518665408877496,275.6018665408877,275.6018665408877,77442.57446940448,77445.31881110986,-2.74434170537279,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6018665408877,2.4518665408877496,1.0,0.002,0.13048023154508345,0.004906110358723777,0.00020154694726456942,0.001798453052760405,0.10077347363228471,0.10077347363228471,0.0,2.4974380202769098e-14,1.0,1.0000094032437297,0.0046421620785395135,0.09274853708540423,0.0,8.710707404655738e-07,1.1188094854495765,0.0,1600128.4292979578,266.64217832860913,5.595277059455839e-06,1.0,1284407.1479792676,2598.5362037212262,,,,,,,,,,,,,,,,,3.0,16539.344075618308,1553.484407250248,0.3724374145782374,6.17534620354742,2.9942787157380746
585.0,-29.81060999915521,4.81756746216839,35.06290511112336,24.146608588658296,5.016518813687304,-26.32789711786187,-39.85017406577242,1.5338059324032631,-6.507871776967818,-6.50787738613569,40.1254469816162,42456.219314975446,25690.820853205652,25690.820853205652,68147.04016818109,77452.59950787335,77444.89825752324,25690.820853205652,103135.71911072888,103135.71911072888,103135.71911072888,130681.73836770945,126174.45715481955,4507.2812128898895,0.0,91553.16929607908,56557.052094529005,38884.574668388974,27546.01925698056,66430.59392536953,20899.95162894984,1553.482998939691,0.0,0.8785401665603686,2.7279561304228714,0.0014947054983599872,1.0,1.0,-6.503223568965495,334287.3785206268,1559949.254834044,4.6664916328505335,1559949.254834044,4.6664916328505335,0.7587285637888854,0.09274826114401637,4.028046144702076,101325.0,128389.54557205518,1.267106297281571,1.0,0.0,4.028046144701921,1.2845535434225583,1.284859409915864,3.1357557381140913,0.0,16539.331789811895,0.0,0.0,22728.927625741133,2317.7056003570165,19319.58924579384,1970.0498382010003,0.85,0.8500000336097632,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4218.235524066353,4632.441516551485,6.090418779755536,4.81756746216839,-3.7201623835352287,8.53772984570362,2.994122124507033,3.5,0.8554634641448666,0.6,0.00023809873241707825,1.0000965005836668,0.00023807575796747747,198.76590723894995,0.0,4.581282589982313e-06,12.983354860009875,0.01840927312935684,8.020320388857083e-05,0.00015789552852850744,0.000636010474954951,0.09274826114545318,0.09274826114545318,0.09274826114545318,0.09274913981311163,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488144.2080331746,595.5200450595847,0.0,0.09274826114545318,0.09274826114401637,0.09274826114401637,0.3724363556407127,0.3724363556407127,0.5,9.967001887209936,0.004686732953985029,0.004686732953985029,-1.9610979506978765e-11,5.609167885722854e-06,0.004653817170208185,-1.9610979506978765e-11,27546.01925698056,20899.95162894984,0.7587285637888854,1.0258381890238688,0.6391064238063604,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450355924895853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.442759617195,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.75534134630624,260.75534134630624,-12.394658653693739,245.08480349785336,276.4258791947608,126842.40227207738,126933.67276753641,-91.27049545903365,0.0,nan,276.4258791947608,3.275879194760819,270.15766405537624,-2.9923359446237328,263.88944891599317,-9.260551084006806,257.62123377661794,-15.528766223382036,251.35301863723623,-21.796981362763745,245.08480349785336,-28.06519650214662,1.0,1.0,26381.15544483698,26381.15544483698,275.60176776731925,2.451767767319268,275.60176776731925,275.60176776731925,77442.18341242304,77444.89825752324,-2.7148451001994545,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.60176776731925,2.451767767319268,1.0,0.002,0.13047935829064727,0.004906104931425816,0.0002015455776252902,0.0017984544225782635,0.1007727888126451,0.1007727888126451,0.0,2.0355375371372553e-13,1.0,1.0000094268480668,0.004653817189819165,0.09274826114401637,0.0,8.732547972218458e-07,1.121614852962347,0.0,1600128.3705797049,266.64212822303216,5.609187496702361e-06,1.0,1284407.3190672742,2598.5355112466254,,,,,,,,,,,,,,,,,3.0,16539.331789811895,1553.482998939691,0.3724363556407127,6.17534620354742,2.994122124507033
586.0,-29.811535601961275,4.818059419129644,35.062891700679245,24.146394081786298,5.016405945445162,-26.32874144722243,-39.850987180229254,1.5336117907198534,-6.507925665278549,-6.507931444612845,40.12542329553987,42455.58429728439,25690.965164715293,25690.965164715293,68146.54946199968,77452.18466400796,77444.5065721171,25690.965164715293,103135.47173683239,103135.47173683239,103135.47173683239,130681.45057681236,126174.17049481787,4507.280081994501,0.0,91553.08290707791,56556.74466839526,38884.82026520295,27545.978839979973,66430.79910518293,20899.918777559935,1553.4824480296932,0.0,0.8785399638858798,2.7279506321637124,0.0014947054983599872,1.0,1.0,-6.503135075028979,334286.6651610252,1559948.2308698401,4.666498527897954,1559948.2308698401,4.666498527897954,0.7587284844358477,0.09274799255294394,4.028046144702076,101325.0,128389.54384609625,1.2671062802476807,1.0,0.0,4.02804614470222,1.284554498755928,1.28486033596324,3.135753406027676,0.0,16539.319531432855,0.0,0.0,22728.906178866382,2317.7034133844263,19319.567884459626,1970.0476599511176,0.85,0.8499998958341074,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4218.103565466876,4632.441516551485,6.090643524033939,4.818059419129644,-3.7201635475656665,8.53822296669531,2.9939660181445564,3.5,0.8554188623270161,0.6,0.00023807575796747747,1.0000961930449288,0.00023805285893812222,198.76667061361022,0.0,4.5665373182153525e-06,12.941566759822308,0.018413839666675057,8.019583367891608e-05,0.0001578799242885614,0.0006359476203563954,0.09274799255238032,0.09274799255238032,0.09274799255238032,0.09274889858692102,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488143.96243347094,595.5201237770791,0.0,0.09274799255238032,0.09274799255294394,0.09274799255294394,0.3724352996648018,0.3724352996648018,0.5,9.967029068180219,0.00472814818704137,0.00472814818704137,7.560174708487466e-12,5.77933428758115e-06,0.00479636958385754,7.560174708487466e-12,27545.978839979973,20899.918777559935,0.7587284844358477,1.0258276338675396,0.6390948907608731,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450361479610002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.40097151701,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.7548129509323,260.7548129509323,-12.395187049067658,245.08390494831562,276.4257209535501,126845.53848768178,126936.45873371136,-90.92024602957943,0.0,nan,276.4257209535501,3.275720953550149,270.1573577525011,-2.99264224749885,263.88899455145236,-9.261005448547621,257.62063135041086,-15.529368649589117,251.35226814936368,-21.797731850636296,245.08390494831562,-28.066095051684357,1.0,1.0,26381.15544483698,26381.15544483698,275.6016683945305,2.451668394530543,275.6016683945305,275.6016683945305,77441.77242831544,77444.5065721171,-2.734143801659229,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6016683945305,2.451668394530543,1.0,0.002,0.13047845828997148,0.004906098899948815,0.00020154416504085504,0.001798455834933803,0.10077208252042752,0.10077208252042752,0.0,-2.5341707898807186e-14,1.0,1.0000097155919137,0.004796369576297366,0.09274799255294394,0.0,9.000007168017507e-07,1.155967673906698,0.0,1600128.307650276,266.6420743347214,5.779326727406442e-06,1.0,1284407.5036012786,2598.534764349973,,,,,,,,,,,,,,,,,3.0,16539.319531432855,1553.4824480296932,0.3724352996648018,6.17534620354742,2.9939660181445564
587.0,-29.812458906130505,4.818550299240682,35.062878423028366,24.14619850404563,5.01631403608005,-26.329581611907177,-39.851795859262324,1.5334367415726458,-6.507972539128957,-6.507978560520129,40.12540030595646,42454.94091231831,25691.09438481788,25691.09438481788,68146.03529713619,77451.76167029882,77444.14460868228,25691.09438481788,103135.23899350016,103135.23899350016,103135.23899350016,130681.17425661949,126173.8948454241,4507.27941119539,0.0,91552.99592648582,56556.43662125378,38885.06589470227,27545.935263119332,66431.00115782159,20899.884088401814,1553.481579065662,0.0,0.8785397961553159,2.72794583878889,0.0014947054983599872,1.0,1.0,-6.502979221356952,334286.04341643193,1559947.2370180322,4.666504234144023,1559947.2370180322,4.666504234144023,0.7587284254016318,0.09274772316883936,4.028046144702076,101325.0,128389.53404710385,1.2671061835391448,1.0,0.0,4.0280461447003955,1.2845553646488082,1.2848611726456765,3.135751292279509,0.0,16539.307301523335,0.0,0.0,22728.884585123666,2317.7012114354716,19319.554295070902,1970.0462742191169,0.85,0.8500001054920129,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4217.971992251908,4632.441516551485,6.090864147986391,4.818550299240682,-3.720159514530859,8.538709813771542,2.993810370931482,3.5,0.8553743916947091,0.6,0.00023805285893812222,1.0000959548742512,0.0002380300187976005,198.76743209765064,0.0,4.5515638252246545e-06,12.89913188068667,0.01841839123050028,8.018850429370102e-05,0.00015786435464442122,0.0006358849051113421,0.09274772315582494,0.09274772315582494,0.09274772315582494,0.09274866602671306,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488143.7148989398,595.5202031580792,0.0,0.09274772315582494,0.09274772316883936,0.09274772316883936,0.3724342495990798,0.3724342495990798,0.5,9.967057349054153,0.004799371498847904,0.004799371498847904,-1.6370904631912708e-11,6.021391186550318e-06,0.004999339163191507,-1.6370904631912708e-11,27545.935263119332,20899.884088401814,0.7587284254016318,1.0258167739372186,0.6390832619164833,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503670166210112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.358536637876,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.7542883353072,260.7542883353072,-12.395711664692783,245.08300945608107,276.42556721453633,126848.89275248417,126939.16262292255,-90.26987043837693,0.0,nan,276.42556721453633,3.275567214536352,270.15705566285203,-2.9929443371479465,263.88854411115966,-9.261455888840317,257.620032559449,-15.52996744055099,251.35152100776537,-21.798478992234607,245.08300945608107,-28.066990543918905,1.0,1.0,26381.15544483698,26381.15544483698,275.6015794028637,2.4515794028637288,275.6015794028637,275.6015794028637,77441.39195729246,77444.14460868228,-2.7526513898192206,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6015794028637,2.4515794028637288,1.0,0.002,0.13047752020426454,0.004906094284487802,0.00020154269650447443,0.0017984573010339211,0.10077134825223721,0.10077134825223721,0.0,-2.461604271114526e-12,1.0,1.0000101267141652,0.004999339179562412,0.09274772316883936,0.0,9.380832762284928e-07,1.2048813498673367,0.0,1600128.2530466153,266.642027460871,6.02140755745495e-06,1.0,1284407.6644362423,2598.534113374829,,,,,,,,,,,,,,,,,3.0,16539.307301523335,1553.481579065662,0.3724342495990798,6.17534620354742,2.993810370931482
588.0,-29.813378609474956,4.819039901251581,35.06286529833438,24.14597285622733,5.016187943252357,-26.330421954193493,-39.852604538295395,1.5332312879974768,-6.508029896412268,-6.5080361256970205,40.125378163978574,42454.31315587445,25691.247758747617,25691.247758747617,68145.56091462207,77451.35537850956,77443.76049573578,25691.247758747617,103135.0082544834,103135.0082544834,103135.0082544834,130680.91192751302,126173.6322817608,4507.279645752223,0.0,91552.9103490265,56556.1285377903,38885.31312359578,27545.90367302962,66431.2167966254,20899.85739674211,1553.4815280324087,0.0,0.8785395686224509,2.7279399835267752,0.0014947054983599872,1.0,1.0,-6.502862350213093,334285.28378431493,1559946.2798074181,4.666511974885245,1559946.2798074181,4.666511974885245,0.7587283265353644,0.0927474627267893,4.028046144702076,101325.0,128389.52825679013,1.2671061263931915,1.0,0.0,4.028046144699026,1.2845563726075322,1.2848621515033851,3.1357488317352002,0.0,16539.295086809747,0.0,0.0,22728.863339721738,2317.6990450073918,19319.53532191322,1970.0443394954668,0.85,0.8500000652540217,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4217.840834818304,4632.441516551485,6.091089911849257,4.819039901251581,-3.720163426242113,8.539203327493695,2.993655218796861,3.5,0.8553300625133888,0.6,0.0002380300187976005,1.0000955813596712,0.00023800726973914718,198.7681906170583,0.0,4.539876080254669e-06,12.866008811441732,0.018422931106580536,8.018117552773336e-05,0.0001578488432698671,0.0006358224245788704,0.09274746272862626,0.09274746272862626,0.09274746272862626,0.0927484398832268,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488143.46647651645,595.5202828694921,0.0,0.09274746272862626,0.0927474627267893,0.0927474627267893,0.3724332089304651,0.3724332089304651,0.5,9.967086664261693,0.004895004379591228,0.004895004379591228,-8.58335624798201e-12,6.229284736036789e-06,0.005173775483910958,-8.58335624798201e-12,27545.90367302962,20899.85739674211,0.7587283265353644,1.0258063031307256,0.6390717377019512,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503725399216252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.32541356863,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.7537640319586,260.7537640319586,-12.396235968041367,245.08211677645775,276.4254112874627,126851.81103427408,126942.02717103889,-90.21613676477921,0.0,nan,276.4254112874627,3.2754112874627026,270.15675238526694,-2.9932476147330362,263.888093483064,-9.261906516935994,257.61943458084744,-15.530565419152538,251.350775678653,-21.79922432134697,245.08211677645775,-28.067883223542225,1.0,1.0,26381.15544483698,26381.15544483698,275.6014773994375,2.451477399437522,275.6014773994375,275.6014773994375,77440.95059467686,77443.76049573578,-2.809901058921241,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6014773994375,2.451477399437522,1.0,0.002,0.13047654939306774,0.0049060879222654055,0.00020154117309022462,0.0017984588271897442,0.10077058654511231,0.10077058654511231,0.0,2.7996875651137287e-13,1.0,1.0000104800392027,0.005173775492494315,0.0927474627267893,0.0,9.708115879576932e-07,1.2469180350651594,0.0,1600128.186104421,266.6419701035877,6.229293319393037e-06,1.0,1284407.8609406736,2598.53331802881,,,,,,,,,,,,,,,,,3.0,16539.295086809747,1553.4815280324087,0.3724332089304651,6.17534620354742,2.993655218796861
589.0,-29.81429563803382,4.81952827609809,35.06285210771236,24.145745147857838,5.016059136910287,-26.331260160545845,-39.85341663993893,1.5330236594014768,-6.508084882281139,-6.508090937771593,40.12535001239162,42453.71124955579,25691.395018399402,25691.395018399402,68145.10626795518,77450.95167383259,77443.29938701342,25691.395018399402,103134.69440541283,103134.69440541283,103134.69440541283,130680.53847609703,126173.25939672042,4507.2790793766135,0.0,91552.82518081383,56555.8443875781,38885.534214706364,27545.84407068421,66431.37828539057,20899.81068717609,1553.4800816400236,0.0,0.8785393788408669,2.7279344132315377,0.0014947054983599872,1.0,1.0,-6.503062981653272,334284.56048324733,1559945.0628000137,4.66651843131771,1559945.0628000137,4.66651843131771,0.7587282725316379,0.0927471946799161,4.028046144702076,101325.0,128389.52597407035,1.2671061038644988,1.0,0.0,4.028046144700804,1.284557390551222,1.284863140465396,3.13574634682035,0.0,16539.282913455874,0.0,0.0,22728.842195919107,2317.696888939557,19319.51404489884,1970.042169843814,0.85,0.8499999198537089,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4217.7100403517015,4632.441516551485,6.09131371588007,4.81952827609809,-3.7201653498972584,8.539693625995348,2.9935004992355503,3.5,0.8552858569244429,0.6,0.00023800726973914718,1.0000953040822582,0.00023798458883631652,198.76894693552592,0.0,4.521789187005387e-06,12.814750555973266,0.01842745289576754,8.017381636701871e-05,0.00015783345337212849,0.000635760433360617,0.09274719468071506,0.09274719468071506,0.09274719468071506,0.0927481441062333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488143.1930038832,595.5203704332142,0.0,0.09274719468071506,0.0927471946799161,0.0927471946799161,0.3724321801960631,0.3724321801960631,0.5,9.967115147215717,0.004941354409197629,0.004941354409197629,-1.9667822925839573e-11,6.055490473499958e-06,0.005027956118340171,-1.9667822925839573e-11,27545.84407068421,20899.81068717609,0.7587282725316379,1.0257969656327526,0.6390611236029722,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503780417216379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.274155313164,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.75323998058934,260.75323998058934,-12.396760019410635,245.08122683541276,276.4252531257686,126854.70449675914,126944.87727534397,-90.17277858481403,0.0,nan,276.4252531257686,3.275253125768643,270.1564478677016,-2.993552132298362,263.8876426096289,-9.26235739037105,257.61883735154504,-15.531162648454938,251.35003209347934,-21.799967906520635,245.08122683541276,-28.068773164587213,1.0,1.0,26381.15544483698,26381.15544483698,275.6013692414276,2.451369241427642,275.6013692414276,275.6013692414276,77440.52384617226,77443.29938701342,-2.7755408411612734,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6013692414276,2.451369241427642,1.0,0.002,0.13047560594647326,0.004906081937018447,0.0002015396930856403,0.0017984603070062195,0.10076984654282015,0.10076984654282015,0.0,9.185967958513785e-14,1.0,1.0000101846701757,0.005027956138007994,0.0927471946799161,0.0,9.434467825215996e-07,1.2117706403749033,0.0,1600128.1213966063,266.64191511771884,6.055510141322884e-06,1.0,1284408.0480471198,2598.5325607211807,,,,,,,,,,,,,,,,,3.0,16539.282913455874,1553.4800816400236,0.3724321801960631,6.17534620354742,2.9935004992355503
590.0,-29.815209585839913,4.820015522646136,35.06283888774504,24.14553821962329,5.0159532710341335,-26.33209330015046,-39.854216657672055,1.532836985360793,-6.508134353226751,-6.508140321100201,40.12532278446565,42453.072445716956,25691.530414307585,25691.530414307585,68144.60286002455,77450.53921369197,77442.8678572333,25691.530414307585,103134.39827154088,103134.39827154088,103134.39827154088,130680.18255736715,126172.90422049907,4507.27833686808,0.0,91552.73929930617,56555.53126763424,38885.7867018577,27545.78428582627,66431.57098768397,20899.764174671614,1553.478498083432,0.0,0.8785392149434161,2.727929393728976,0.0014947054983599872,1.0,1.0,-6.503185846133988,334283.9088211619,1559943.8857228456,4.6665240071648135,1559943.8857228456,4.6665240071648135,0.7587282307088139,0.09274692688649752,4.028046144702076,101325.0,128389.5167875149,1.2671060132002459,1.0,0.0,4.028046144702855,1.284558310361448,1.284864031358096,3.135744101463691,0.0,16539.270763030097,0.0,0.0,22728.820875034347,2317.694714814371,19319.494174684005,1970.0401436457919,0.85,0.8499998429705082,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4217.579620063716,4632.441516551485,6.091534180431062,4.820015522646136,-3.720163236965113,8.54017875961125,2.9933462254829997,3.5,0.8552417787094285,0.6,0.00023798458883631652,1.0000949846052367,0.00023796198611100442,198.7697007181849,0.0,4.508259171198791e-06,12.776406491177374,0.01843196115493874,8.016656731968426e-05,0.00015781802151663225,0.0006356982731345798,0.09274692688573773,0.09274692688573773,0.09274692688573773,0.09274786159975319,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488142.92612722,595.5204558969643,0.0,0.09274692688573773,0.09274692688649752,0.09274692688649752,0.3724311579512835,0.3724311579512835,0.5,9.967143188592617,0.004961781183624225,0.004961781183624225,-2.2168933355715126e-11,5.96787344875338e-06,0.004954474966211819,-2.2168933355715126e-11,27545.78428582627,20899.764174671614,0.7587282307088139,1.0257864121963662,0.6390496538699576,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503835275603434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.23581124836,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.7527185009581,260.7527185009581,-12.397281499041867,245.08033987570442,276.4250971262142,126857.86989346494,126947.6001579039,-89.73026443894801,0.0,nan,276.4250971262142,3.2750971262142343,270.1561456761164,-2.9938543238835678,263.88719422601366,-9.262805773986315,257.6182427758982,-15.531757224101796,251.34929132580163,-21.800708674198347,245.08033987570442,-28.069660124295552,1.0,1.0,26381.15544483698,26381.15544483698,275.6012699341687,2.4512699341687494,275.6012699341687,275.6012699341687,77440.13968095044,77442.8678572333,-2.728176282864297,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6012699341687,2.4512699341687494,1.0,0.002,0.13047467629080056,0.0049060768803616045,0.0002015382366324177,0.001798461763351792,0.10076911831620886,0.10076911831620886,0.0,-1.5790320440078887e-14,1.0,1.0000100358263686,0.004954474988380753,0.09274692688649752,0.0,9.296557132707448e-07,1.1940574367544643,0.0,1600128.0632770166,266.6418656467732,5.967895617686736e-06,1.0,1284408.2166219286,2598.5318784200713,,,,,,,,,,,,,,,,,3.0,16539.270763030097,1553.478498083432,0.3724311579512835,6.17534620354742,2.9933462254829997
