time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
591.0,-29.816120851385904,4.820501496212814,35.062825711403086,24.145313340146117,5.015826891580049,-26.33292607708412,-39.855024114344246,1.5326321172846584,-6.508191262672426,-6.508197220318438,40.1252976032286,42452.47631281482,25691.683171959026,25691.683171959026,68144.15948477385,77450.13715188579,77442.44153709865,25691.683171959026,103134.12470905768,103134.12470905768,103134.12470905768,130679.86425027314,126172.58626125012,4507.277989023014,0.0,91552.65442694347,56555.251542276244,38886.0032051858,27545.739541215455,66431.74274640126,20899.728034359057,1553.4778086197268,0.0,0.878539002568394,2.7279236090888856,0.0014947054983599872,1.0,1.0,-6.5032513032217025,334283.15798050544,1559942.7971269735,4.666531232237388,1559942.7971269735,4.666531232237388,0.758728151157014,0.09274666686672081,4.028046144702076,101325.0,128389.51895888257,1.2671060346299785,1.0,0.0,4.0280461447039135,1.2845593150963195,1.2848650072960384,3.1357416488004235,0.0,16539.258643754445,0.0,0.0,22728.79980467923,2317.692566236098,19319.479114817248,1970.0386079667624,0.85,0.8499999683590816,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4217.449597462294,4632.441516551485,6.091758200837329,4.820501496212814,-3.7201668672571433,8.540668363469958,2.9931924253184907,3.5,0.8551978358052831,0.6,0.00023796198611100442,1.0000947065380255,0.00023793945168927526,198.77045229364654,0.0,4.492736945699675e-06,12.73241650411288,0.01843645389188444,8.01592514817073e-05,0.00015780273462929714,0.0006356366968469851,0.0927466668668206,0.0927466668668206,0.0927466668668206,0.09274760134198465,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488142.6691827981,595.5205382307964,0.0,0.0927466668668206,0.09274666686672081,0.09274666686672081,0.37243013939895403,0.37243013939895403,0.5,9.967171222860218,0.004979120523330494,0.004979120523330494,-3.8255620893323794e-11,5.957646010301687e-06,0.004945917096733865,-3.8255620893323794e-11,27545.739541215455,20899.728034359057,0.758728151157014,1.0257770858866313,0.6390390279971174,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503889950087974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.1918212613,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.7521975044369,260.7521975044369,-12.397802495563099,245.07945563207997,276.4249393767949,126860.77108665842,126950.4182220409,-89.64713538244699,0.0,nan,276.4249393767949,3.2749393767949186,270.1558426278591,-2.994157372140876,263.88674587891114,-9.263254121088835,257.61764912995676,-15.532350870043217,251.34855238101954,-21.801447618980433,245.07945563207997,-28.070544367920007,1.0,1.0,26381.15544483698,26381.15544483698,275.6011637137271,2.4511637137271123,275.6011637137271,275.6011637137271,77439.71611412789,77442.44153709865,-2.7254229707614286,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6011637137271,2.4511637137271123,1.0,0.002,0.13047374824399896,0.004906070451537024,0.00020153677955125972,0.0017984632204575076,0.10076838977562985,0.10076838977562985,0.0,8.767292447586783e-15,1.0,1.0000100184874419,0.004945917134989486,0.09274666686672081,0.0,9.28046898136788e-07,1.191991241632882,0.0,1600127.9965479374,266.64180873732755,5.95768426592258e-06,1.0,1284408.4108529505,2598.531092276595,,,,,,,,,,,,,,,,,3.0,16539.258643754445,1553.4778086197268,0.37243013939895403,6.17534620354742,2.9931924253184907
592.0,-29.817029143263305,4.820986331126398,35.06281250987196,24.14510518955069,5.015718940622875,-26.333754334879664,-39.85581959187982,1.5324441322149902,-6.508241009388712,-6.508246878382159,40.12527052377143,42451.84315062653,25691.819810324996,25691.819810324996,68143.66296095154,77449.72829295458,77442.01049769558,25691.819810324996,103133.83030802058,103133.83030802058,103133.83030802058,130679.51088763564,126172.2337487751,4507.277138860528,0.0,91552.56901648578,56554.94096429888,38886.25339131877,27545.68057961506,66431.93397093384,20899.682099028058,1553.4762705285812,0.0,0.8785388366184648,2.727918561688961,0.0014947054983599872,1.0,1.0,-6.503375320646683,334282.5026957147,1559941.6264708103,4.666536877913615,1559941.6264708103,4.666536877913615,0.7587281076109873,0.09274640109534747,4.028046144702076,101325.0,128389.5119436948,1.2671059653954582,1.0,0.0,4.028046144700932,1.28456024073781,1.2848659042094788,3.1357393892157956,0.0,16539.24654774848,0.0,0.0,22728.778600737016,2317.6904040357326,19319.465060907318,1970.037174866781,0.85,0.8500001430028824,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4217.319934082655,4632.441516551485,6.091977893992395,4.820986331126398,-3.7201651061742456,8.541151437300643,2.993039053215515,3.5,0.8551540152044329,0.6,0.00023793945168927526,1.0000943981772157,0.0002379169927588302,198.7712014215221,0.0,4.479177199282483e-06,12.693988182766557,0.01844093306908372,8.015204478238963e-05,0.00015778740690688563,0.0006355749560738184,0.09274640109232037,0.09274640109232037,0.09274640109232037,0.09274732038559247,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488142.40525864874,595.5206227415089,0.0,0.09274640109232037,0.09274640109534747,0.09274640109534747,0.37242912403914047,0.37242912403914047,0.5,9.967198800798077,0.004975509726648397,0.004975509726648397,4.547473508864641e-13,5.868993468993722e-06,0.0048715577354983,4.547473508864641e-13,27545.68057961506,20899.682099028058,0.7587281076109873,1.025766659010208,0.6390276575298954,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503944464505045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.15339293995,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.7516788488402,260.7516788488402,-12.398321151159791,245.07857429186805,276.42478340581425,126863.88842309862,126953.13275817709,-89.24433507848812,0.0,nan,276.42478340581425,3.2747834058142757,270.15554158302893,-2.9944584169710424,263.88629976023805,-9.263700239761931,257.617057937438,-15.532942062561972,251.347816114654,-21.802183885345983,245.07857429186805,-28.071425708131926,1.0,1.0,26381.15544483698,26381.15544483698,275.60106418846505,2.451064188465068,275.60106418846505,275.60106418846505,77439.32836373785,77442.01049769558,-2.682133957729093,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.60106418846505,2.451064188465068,1.0,0.002,0.1304728341523421,0.004906065278503391,0.0002015353470258843,0.0017984646525544255,0.10076767351294215,0.10076767351294215,0.0,-4.196903241604488e-13,1.0,1.0000098678648057,0.004871557735043552,0.09274640109534747,0.0,9.140911940167869e-07,1.1740665728315707,0.0,1600127.9381034514,266.64175899061127,5.868993014246371e-06,1.0,1284408.5803653519,2598.53040618115,,,,,,,,,,,,,,,,,3.0,16539.24654774848,1553.4762705285812,0.37242912403914047,6.17534620354742,2.993039053215515
593.0,-29.817934617340633,4.8214699204716975,35.06279934575259,24.144884605798893,5.015596611855212,-26.334581494424356,-39.85661485986782,1.5322434889398202,-6.50829619311537,-6.508302048285669,40.125245200135865,42451.2214221312,25691.969278527835,25691.969278527835,68143.19070065903,77449.32715380106,77441.58665862642,25691.969278527835,103133.55593715425,103133.55593715425,103133.55593715425,130679.18978559854,126171.91322073645,4507.276564862095,0.0,91552.48436553215,56554.63490430034,38886.49940136867,27545.6338484443,66432.13324981296,20899.644632971278,1553.4754455882107,0.0,0.8785386341481376,2.7279129529293558,0.0014947054983599872,1.0,1.0,-6.50344206803436,334281.77467755973,1559940.531718594,4.666543766028751,1559940.531718594,4.666543766028751,0.7587280346482799,0.09274614097502225,4.028046144702076,101325.0,128389.50297984379,1.267105876929127,1.0,0.0,4.028046144702693,1.2845612254212546,1.2848668602758573,3.1357369855073527,0.0,16539.23448093949,0.0,0.0,22728.75758534876,2317.6882610625203,19319.441266384547,1970.0347485007162,0.85,0.8499998820365834,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4217.190662412483,4632.441516551485,6.092200077060425,4.8214699204716975,-3.7201675743470624,8.54163749481876,2.9928861475748008,3.5,0.8551103278785145,0.6,0.0002379169927588302,1.0000941060098867,0.00023789460544673807,198.77194823031925,0.0,4.464188587204114e-06,12.65151045613646,0.018445397257670925,8.014484058021399e-05,0.0001577721521786162,0.0006355135093244242,0.09274614097586112,0.09274614097586112,0.09274614097586112,0.09274705906558206,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488142.14999472676,595.5207045217342,0.0,0.09274614097586112,0.09274614097502225,0.09274614097502225,0.3724281096706677,0.3724281096706677,0.5,9.967226343700874,0.004972292609068063,0.004972292609068063,-6.0822458181064576e-12,5.8551702863951505e-06,0.004859980251296747,-6.0822458181064576e-12,27545.6338484443,20899.644632971278,0.7587280346482799,1.0257564730672093,0.6390163817635756,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450399880141815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.11091521332,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.7511610576433,260.7511610576433,-12.39883894235669,245.07769568318616,276.4246264321028,126866.8160770092,126955.91167697684,-89.0955999676276,0.0,nan,276.4246264321028,3.2746264321028207,270.15524028232375,-2.9947597176762315,263.8858541325372,-9.264145867462787,257.6164679827426,-15.533532017257357,251.347081832967,-21.80291816703297,245.07769568318616,-28.072304316813813,1.0,1.0,26381.15544483698,26381.15544483698,275.6009599843741,2.4509599843740943,275.6009599843741,275.6009599843741,77438.91293340061,77441.58665862642,-2.6737252258026274,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6009599843741,2.4509599843740943,1.0,0.002,0.13047192223666643,0.004906059097316425,0.00020153391557873587,0.0017984660845277245,0.10076695778936794,0.10076695778936794,0.0,1.0646041340156565e-13,1.0,1.0000098444097005,0.004859980257378993,0.09274614097502225,0.0,9.119158560656601e-07,1.171272721840957,0.0,1600127.8733921812,266.6417038068846,5.8551763686409686e-06,1.0,1284408.7686930434,2598.52964393181,,,,,,,,,,,,,,,,,3.0,16539.23448093949,1553.4754455882107,0.3724281096706677,6.17534620354742,2.9928861475748008
594.0,-29.818837233006555,4.821952374197889,35.06278617915036,24.14467855067926,5.015490267311949,-26.335404482967014,-39.85741323614491,1.5320575172857136,-6.508345439953473,-6.508351249402208,40.125218800257855,42450.62513399451,25692.105552786878,25692.105552786878,68142.73068678139,77448.92027650357,77441.16567131277,25692.105552786878,103133.27122409965,103133.27122409965,103133.27122409965,130678.84867467142,126171.57301954649,4507.275655124927,0.0,91552.39929265415,56554.35958954487,38886.71078123254,27545.577450571767,66432.28823180431,20899.600572927066,1553.4740183512495,0.0,0.8785384680886041,2.727907951430264,0.0014947054983599872,1.0,1.0,-6.503529607371831,334281.12542450486,1559939.3904412743,4.666549415436786,1559939.3904412743,4.666549415436786,0.7587279885647578,0.09274587644279754,4.028046144702076,101325.0,128389.50158794146,1.267105863192119,1.0,0.0,4.028046144699625,1.2845621413458235,1.284867747658961,3.1357347496493477,0.0,16539.22244030403,0.0,0.0,22728.736465213853,2317.6861074081216,19319.425193982068,1970.0331095717772,0.85,0.8499999647384838,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4217.061753602877,4632.441516551485,6.092418620817361,4.821952374197889,-3.7201656071384686,8.542117981336357,2.992733674245844,3.5,0.8550667640702411,0.6,0.00023789460544673807,1.0000938096151468,0.0002378722907386898,198.77269268649664,0.0,4.449969640195178e-06,12.611213960313135,0.01844984722731112,8.013760882267471e-05,0.00015775699662406336,0.0006354524620513369,0.09274587644447237,0.09274587644447237,0.09274587644447237,0.09274678627734535,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488141.8907193288,595.5207875538008,0.0,0.09274587644447237,0.09274587644279754,0.09274587644279754,0.3724270962174407,0.3724270962174407,0.5,9.967253639109819,0.004959899542484436,0.004959899542484436,1.5234036254696548e-11,5.8094487371818104e-06,0.0048216420303788254,1.5234036254696548e-11,27545.577450571767,20899.600572927066,0.7587279885647578,1.0257471554947615,0.6390059151036643,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504052970148131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.0706187175,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.7506456866451,260.7506456866451,-12.399354313354877,245.07681994842866,276.4244714248633,126869.92540560241,126958.60456542166,-88.67915981927813,0.0,nan,276.4244714248633,3.27447142486335,270.1549411295791,-2.9950588704209054,263.8854108342888,-9.264589165711186,257.6158805389964,-15.53411946100357,251.3463502437146,-21.80364975628538,245.07681994842866,-28.073180051571313,1.0,1.0,26381.15544483698,26381.15544483698,275.60086207899127,2.4508620789912925,275.60086207899127,275.60086207899127,77438.52688070606,77441.16567131277,-2.638790606710245,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.60086207899127,2.4508620789912925,1.0,0.002,0.1304710175176042,0.004906053969272858,0.00020153249772065298,0.0017984675024910572,0.10076624886032648,0.10076624886032648,0.0,2.1170998981689948e-13,1.0,1.000009766749853,0.004821642015144789,0.09274587644279754,0.0,9.047192183552842e-07,1.1620294492105259,0.0,1600127.815595016,266.6416545600465,5.809433503145556e-06,1.0,1284408.9366455744,2598.528964150451,,,,,,,,,,,,,,,,,3.0,16539.22244030403,1553.4740183512495,0.3724270962174407,6.17534620354742,2.992733674245844
595.0,-29.819736972865176,4.822433592174393,35.06277305886419,24.144460062403255,5.015369570737849,-26.3362263185001,-39.85820012222973,1.5318589163730807,-6.508399783774678,-6.508405602571935,40.12519380339332,42449.99342962472,25692.253842775513,25692.253842775513,68142.24727240024,77448.52111431235,77440.74790381751,25692.253842775513,103133.00174659301,103133.00174659301,103133.00174659301,130678.53316403598,126171.2581434478,4507.275020588176,0.0,91552.31496171032,56554.04188057068,38886.970090155155,27545.53141744297,66432.50150759812,20899.56366115319,1553.473206851144,0.0,0.878538268797675,2.727902425412439,0.0014947054983599872,1.0,1.0,-6.503576094989114,334280.4081859196,1559938.3098179207,4.666556195391255,1559938.3098179207,4.666556195391255,0.7587279164967834,0.09274561662666723,4.028046144702076,101325.0,128389.48933920091,1.2671057423064487,1.0,0.0,4.028046144703086,1.2845631161830782,1.2848686940619929,3.1357323699834394,0.0,16539.210426749614,0.0,0.0,22728.715529271016,2317.683972536087,19319.40833837548,1970.0313907782456,0.85,0.8500000060933983,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4216.93323396362,4632.441516551485,6.0926394650613425,4.822433592174393,-3.720167597008777,8.54260118918317,2.992581664320698,3.5,0.8550233326630565,0.6,0.0002378722907386898,1.00009351140585,0.000237850049046222,198.77343477565978,0.0,4.4355546052678444e-06,12.570361751329072,0.018454282781916388,8.013048173452064e-05,0.00015774180900416916,0.0006353912856175747,0.09274561662309913,0.09274561662309913,0.09274561662309913,0.09274652890923919,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488141.6378810401,595.5208685611175,0.0,0.09274561662309913,0.09274561662666723,0.09274561662666723,0.3724260827663911,0.3724260827663911,0.5,9.96728100669411,0.004953415513625714,0.004953415513625714,-1.4381384971784428e-11,5.818797262691078e-06,0.004829507582826409,-1.4381384971784428e-11,27545.53141744297,20899.56366115319,0.7587279164967834,1.0257365856471108,0.638994354664931,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504106968261852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.029766508516,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.7501312525145,260.7501312525145,-12.39986874748547,245.07594693131855,276.4243155737119,126872.8443497064,126961.36230365607,-88.51795394966123,0.0,nan,276.4243155737119,3.274315573711931,270.15464184523626,-2.9953581547637214,263.8849681167525,-9.265031883247502,257.6152943882706,-15.53470561172935,251.34562065979713,-21.804379340202843,245.07594693131855,-28.074053068681422,1.0,1.0,26381.15544483698,26381.15544483698,275.60075939405795,2.450759394057968,275.60075939405795,275.60075939405795,77438.11350760146,77440.74790381751,-2.634396216046298,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.60075939405795,2.450759394057968,1.0,0.002,0.1304701113249113,0.004906047909028927,0.00020153107545247003,0.0017984689240581227,0.10076553772623502,0.10076553772623502,0.0,-4.894071259364807e-13,1.0,1.0000097826777201,0.004829507597207794,0.09274561662666723,0.0,9.061921624580504e-07,1.1639214799138873,0.0,1600127.751901436,266.6416002162253,5.8188116440760496e-06,1.0,1284409.1221852382,2598.5282131861504,,,,,,,,,,,,,,,,,3.0,16539.210426749614,1553.473206851144,0.3724260827663911,6.17534620354742,2.992581664320698
596.0,-29.820633735253026,4.822913633143977,35.062759914709694,24.14424702236431,5.015254667901239,-26.33704489493562,-39.85899029122663,1.5316658275820554,-6.50845101462852,-6.508456740261652,40.125166874166155,42449.388232495665,25692.39508373807,25692.39508373807,68141.78331623373,77448.12078674584,77440.312500152,25692.39508373807,103132.70758389006,103132.70758389006,103132.70758389006,130678.18193860931,126170.90799206363,4507.273946545685,0.0,91552.2306074577,56553.75179239498,38887.19868340303,27545.47435471924,66432.67303812227,20899.519001832225,1553.4717944483439,0.0,0.8785380942634878,2.7278972276714093,0.0014947054983599872,1.0,1.0,-6.5037053080643545,334279.7333799835,1559937.1456582784,4.666562133113412,1559937.1456582784,4.666562133113412,0.7587278669699731,0.09274535234904355,4.028046144702076,101325.0,128389.48588728314,1.267105708238669,1.0,0.0,4.028046144703584,1.2845640650932537,1.2848696146255334,3.1357300536113453,0.0,16539.19844072001,0.0,0.0,22728.694587541555,2317.681837073981,19319.3859449548,1970.0291072848324,0.85,0.8499998040162181,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4216.805076379087,4632.441516551485,6.092858127983422,4.822913633143977,-3.720167237746147,8.543080870890124,2.9924300857006063,3.5,0.8549800244858875,0.6,0.000237850049046222,1.0000932026233764,0.00023782788286362707,198.77417441391106,0.0,4.421057607046803e-06,12.529277258370639,0.018458703839523433,8.012332550157771e-05,0.0001577267235446443,0.0006353305206904947,0.09274535234665814,0.09274535234665814,0.09274535234665814,0.09274624944069,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488141.37789306336,595.5209517989161,0.0,0.09274535234665814,0.09274535234904355,0.09274535234904355,0.3724250698664286,0.3724250698664286,0.5,9.967307918953534,0.004931454048289652,0.004931454048289652,-1.0402345651527867e-11,5.725633116071549e-06,0.004751432197281247,-1.0402345651527867e-11,27545.47435471924,20899.519001832225,0.7587278669699731,1.0257269533190496,0.6389835948364769,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504160794714964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.98868201556,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.7496183822987,260.7496183822987,-12.400381617701271,245.07507670469806,276.4241600599013,126875.8275016273,126964.07635546387,-88.2488538365755,0.0,nan,276.4241600599013,3.2741600599013054,270.1543433888647,-2.9956566111353027,263.8845267178177,-9.265473282182256,257.6147100467718,-15.535289953228187,251.3448933757386,-21.805106624261384,245.07507670469806,-28.074923295301915,1.0,1.0,26381.15544483698,26381.15544483698,275.6006578842659,2.4506578842659223,275.6006578842659,275.6006578842659,77437.7153877948,77440.312500152,-2.597112357194419,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6006578842659,2.4506578842659223,1.0,0.002,0.13046921978506018,0.004906042373831024,0.00020152967715010917,0.0017984703225707758,0.10076483857505458,0.10076483857505458,0.0,-2.791152725611923e-13,1.0,1.0000096245283152,0.004751432207683592,0.09274535234904355,0.0,8.915394614077045e-07,1.1451015726501135,0.0,1600127.6917105555,266.64154898537146,5.7256435184172005e-06,1.0,1284409.296748396,2598.5275066490876,,,,,,,,,,,,,,,,,3.0,16539.19844072001,1553.4717944483439,0.3724250698664286,6.17534620354742,2.9924300857006063
597.0,-29.82152773525155,4.823392492411186,35.062746781445334,24.144036147650354,5.015141757266335,-26.33786078599615,-39.85978000620378,1.531474808019684,-6.5085022808247,-6.508507975364646,40.12514090005848,42448.79326433753,25692.536887904243,25692.536887904243,68141.33015224178,77447.7209081593,77439.88990834373,25692.536887904243,103132.42679624798,103132.42679624798,103132.42679624798,130677.84837367831,126170.57549881718,4507.272874861126,0.0,91552.14639226858,56553.47168439284,38887.41634208416,27545.421577430323,66432.83791951448,20899.477422385207,1553.47058826108,0.0,0.8785379155708953,2.727892019215051,0.0014947054983599872,1.0,1.0,-6.503782616957835,334279.05729002715,1559936.0227898355,4.66656821230773,1559936.0227898355,4.66656821230773,0.7587278112130783,0.09274508926911093,4.028046144702076,101325.0,128389.48382726769,1.2671056879078972,1.0,0.0,4.028046144703422,1.2845650041719916,1.2848705254522579,3.1357277612420127,0.0,16539.186484347745,0.0,0.0,22728.673680335905,2317.679705132324,19319.374954290433,1970.0279865489676,0.85,0.8500001023379079,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4216.677294112946,4632.441516551485,6.093076395429764,4.823392492411186,-3.7201670198877426,8.543559512298929,2.9922789540467214,3.5,0.854936844013349,0.6,0.00023782788286362707,1.0000929161894068,0.00023780578685609352,198.77491177860054,0.0,4.406064645217491e-06,12.48678720454637,0.01846310990416865,8.011617397081124e-05,0.0001577117088928158,0.0006352700409800828,0.09274508927003078,0.09274508927003078,0.09274508927003078,0.09274598148082742,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488141.1232268709,595.5210333527192,0.0,0.09274508927003078,0.09274508926911093,0.09274508926911093,0.37242405584234345,0.37242405584234345,0.5,9.96733468546221,0.0049087052560139455,0.0049087052560139455,2.063416104647331e-11,5.694539936484944e-06,0.004725358406801661,2.063416104647331e-11,27545.421577430323,20899.477422385207,0.7587278112130783,1.025717586155166,0.638973052991739,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504214443421792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.94619196173,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.74910722387995,260.74910722387995,-12.400892776120031,245.07420925645675,276.4240051913052,126878.82057095815,126966.77487770915,-87.95430675097067,0.0,nan,276.4240051913052,3.274005191305207,270.1540460043382,-2.9959539956617505,263.8840868173662,-9.265913182633767,257.61412763038794,-15.535872369612036,251.34416844342533,-21.805831556574645,245.07420925645675,-28.075790743543223,1.0,1.0,26381.15544483698,26381.15544483698,275.60055775927174,2.45055775927176,275.60055775927174,275.60055775927174,77437.3200541676,77439.88990834373,-2.5698541761230445,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.60055775927174,2.45055775927176,1.0,0.002,0.13046833314110912,0.004906036800736604,0.0002015282863701725,0.0017984717137189033,0.10076414318508625,0.10076414318508625,0.0,8.907588208706407e-14,1.0,1.0000095717106174,0.0047253583861675,0.09274508926911093,0.0,8.866441980102581e-07,1.1388142059025237,0.0,1600127.63156689,266.6414977191753,5.694519302323897e-06,1.0,1284409.4716439436,2598.526798766982,,,,,,,,,,,,,,,,,3.0,16539.186484347745,1553.47058826108,0.37242405584234345,6.17534620354742,2.9922789540467214
598.0,-29.82241892905487,4.823870217051318,35.06273369749132,24.143834213633113,5.0150385605519805,-26.338673180103573,-39.8605578468181,1.531292811582017,-6.508550778673396,-6.508556530856919,40.1251160562605,42448.16115858074,25692.673043151277,25692.673043151277,68140.83420173201,77447.31804278566,77439.49093935888,25692.673043151277,103132.16398251016,103132.16398251016,103132.16398251016,130677.53529605763,126170.26336190391,4507.271934153713,0.0,91552.06198894353,56553.15722509949,38887.671959826715,27545.371313547465,66433.04327337418,20899.43782302586,1553.4694366706317,0.0,0.8785377470907667,2.7278870820079955,0.0014947054983599872,1.0,1.0,-6.503782839510109,334278.41655993776,1559934.9487840317,4.666573944071342,1559934.9487840317,4.666573944071342,0.7587277581096545,0.09274482629846137,4.028046144702076,101325.0,128389.47168987931,1.2671055681211874,1.0,0.0,4.028046144703002,1.284565900909892,1.2848713940181833,3.1357255722333157,0.0,16539.174553423265,0.0,0.0,22728.652726423756,2317.6775684279296,19319.350403376124,1970.0254830524314,0.85,0.8499998057920933,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4216.549884331601,4632.441516551485,6.0932927981294425,4.823870217051318,-3.720164839806324,8.544035056857641,2.9921282659809028,3.5,0.8548937902802579,0.6,0.00023780578685609352,1.000092625196075,0.00023778376208850668,198.7756468335525,0.0,4.392131948139023e-06,12.44730194102599,0.01846750203611679,8.01091305492008e-05,0.0001576966563068927,0.0006352094084693875,0.09274482629585226,0.09274482629585226,0.09274482629585226,0.0927457270812438,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488140.872791145,595.5211135860816,0.0,0.09274482629585226,0.09274482629846137,0.09274482629846137,0.37242304059087633,0.37242304059087633,0.5,9.967361708287266,0.00489920679729039,0.00489920679729039,-1.233502189279534e-11,5.752183540153055e-06,0.004773691346827036,-1.233502189279534e-11,27545.371313547465,20899.43782302586,0.7587277581096545,1.0257069500990676,0.638961562906356,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450426792724593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.90670669822,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.7485986042197,260.7485986042197,-12.401401395780283,245.07334465445024,276.42385255399086,126881.9099541984,126969.42742081192,-87.51746661350063,0.0,nan,276.42385255399086,3.273852553990878,270.1537509740888,-2.9962490259111974,263.88364939417664,-9.266350605823334,257.61354781425524,-15.536452185744736,251.3434462343564,-21.80655376564357,245.07334465445024,-28.07665534554974,1.0,1.0,26381.15544483698,26381.15544483698,275.6004630468264,2.450463046826428,275.6004630468264,275.6004630468264,77436.93731466249,77439.49093935888,-2.5536246963893063,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6004630468264,2.450463046826428,1.0,0.002,0.13046743743040107,0.004906031750528547,0.00020152688269545866,0.0017984731169458181,0.10076344134772933,0.10076344134772933,0.0,-3.5872346759724394e-13,1.0,1.00000966960757,0.004773691359162058,0.09274482629846137,0.0,8.95710284980243e-07,1.150458922340268,0.0,1600127.5747954461,266.6414492213266,5.752195875174948e-06,1.0,1284409.6373925684,2598.526127906899,,,,,,,,,,,,,,,,,3.0,16539.174553423265,1553.4694366706317,0.37242304059087633,6.17534620354742,2.9921282659809028
599.0,-29.823307375501635,4.82434672455232,35.06272067733646,24.143619916308694,5.014921072638577,-26.339484530687944,-39.86134305652229,1.5310982278138328,-6.508603497423053,-6.5086093098675475,40.12509172912387,42447.57160174832,25692.8190998541,25692.8190998541,68140.39070160242,77446.92280919694,77439.08537216118,25692.8190998541,103131.90447201527,103131.90447201527,103131.90447201527,130677.23110525537,126169.95982424855,4507.271281006822,0.0,91551.9783207342,56552.8784350515,38887.88876186967,27545.326633240104,66433.21539510977,20899.4019886401,1553.4686507044025,0.0,0.8785375537767739,2.727881715391492,0.0014947054983599872,1.0,1.0,-6.5037851190580795,334277.72009873745,1559933.8971151088,4.666580520695015,1559933.8971151088,4.666580520695015,0.7587276878909801,0.09274456632676445,4.028046144702076,101325.0,128389.47074338574,1.2671055587800222,1.0,0.0,4.02804614470358,1.2845668563674977,1.2848723214092548,3.1357232398885007,0.0,16539.16264891623,0.0,0.0,22728.631955010933,2317.6754503332877,19319.338506974258,1970.0242699570454,0.85,0.8500000591859188,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4216.422857399866,4632.441516551485,6.093511008926188,4.82434672455232,-3.720165915902101,8.544512640454421,2.991978033734694,3.5,0.8548508667813411,0.6,0.00023778376208850668,1.0000923403121325,0.00023776180708902692,198.77637962725237,0.0,4.377987423434173e-06,12.407216358012446,0.018471880023540225,8.010202098037168e-05,0.000157681741108135,0.000635149329360534,0.09274456632633915,0.09274456632633915,0.09274456632633915,0.09274547728937967,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488140.623379021,595.521193511889,0.0,0.09274456632633915,0.09274456632676445,0.09274456632676445,0.3724220256401294,0.3724220256401294,0.5,9.967389037043374,0.004903230549189175,0.004903230549189175,-7.958078640513122e-13,5.812444499042613e-06,0.004824190809472384,-7.958078640513122e-13,27545.326633240104,20899.4019886401,0.7587276878909801,1.0256976167168677,0.6389510329929468,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504321243563165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.8666211152,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.7480910122823,260.7480910122823,-12.401908987717661,245.07248272580662,276.4236992987596,126884.80725914068,126972.14788676465,-87.34062762395156,0.0,nan,276.4236992987596,3.2736992987595954,270.15345598417497,-2.996544015825009,263.8832126695783,-9.266787330421664,257.61296935497825,-15.53703064502173,251.3427260403962,-21.807273959603776,245.07248272580662,-28.077517274193355,1.0,1.0,26381.15544483698,26381.15544483698,275.6003633475117,2.4503633475117113,275.6003633475117,275.6003633475117,77436.52824413,77439.08537216118,-2.5571280311851297,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6003633475117,2.4503633475117113,1.0,0.002,0.13046653224751958,0.004906025974794353,0.00020152546264038385,0.0017984745372953122,0.10076273132019192,0.10076273132019192,0.0,-6.430403085011527e-14,1.0,1.0000097718923915,0.004824190810268192,0.09274456632676445,0.0,9.051828175064155e-07,1.1626256974903668,0.0,1600127.5130794917,266.6413965025769,5.812445294850477e-06,1.0,1284409.8175583482,2598.5253986943276,,,,,,,,,,,,,,,,,3.0,16539.16264891623,1553.4686507044025,0.3724220256401294,6.17534620354742,2.991978033734694
600.0,-29.824192743921095,4.824821914067863,35.062707555385025,24.143382533825957,5.014777324024476,-26.340295737105365,-39.86212823130188,1.5308803173516323,-6.508661923140096,-6.5086674668631685,40.1250627517365,42446.99519320523,25692.977258398932,25692.977258398932,68139.97245160416,77446.54063465007,77438.59760418185,25692.977258398932,103131.57486258078,103131.57486258078,103131.57486258078,130676.8414922164,126169.57165987781,4507.2698323385775,0.0,91551.89583436422,56552.60082335495,38888.10556778807,27545.26662963561,66433.37219742368,20899.354773935716,1553.467266981786,0.0,0.8785373490187307,2.7278758063870256,0.0014947054983599872,1.0,1.0,-6.504068407588534,334276.9526719465,1559932.6444151127,4.666587486652133,1559932.6444151127,4.666587486652133,0.7587276265988422,0.09274430227003243,4.028046144702076,101325.0,128389.47163420325,1.2671055675717073,1.0,0.0,4.02804614470263,1.2845679207716267,1.2848733578623386,3.135720641601006,0.0,16539.150769741445,0.0,0.0,22728.611477000744,2317.6733621573876,19319.318606421046,1970.0222406653695,0.85,0.849999949445676,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4216.296190694778,4632.441516551485,6.093731582497087,4.824821914067863,-3.7201711574095433,8.544993071477407,2.9918282305259156,3.5,0.8548080658645473,0.6,0.00023776180708902692,1.0000920210519657,0.0002377399300105731,198.7771098869151,0.0,4.364135311304265e-06,12.367959472236288,0.01847624415885153,8.009491231101644e-05,0.00015766689477801047,0.0006350895276577129,0.09274430226662214,0.09274430226662214,0.09274430226662214,0.09274517216171993,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488140.35742098786,595.5212785907612,0.0,0.09274430226662214,0.09274430227003243,0.09274430227003243,0.3724210124139567,0.3724210124139567,0.5,9.967415133184057,0.004863361998957316,0.004863361998957316,4.490630090003833e-12,5.5437230912502855e-06,0.0045990592746534276,4.490630090003833e-12,27545.26662963561,20899.354773935716,0.7587276265988422,1.0256888999870257,0.6389408483896192,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504374395890072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.82736422942,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.7475821536978,260.7475821536978,-12.402417846302171,245.0716232773797,276.42354103001986,126887.40027733686,126974.9588559137,-87.55857857686999,0.0,nan,276.42354103001986,3.273541030019885,270.1531574794929,-2.996842520507073,263.882773928969,-9.267226071030962,257.6123903784216,-15.537609621578383,251.3420068279036,-21.80799317209639,245.0716232773797,-28.078376722620277,1.0,1.0,26381.15544483698,26381.15544483698,275.6002487603559,2.450248760355919,275.6002487603559,275.6002487603559,77436.08991234834,77438.59760418185,-2.507691833510762,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.6002487603559,2.450248760355919,1.0,0.002,0.13046566930956277,0.004906019042195661,0.00020152410561171457,0.0017984758940290156,0.10076205280585729,0.10076205280585729,0.0,-3.5926990549217663e-13,1.0,1.0000093158738292,0.0045990592701627975,0.09274430227003243,0.0,8.629376010269252e-07,1.108365698013026,0.0,1600127.4442029898,266.6413380768599,5.5437186006201955e-06,1.0,1284410.0160823136,2598.524595178186,,,,,,,,,,,,,,,,,3.0,16539.150769741445,1553.467266981786,0.3724210124139567,6.17534620354742,2.9918282305259156
601.0,-29.825075556984743,4.825296124427048,35.06269434766245,24.143200716376327,5.014695588339848,-26.3410984424513,-39.86290079830212,1.5307184737997297,-6.508702072604649,-6.5087074888173175,40.12503403309557,42446.37750851514,25693.094756841492,25693.094756841492,68139.47226535663,77446.13225370848,77438.16996687942,25693.094756841492,103131.2647237209,103131.2647237209,103131.2647237209,130676.45767720327,126169.1900680158,4507.267609187472,0.0,91551.81121742926,56552.30615815581,38888.33895474828,27545.192953482372,66433.53190823065,20899.298824955844,1553.4648008870051,0.0,0.8785372414754604,2.72787173922226,0.0014947054983599872,1.0,1.0,-6.504215150410062,334276.4245514167,1559931.4029013722,4.666591145321501,1559931.4029013722,4.666591145321501,0.7587276248255024,0.09274402864095448,4.028046144702076,101325.0,128389.46283738052,1.2671054807538171,1.0,0.0,4.028046144703361,1.284568722814642,1.2848741319919854,3.1357186837588182,0.0,16539.13892261493,0.0,0.0,22728.59047005795,2317.671220045372,19319.300766787394,1970.0204215290028,0.85,0.8499999501613678,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4216.169856798446,4632.441516551485,6.093942044439258,4.825296124427048,-3.720162769922435,8.545458894349483,2.9916788239040253,3.5,0.8547653782582929,0.6,0.0002377399300105731,1.0000917561120697,0.00023771811792030423,198.77783804359981,0.0,4.348662427818746e-06,12.324109320438327,0.018480592821279347,8.008791835685471e-05,0.0001576520116537184,0.0006350295777462872,0.09274402863795841,0.09274402863795841,0.09274402863795841,0.09274487529825964,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488140.0960757533,595.5213621820246,0.0,0.09274402863795841,0.09274402864095448,0.09274402864095448,0.3724199958855164,0.3724199958855164,0.5,9.96744053213826,0.004803585223839946,0.004803585223839946,-3.1889157980913296e-11,5.416212673026166e-06,0.004492338407260377,-3.1889157980913296e-11,27545.192953482372,20899.298824955844,0.7587276248255024,1.0256789050367292,0.6389300145467102,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504427364440244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.78351407763,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.74707812860214,260.74707812860214,-12.402921871397837,245.0707668633608,276.4233893938462,126890.73474302898,126977.4616291786,-86.72688614960859,0.0,nan,276.4233893938462,3.27338939384623,270.15286488775234,-2.9971351122476335,263.8823403816571,-9.267659618342861,257.6118158755426,-15.53818412445736,251.34129136945404,-21.808708630545937,245.0707668633608,-28.079233136639175,1.0,1.0,26381.15544483698,26381.15544483698,275.60015926479446,2.450159264794479,275.60015926479446,275.60015926479446,77435.76035894646,77438.16996687942,-2.4096079329610802,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.60015926479446,2.450159264794479,1.0,0.002,0.13046482639856713,0.004906015321223352,0.00020152278702975326,0.001798477212552921,0.10076139351487663,0.10076139351487663,0.0,-4.1732589606269244e-13,1.0,1.0000090997029183,0.004492338439149535,0.09274402864095448,0.0,8.429104417453243e-07,1.082642729195241,0.0,1600127.3969535897,266.6412979273953,5.416244562184147e-06,1.0,1284410.1527008358,2598.5240422215525,,,,,,,,,,,,,,,,,3.0,16539.13892261493,1553.4648008870051,0.3724199958855164,6.17534620354742,2.9916788239040253
602.0,-29.825955373535386,4.825769085534564,35.06268132867632,24.142990679852687,5.014581812618362,-26.34190165492231,-39.86366962837053,1.530528094003972,-6.508755874203075,-6.508761569281766,40.12501306319543,42445.75733155612,25693.244667209317,25693.244667209317,68139.00199876544,77445.7394313818,77437.80725421631,25693.244667209317,103131.05192142563,103131.05192142563,103131.05192142563,130676.21598838866,126168.94904875066,4507.26693963801,0.0,91551.72797487144,56551.99469250551,38888.59253596214,27545.164066963032,66433.75660292518,20899.274284733652,1553.4647971459178,0.0,0.8785370283513237,2.727866237423414,0.0014947054983599872,1.0,1.0,-6.504035728871884,334275.71092027304,1559930.4963689053,4.666598395900081,1559930.4963689053,4.666598395900081,0.7587275295920168,0.09274377266507967,4.028046144702076,101325.0,128389.45081134436,1.2671053620660682,1.0,0.0,4.028046144703306,1.2845696581768793,1.2848750395559991,3.1357164004783247,0.0,16539.127097168424,0.0,0.0,22728.56980431708,2317.6691127262707,19319.284652433715,1970.018778322232,0.85,0.8500000140248242,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4216.043940304619,4632.441516551485,6.0941596034108025,4.825769085534564,-3.7201650402267754,8.545934125761338,2.9915299138858256,3.5,0.8547228325388073,0.6,0.00023771811792030423,1.0000914453117518,0.00023769638170057736,198.77856373338946,0.0,4.335760146857869e-06,12.2875442561952,0.018484928581426203,8.008095879316527e-05,0.00015763715912713895,0.0006349697510838597,0.09274377265949746,0.09274377265949746,0.09274377265949746,0.09274466552041206,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488139.8655241494,595.5214361383682,0.0,0.09274377265949746,0.09274377266507967,0.09274377266507967,0.3724189741684108,0.3724189741684108,0.5,9.967467316532193,0.004807532421466476,0.004807532421466476,1.2107648217352107e-11,5.695078698408906e-06,0.00472584040988977,1.2107648217352107e-11,27545.164066963032,20899.274284733652,0.7587275295920168,1.0256683572183418,0.6389185182655646,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504480180479808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.74694901338,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.7465754178624,260.7465754178624,-12.403424582137575,245.06991315834594,276.42323767738117,126893.63879119477,126980.13951789819,-86.50072670342217,0.0,nan,276.42323767738117,3.2732376773811893,270.1525727735726,-2.9974272264273623,263.8819078697728,-9.26809213022716,257.6112429659523,-15.538757034047705,251.34057806214958,-21.809421937850402,245.06991315834594,-28.080086841654037,1.0,1.0,26381.15544483698,26381.15544483698,275.60006322189184,2.4500632218918668,275.60006322189184,275.60006322189184,77435.35344584758,77437.80725421631,-2.453808368736645,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.60006322189184,2.4500632218918668,1.0,0.002,0.1304639396773905,0.0049060092296176255,0.0002015213949534277,0.0017984786043397595,0.10076069747671385,0.10076069747671385,0.0,-7.068126466058811e-13,1.0,1.0000095726675378,0.004725840397782122,0.09274377266507967,0.0,8.867202591385273e-07,1.1389126671388143,0.0,1600127.334280523,266.6412441257969,5.695066590760689e-06,1.0,1284410.3373089714,2598.5232950296045,,,,,,,,,,,,,,,,,3.0,16539.127097168424,1553.4647971459178,0.3724189741684108,6.17534620354742,2.9915299138858256
603.0,-29.826832584916037,4.826240910995667,35.06266833355632,24.142786510661267,5.014474262579645,-26.342701900172788,-39.864441741351015,1.5303435778212517,-6.508803812336282,-6.508809539779008,40.12498771381242,42445.16222036611,25693.38094461349,25693.38094461349,68138.54316497961,77445.34512686325,77437.40074993383,25693.38094461349,103130.78169454733,103130.78169454733,103130.78169454733,130675.89247694283,126168.62664772653,4507.265829216294,0.0,91551.64471799928,56551.70987130006,38888.81649633247,27545.110782395495,66433.92727872796,20899.232553025657,1553.4634865198623,0.0,0.8785368649594665,2.7278613600628874,0.0014947054983599872,1.0,1.0,-6.504056557657236,334275.07791477075,1559929.4005098501,4.66660395456577,1559929.4005098501,4.66660395456577,0.7587274822790939,0.09274350741374235,4.028046144702076,101325.0,128389.44702537003,1.2671053247014066,1.0,0.0,4.028046144701116,1.284570565961989,1.2848759196337554,3.135714184518585,0.0,16539.115302324957,0.0,0.0,22728.54913502255,2317.667005044796,19319.26714037508,1970.0169925892205,0.85,0.850000016525732,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4215.918370958736,4632.441516551485,6.094373439865866,4.826240910995667,-3.7201627773968853,8.546403688392552,2.9913814173606377,3.5,0.8546804049601822,0.6,0.00023769638170057736,1.000091175182039,0.00023767471166547522,198.77928727902713,0.0,4.3206945383007165e-06,12.24484832154423,0.018489249275964504,8.007397007474145e-05,0.0001576224116258359,0.000634910347468092,0.0927435074116088,0.0927435074116088,0.0927435074116088,0.09274440419975392,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488139.6132210152,595.5215169541956,0.0,0.0927435074116088,0.09274350741374235,0.09274350741374235,0.37241795409722145,0.37241795409722145,0.5,9.967494219578063,0.004813915851343609,0.004813915851343609,-1.1596057447604835e-11,5.727442726310983e-06,0.00475298212177222,-1.1596057447604835e-11,27545.110782395495,20899.232553025657,0.7587274822790939,1.0256588155491668,0.6389079188753152,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504532817612192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.70425307873,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.74607458530954,260.74607458530954,-12.403925414690434,245.06906217636504,276.42308699425564,126896.60453902093,126982.7820886768,-86.17754965588233,0.0,nan,276.42308699425564,3.2730869942556637,270.15228203067716,-2.997717969322821,263.8814770671033,-9.268522932896701,257.6106721035156,-15.539327896484394,251.33986713994068,-21.810132860059298,245.06906217636504,-28.08093782363494,1.0,1.0,26381.15544483698,26381.15544483698,275.5999682226786,2.449968222678649,275.5999682226786,275.5999682226786,77434.9637512862,77437.40074993383,-2.4369986476376653,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5999682226786,2.449968222678649,1.0,0.002,0.13046304786704194,0.004906004271621279,0.00020151999754715875,0.001798480002160206,0.10075999877357937,0.10075999877357937,0.0,-2.926352736520865e-13,1.0,1.000009627640596,0.004752982133368278,0.09274350741374235,0.0,8.91810033372294e-07,1.1454501718143997,0.0,1600127.2781289113,266.6411961876637,5.7274543223684304e-06,1.0,1284410.5010603995,2598.5226322543785,,,,,,,,,,,,,,,,,3.0,16539.115302324957,1553.4634865198623,0.37241795409722145,6.17534620354742,2.9913814173606377
