time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
604.0,-29.827706981320308,4.8267115838640695,35.06265539004968,24.14258262086662,5.014366655430786,-26.343499617645346,-39.86520973322911,1.5301592917550706,-6.50885242553926,-6.508858228391079,40.12496321275274,42444.56198514565,25693.519255755873,25693.519255755873,68138.08124090152,77444.95214809134,77437.00305081201,25693.519255755873,103130.52230656789,103130.52230656789,103130.52230656789,130675.58417248669,126168.31917842242,4507.26499406427,0.0,91551.5616256736,56551.41870584311,38889.047688700535,27545.061865918808,66434.10955461934,20899.19392166474,1553.4624010211091,0.0,0.8785366944544126,2.72785640914043,0.0014947054983599872,1.0,1.0,-6.504042089406141,334274.4354351981,1559928.3413249159,4.666609755227068,1559928.3413249159,4.666609755227068,0.7587274272025897,0.09274324436362302,4.028046144702076,101325.0,128389.43867395603,1.2671052422793587,1.0,0.0,4.028046144704404,1.2845714725355104,1.284876798584619,3.135711971519534,0.0,16539.103530344513,0.0,0.0,22728.52850657821,2317.664901528882,19319.24939938587,1970.0151835117874,0.85,0.8500000074265428,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4215.793176001286,4632.441516551485,6.0945872302318165,4.8267115838640695,-3.720161116848471,8.546872700712541,2.991233366517295,3.5,0.8546381047192272,0.6,0.00023767471166547522,1.000090883238591,0.00023765311298090628,198.78000850741634,0.0,4.307554132915115e-06,12.207608412681436,0.01849355683009742,8.006701921746965e-05,0.00015760769244800558,0.0006348510579405794,0.09274324436269872,0.09274324436269872,0.09274324436269872,0.09274415306797966,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488139.3632950924,595.5215970385024,0.0,0.09274324436269872,0.09274324436362302,0.09274324436362302,0.3724169360735923,0.3724169360735923,0.5,9.967521480475522,0.004831912902830027,0.004831912902830027,4.0756731323199347e-11,5.802851831049338e-06,0.004816138984949703,4.0756731323199347e-11,27545.061865918808,20899.19392166474,0.7587274272025897,1.0256490483233052,0.6388971308518783,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504585299246966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.66701316987,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.7455755401723,260.7455755401723,-12.40442445982768,245.0682139080292,276.42293717231684,126899.55201311372,126985.42200505371,-85.86999194000953,0.0,nan,276.42293717231684,3.2729371723168583,270.15199251945756,-2.9980074805424124,263.8810478666043,-9.268952133395658,257.6101032137405,-15.539896786259476,251.33915856088515,-21.810841439114824,245.0682139080292,-28.08178609197077,1.0,1.0,26381.15544483698,26381.15544483698,275.5998735240247,2.4498735240247242,275.5998735240247,275.5998735240247,77434.57398118294,77437.00305081201,-2.42906962907,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5998735240247,2.4498735240247242,1.0,0.002,0.13046214420965016,0.004905999232388987,0.00020151858154420025,0.001798481418329592,0.10075929077210012,0.10075929077210012,0.0,-1.2620763809034763e-13,1.0,1.0000097555635548,0.004816138944192971,0.09274324436362302,0.0,9.036573380959711e-07,1.1606671246008315,0.0,1600127.2212472996,266.6411475744607,5.802811074318015e-06,1.0,1284410.667262866,2598.521959558951,,,,,,,,,,,,,,,,,3.0,16539.103530344513,1553.4624010211091,0.3724169360735923,6.17534620354742,2.991233366517295
605.0,-29.82857839790488,4.827181103999564,35.062642492878346,24.14237883584576,5.014258818590329,-26.34429467624155,-39.86598104294387,1.5299750969556152,-6.508900898353602,-6.508906766831347,40.124938662640936,42443.98863266956,25693.657583823493,25693.657583823493,68137.64621649306,77444.56067060934,77436.60435731712,25693.657583823493,103130.2619411406,103130.2619411406,103130.2619411406,130675.27442651597,126168.01009556686,4507.264330949116,0.0,91551.4787370026,56551.153079152,38889.25073094512,27545.01248537537,66434.26321632048,20899.154968098897,1553.4612893252506,0.0,0.8785365249481271,2.7278514736096224,0.0014947054983599872,1.0,1.0,-6.504035566907135,334273.7949368024,1559927.2800202558,4.666615521911236,1559927.2800202558,4.666615521911236,0.7587273732112122,0.09274298203311009,4.028046144702076,101325.0,128389.43911936475,1.267105246675201,1.0,0.0,4.028046144702159,1.28457237853612,1.2848776770540553,3.135709759922114,0.0,16539.091785517052,0.0,0.0,22728.50792869305,2317.662803168569,19319.236062514952,1970.013823529437,0.85,0.8500001902072003,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4215.668349530833,4632.441516551485,6.094800504570756,4.827181103999564,-3.7201594075275963,8.54734051152716,2.9910857543509226,3.5,0.8545959298145493,0.6,0.00023765311298090628,1.0000905741544723,0.00023763158970059324,198.7807272825437,0.0,4.293386702362724e-06,12.167457914495959,0.018497850216799783,8.006003889288844e-05,0.00015759307408801785,0.0006347921745119889,0.0927429820311237,0.0927429820311237,0.0927429820311237,0.09274390100126104,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488139.1116481248,595.521677680152,0.0,0.0927429820311237,0.09274298203311009,0.09274298203311009,0.37241592137904517,0.37241592137904517,0.5,9.967549049132927,0.00485726856771862,0.00485726856771862,-1.3983481039758772e-11,5.868477728654398e-06,0.004871199924195935,-1.3983481039758772e-11,27545.01248537537,20899.154968098897,0.7587273732112122,1.025640127815162,0.6388870227169557,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450463761282851,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.626862671685,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.74507820747823,260.74507820747823,-12.404921792521748,245.0673683725547,276.42278804240306,126902.48134351392,126988.0566782638,-85.57533474988026,0.0,nan,276.42278804240306,3.2727880424030786,270.15170410843047,-2.998295891569512,263.8806201744678,-9.269379825532155,257.6095362404915,-15.540463759508498,251.33845230652187,-21.811547693478104,245.0673683725547,-28.082631627445267,1.0,1.0,26381.15544483698,26381.15544483698,275.599778860503,2.449778860503045,275.599778860503,275.599778860503,77434.18445967326,77436.60435731712,-2.4198976438638056,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.599778860503,2.449778860503045,1.0,0.002,0.13046123022378361,0.0049059942632500506,0.00020151714964978994,0.0017984828501363375,0.10075857482489498,0.10075857482489498,0.0,-2.1387275631057356e-13,1.0,1.0000098670879913,0.004871199938179416,0.09274298203311009,0.0,9.139855526471988e-07,1.1739329449826235,0.0,1600127.1645164012,266.6410991016464,5.868491712135437e-06,1.0,1284410.8329530293,2598.521288937299,,,,,,,,,,,,,,,,,3.0,16539.091785517052,1553.4612893252506,0.37241592137904517,6.17534620354742,2.9910857543509226
606.0,-29.829447282620354,4.827649522920093,35.062629665995146,24.142184515390568,5.014161235792905,-26.345086430777176,-39.86674432000143,1.5298003839582386,-6.508946381246801,-6.508952373992241,40.12491489628293,42443.39275261579,25693.78972946678,25693.78972946678,68137.18248208257,77444.16589655675,77436.22484191594,25693.78972946678,103130.01457138272,103130.01457138272,103130.01457138272,130674.97847030901,126167.71450066577,4507.263969643241,0.0,91551.39568029855,56550.86818006816,38889.47500025599,27544.963898926286,66434.43889918228,20899.116771741505,1553.4601444779855,0.0,0.8785363683351426,2.7278468353244234,0.0014947054983599872,1.0,1.0,-6.503976982127483,334273.1931204508,1559926.252598754,4.666620849960457,1559926.252598754,4.666620849960457,0.7587273248361803,0.09274272053022745,4.028046144702076,101325.0,128389.43293931842,1.2671051856828859,1.0,0.0,4.028046144701475,1.2845732400394734,1.284878511112489,3.135707656947843,0.0,16539.080071238765,0.0,0.0,22728.487309092114,2317.6607005544315,19319.213197854482,1970.0114919829384,0.85,0.8499999553479385,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4215.5438899089,4632.441516551485,6.095011794556844,4.827649522920093,-3.7201555407450213,8.547805063665114,2.9909385788982368,3.5,0.8545538796852105,0.6,0.00023763158970059324,1.0000903116259487,0.0002376101307433439,198.7814439738513,0.0,4.2784133141336535e-06,12.125023332254774,0.018502128630113916,8.00531318173773e-05,0.00015757845788321595,0.0006347332997645865,0.0927427205295724,0.0927427205295724,0.0927427205295724,0.0927436584227942,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488138.86105328443,595.5217580180911,0.0,0.0927427205295724,0.09274272053022745,0.09274272053022745,0.3724149108413622,0.3724149108413622,0.5,9.96757718570725,0.004897334798954489,0.004897334798954489,2.8421709430404007e-12,5.992745457206183e-06,0.004975391864775247,2.8421709430404007e-12,27544.963898926286,20899.116771741505,0.7587273248361803,1.025630435224783,0.638876363764069,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504689748490973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.584428089445,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.74458343822624,260.74458343822624,-12.405416561773734,245.06652560360052,276.42264127285284,126905.51202408601,126990.64627074033,-85.1342466543027,0.0,nan,276.42264127285284,3.2726412728528658,270.1514181390018,-2.998581860998172,263.88019500515355,-9.269804994846425,257.608971871299,-15.541028128700987,251.3377487374499,-21.812251262550063,245.06652560360052,-28.083474396399453,1.0,1.0,26381.15544483698,26381.15544483698,275.59968934698543,2.4496893469854513,275.59968934698543,275.59968934698543,77433.81033947786,77436.22484191594,-2.4145024380850373,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.59968934698543,2.4496893469854513,1.0,0.002,0.13046029669135914,0.004905989909659794,0.00020151568877719818,0.0017984843111144991,0.1007578443885991,0.1007578443885991,0.0,-1.0830268973305301e-13,1.0,1.0000100781291008,0.004975391861933076,0.09274272053022745,0.0,9.335321609014843e-07,1.199038965707669,0.0,1600127.1113742834,266.6410536187532,5.99274261503524e-06,1.0,1284410.9886367414,2598.5206588164206,,,,,,,,,,,,,,,,,3.0,16539.080071238765,1553.4601444779855,0.3724149108413622,6.17534620354742,2.9909385788982368
607.0,-29.830313193958794,4.828116750855226,35.06261692230344,24.141977063287072,5.014048528445158,-26.345877021720938,-39.867503580730386,1.5296123561738857,-6.508996470523414,-6.509002577992047,40.12489164281502,42442.79326572672,25693.932647848826,25693.932647848826,68136.72591357554,77443.7791774981,77435.83727574044,25693.932647848826,103129.76992358927,103129.76992358927,103129.76992358927,130674.69111257116,126167.42702323015,4507.26408934101,0.0,91551.31335300271,56550.57222385188,38889.71236572315,27544.9211889819,66434.63355470505,20899.08252829504,1553.459388107376,0.0,0.8785361848807495,2.727841729834276,0.0014947054983599872,1.0,1.0,-6.503930941723695,334272.53064650693,1559925.2473485712,4.666627091168887,1559925.2473485712,4.666627091168887,0.758727258099935,0.09274246362921666,4.028046144702076,101325.0,128389.42597980675,1.267105116997846,1.0,0.0,4.028046144700463,1.284574163679415,1.2848794074048708,3.135705402298077,0.0,16539.068378635035,0.0,0.0,22728.466870573568,2317.6586164055584,19319.194732044067,1970.0096089943117,0.85,0.8499999072553606,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4215.419808675301,4632.441516551485,6.095225105449976,4.828116750855226,-3.720155207575062,8.548271958430288,2.9907918537792626,3.5,0.8545119582226465,0.6,0.0002376101307433439,1.0000900031991327,0.00023758874699603635,198.78215821712246,0.0,4.2656425081942635e-06,12.088830868222542,0.01850639427262211,8.004626163311681e-05,0.0001575638691102271,0.0006346745355137927,0.09274246363046823,0.09274246363046823,0.09274246363046823,0.0927434203192182,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488138.61021753994,595.521838459562,0.0,0.09274246363046823,0.09274246362921666,0.09274246362921666,0.3724139061688056,0.3724139061688056,0.5,9.967605886696532,0.004950293857689303,0.004950293857689303,7.389644451905042e-13,6.107468607297051e-06,0.005071636268326074,7.389644451905042e-13,27544.9211889819,20899.08252829504,0.758727258099935,1.0256205576488793,0.6388654681263133,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504741733031237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.548235625414,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.74408966168306,260.74408966168306,-12.405910338316914,245.06568547424914,276.42249384911827,126908.34163040774,126993.30506265792,-84.96343225016915,0.0,nan,276.42249384911827,3.272493849118291,270.1511321741444,-2.998867825855598,263.87977049916907,-9.270229500830908,257.6084088241939,-15.541591175806104,251.33704714922317,-21.81295285077681,245.06568547424914,-28.08431452575084,1.0,1.0,26381.15544483698,26381.15544483698,275.59959430523026,2.4495943052302778,275.59959430523026,275.59959430523026,77433.4090780497,77435.83727574044,-2.4281976907368517,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.59959430523026,2.4495943052302778,1.0,0.002,0.13045934510429363,0.004905984797265466,0.00020151419811277984,0.0017984858020423547,0.10075709905638992,0.10075709905638992,0.0,1.5513458573312988e-13,1.0,1.0000102730715876,0.00507163626758711,0.09274246362921666,0.0,9.515874699325113e-07,1.2222295661090525,0.0,1600127.052818439,266.64100352947656,6.1074678683326056e-06,1.0,1284411.1600121593,2598.519965184515,,,,,,,,,,,,,,,,,3.0,16539.068378635035,1553.459388107376,0.3724139061688056,6.17534620354742,2.9907918537792626
608.0,-29.831176520114315,4.828582893462648,35.0626042120419,24.141783615946792,5.01395121135046,-26.346663746965053,-39.86825851080937,1.5294384381999522,-6.509040850073006,-6.509047014629264,40.12486711997111,42442.18683167318,25694.062887058575,25694.062887058575,68136.24971873175,77443.38690863487,77435.44872444971,25694.062887058575,103129.5116115083,103129.5116115083,103129.5116115083,130674.37974015428,126167.11558212736,4507.264158026928,0.0,91551.2306620057,56550.27461680851,38889.951161330224,27544.86812864599,66434.8192899762,20899.041186211816,1553.4580017086762,0.0,0.878536037481238,2.7278372114500655,0.0014947054983599872,1.0,1.0,-6.5039274628215935,334271.9442773714,1559924.1872242012,4.666632105773767,1559924.1872242012,4.666632105773767,0.7587272187546733,0.09274220375548513,4.028046144702076,101325.0,128389.4143435032,1.267105002156459,1.0,0.0,4.028046144702203,1.2845750211789304,1.2848802376376898,3.1357033091031927,0.0,16539.056716635132,0.0,0.0,22728.446341762814,2317.6565230494425,19319.175566570782,1970.007654659928,0.85,0.8499998317558731,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4215.296081398049,4632.441516551485,6.095434909174128,4.828582893462648,-3.720150582408671,8.54873347587132,2.990645550077894,3.5,0.8544701571651127,0.6,0.00023758874699603635,1.0000897351171436,0.00023756742885497854,198.782870332514,0.0,4.250707440567059e-06,12.046504886567044,0.01851064498006268,8.003943117522162e-05,0.00015754931582081472,0.0006346159141924825,0.09274220375429948,0.09274220375429948,0.09274220375429948,0.0927431683695814,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488138.3520998624,595.5219212070949,0.0,0.09274220375429948,0.09274220375548513,0.09274220375548513,0.3724129087193526,0.3724129087193526,0.5,9.967634824787266,0.005000165075898622,0.005000165075898622,-8.810729923425242e-12,6.164556282328704e-06,0.0051195518076951885,-8.810729923425242e-12,27544.86812864599,20899.041186211816,0.7587272187546733,1.025610522417907,0.6388545537607404,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504793540030931,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.505909643754,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.7435983314899,260.7435983314899,-12.406401668510057,245.06484809101715,276.42234857196325,126911.34295296822,126995.88544549582,-84.5424925276166,0.0,nan,276.42234857196325,3.2723485719632777,270.1508484757746,-2.9991515242253968,263.87934837958073,-9.270651620419244,257.60784828339575,-15.542151716604224,251.33634818720782,-21.81365181279216,245.06484809101715,-28.085151908982823,1.0,1.0,26381.15544483698,26381.15544483698,275.599504916869,2.4495049168690457,275.599504916869,275.599504916869,77433.03762777688,77435.44872444971,-2.4110966728330823,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.599504916869,2.4495049168690457,1.0,0.002,0.13045838452927502,0.0049059807691101244,0.00020151269595418986,0.0017984873038672047,0.10075634797709493,0.10075634797709493,0.0,-1.7860539436309608e-13,1.0,1.0000103701225493,0.005119551816505918,0.09274220375548513,0.0,9.605747979257536e-07,1.2337731361899746,0.0,1600127.0008737242,266.64095914992697,6.164565093058627e-06,1.0,1284411.311700203,2598.5193512363276,,,,,,,,,,,,,,,,,3.0,16539.056716635132,1553.4580017086762,0.3724129087193526,6.17534620354742,2.990645550077894
609.0,-29.832037440221768,4.829047852091198,35.062591579518816,24.1415781545453,5.0138400696799215,-26.347449689222216,-39.86902084490282,1.5292523187020939,-6.509090246431185,-6.5090965078487795,40.12484394241164,42441.6216333788,25694.204964649107,25694.204964649107,68135.82659802791,77443.00190131176,77435.06253114474,25694.204964649107,103129.26749579384,103129.26749579384,103129.26749579384,130674.09252569356,126166.82776045417,4507.264765239398,0.0,91551.14866294195,56550.011726691475,38890.15215138942,27544.825029899715,66434.97718128914,20899.00670947351,1553.4572092940773,0.0,0.8785358575865188,2.727832178471978,0.0014947054983599872,1.0,1.0,-6.503895650615277,334271.2911845588,1559923.1852572223,4.666638225883278,1559923.1852572223,4.666638225883278,0.758727154258115,0.09274195024629445,4.028046144702076,101325.0,128389.41322998136,1.2671049911668528,1.0,0.0,4.028046144702995,1.2845759356062132,1.2848811248960448,3.1357010769481466,0.0,16539.045077561354,0.0,0.0,22728.42598473094,2317.6544472098976,19319.16417431471,1970.0064929731059,0.85,0.8500000918362499,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4215.17273337492,4632.441516551485,6.095646985284229,4.829047852091198,-3.7201498351600684,8.549197687251265,2.9904996976825586,3.5,0.8544284850521596,0.6,0.00023756742885497854,1.0000894856500384,0.0002375461718813736,198.78358046774662,0.0,4.237681269623154e-06,12.009588718112019,0.018514882661332305,8.003253427403964e-05,0.00015753489458093892,0.000634557824772799,0.09274195024611148,0.09274195024611148,0.09274195024611148,0.0927429309558186,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488138.09815852245,595.5220026623563,0.0,0.09274195024611148,0.09274195024629445,0.09274195024629445,0.37241191827238923,0.37241191827238923,0.5,9.967664246046594,0.005058146089879756,0.005058146089879756,-9.606537787476555e-12,6.261417581754358e-06,0.005200857233489842,-9.606537787476555e-12,27544.825029899715,20899.00670947351,0.758727154258115,1.0256017159770743,0.6388445278992605,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504845192712104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.4689934753,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.743107964807,260.743107964807,-12.406892035192982,245.06401324452065,276.4222026850955,126914.15756641825,126998.53426918108,-84.37670276280636,0.0,nan,276.4222026850955,3.2722026850955217,270.1505647969786,-2.9994352030213918,263.8789269088624,-9.271073091137566,257.60728902074777,-15.542710979252206,251.3356511326367,-21.814348867363265,245.06401324452065,-28.085986755479325,1.0,1.0,26381.15544483698,26381.15544483698,275.5994107447223,2.4494107447223428,275.5994107447223,275.5994107447223,77432.64036821868,77435.06253114474,-2.4221629260573536,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5994107447223,2.4494107447223428,1.0,0.002,0.13045740870225178,0.004905975887715049,0.00020151116814249686,0.0017984888318363882,0.10075558407124843,0.10075558407124843,0.0,-2.1115054149589696e-14,1.0,1.000010534805301,0.0052008572430963795,0.09274195024629445,0.0,9.75826975996893e-07,1.2533633710976217,0.0,1600126.9431045912,266.6409097535688,6.261427188292146e-06,1.0,1284411.4806492217,2598.5186674256342,,,,,,,,,,,,,,,,,4.0,16539.045077561354,1553.4572092940773,0.37241191827238923,6.17534620354742,2.9904996976825586
610.0,-29.832895214935693,4.829511677808451,35.062578952230766,24.14137712856757,5.013733590082487,-26.348232334441818,-39.86977507648987,1.5290707095851115,-6.509136935368929,-6.509143176055162,40.1248188284021,42441.03659194291,25694.340913879772,25694.340913879772,68135.37750582269,77442.61623492306,77434.65708698498,25694.340913879772,103128.99800086475,103128.99800086475,103128.99800086475,130673.76919592096,126166.50401050015,4507.265185420813,0.0,91551.06662054612,56549.72940019717,38890.37468927661,27544.771195056208,66435.14588433281,20898.964672808474,1553.4558391982957,0.0,0.8785357003501956,2.7278274342646713,0.0014947054983599872,1.0,1.0,-6.503959734976206,334270.67537070427,1559922.0995777398,4.666643575143991,1559922.0995777398,4.666643575143991,0.7587271110300405,0.09274169432281738,4.028046144702076,101325.0,128389.40938833093,1.2671049532527108,1.0,0.0,4.028046144702649,1.2845768288149937,1.2848819910093963,3.135698896591416,0.0,16539.033457911195,0.0,0.0,22728.405616941476,2317.6523702733834,19319.14375740693,1970.004411027918,0.85,0.8499999552545242,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4215.049737929563,4632.441516551485,6.095857109980597,4.829511677808451,-3.7201470268632097,8.54965870467166,2.990354265024609,3.5,0.854386932864174,0.6,0.0002375461718813736,1.0000891593245564,0.00023752499431331536,198.78428801292347,0.0,4.22553732309914e-06,11.975172773662962,0.018519108198655404,8.002571121759059e-05,0.00015752046066378302,0.0006344996842884462,0.0927416943225004,0.0927416943225004,0.0927416943225004,0.09274267126402763,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488137.83539774123,595.5220868909778,0.0,0.0927416943225004,0.09274169432281738,0.09274169432281738,0.37241093564029437,0.37241093564029437,0.5,9.967693554201029,0.0051000292847334094,0.0051000292847334094,1.1596057447604835e-11,6.240686218461633e-06,0.005183441078941087,1.1596057447604835e-11,27544.771195056208,20898.964672808474,0.7587271110300405,1.0255923517418035,0.6388340994363895,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504896701789323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.434577530854,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.7426190962179,260.7426190962179,-12.407380903782098,245.0631810592098,276.42205713322784,126917.02369846469,127001.14262591263,-84.11892744794639,0.0,nan,276.42205713322784,3.272057133227861,270.15028191842464,-2.999718081575338,263.8785067036179,-9.271493296382062,257.60673148881307,-15.543268511186909,251.33495627401427,-21.815043725985703,245.0631810592098,-28.08681894079018,1.0,1.0,26381.15544483698,26381.15544483698,275.59931717044617,2.449317170446193,275.59931717044617,275.59931717044617,77432.25680723981,77434.65708698498,-2.4002797451685183,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.59931717044617,2.449317170446193,1.0,0.002,0.13045643614602223,0.0049059715053939535,0.0002015096465534298,0.0017984903534053681,0.1007548232767149,0.1007548232767149,0.0,-4.1202284639663134e-14,1.0,1.000010499524342,0.005183441067345029,0.09274169432281738,0.0,9.725561662390113e-07,1.2491624604271176,0.0,1600126.888341231,266.64086306463105,6.240674622404185e-06,1.0,1284411.6399547136,2598.5180226467505,,,,,,,,,,,,,,,,,3.0,16539.033457911195,1553.4558391982957,0.37241093564029437,6.17534620354742,2.990354265024609
611.0,-29.833750334634875,4.8299744052764355,35.06256637906496,24.141185113135748,5.013636781612035,-26.349011623002056,-39.87052127541972,1.528898070011601,-6.509181499190618,-6.509187811236495,40.12479513539429,42440.42951734699,25694.47270380872,25694.47270380872,68134.9022211557,77442.22760884276,77434.27719098293,25694.47270380872,103128.74989479165,103128.74989479165,103128.74989479165,130673.47170751626,126166.20581180605,4507.265895710207,0.0,91550.98446102785,56549.428022153,38890.6182654165,27544.72181272462,66435.34007814112,20898.925970042397,1553.4546319233057,0.0,0.8785355487201573,2.727822895523232,0.0014947054983599872,1.0,1.0,-6.503944434882385,334270.0863839978,1559921.0753300402,4.666648733677166,1559921.0753300402,4.666648733677166,0.7587270661919658,0.09274144109431218,4.028046144702076,101325.0,128389.39569201192,1.267104818080552,1.0,0.0,4.028046144701126,1.2845776799135782,1.284882815104519,3.1356968190301022,0.0,16539.021872576417,0.0,0.0,22728.385220075274,2317.6502903718674,19319.12780764495,1970.0027846048295,0.85,0.8500000163047644,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4214.927106442659,4632.441516551485,6.096065733742784,4.8299744052764355,-3.7201427390142454,8.550117144290681,2.9902092655361323,3.5,0.8543455044388949,0.6,0.00023752499431331536,1.0000888839663116,0.0002375038840260887,198.78499337249434,0.0,4.209767788303337e-06,11.930481912051658,0.018523317966443707,8.001896135669798e-05,0.00015750603295661738,0.0006344415688182207,0.09274144109296778,0.09274144109296778,0.09274144109296778,0.09274242887053151,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488137.5779431208,595.5221694635763,0.0,0.09274144109296778,0.09274144109431218,0.09274144109431218,0.3724099590868001,0.3724099590868001,0.5,9.967723187137727,0.005144789977862274,0.005144789977862274,-1.5290879673557356e-11,6.312045854883763e-06,0.005243376354087559,-1.5290879673557356e-11,27544.72181272462,20898.925970042397,0.7587270661919658,1.0255821997902856,0.638823094266224,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504948023023982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.38988666924,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.7421325739024,260.7421325739024,-12.407867426097596,245.06235159774783,276.4219135500583,126919.98836511334,127003.70357259612,-83.71520748278775,0.0,nan,276.4219135500583,3.2719135500583434,270.1500011595952,-2.9999988404047713,263.8780887691282,-9.271911230871751,257.60617637867233,-15.543823621327647,251.3342639882124,-21.81573601178758,245.06235159774783,-28.087648402252142,1.0,1.0,26381.15544483698,26381.15544483698,275.59922858487624,2.4492285848762663,275.59922858487624,275.59922858487624,77431.88760267165,77434.27719098293,-2.389588311285479,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.59922858487624,2.4492285848762663,1.0,0.002,0.13045545234726516,0.004905967539507273,0.00020150810844089413,0.0017984918913698106,0.10075405422044706,0.10075405422044706,0.0,-1.8929519410293416e-13,1.0,1.0000106209214288,0.0052433763693784385,0.09274144109431218,0.0,9.837986415900767e-07,1.2636025765271277,0.0,1600126.836200829,266.64081850080936,6.312061145763437e-06,1.0,1284411.7923204433,2598.517405956339,,,,,,,,,,,,,,,,,3.0,16539.021872576417,1553.4546319233057,0.3724099590868001,6.17534620354742,2.9902092655361323
612.0,-29.834602587971943,4.8304359496845155,35.06255387246407,24.14098052484917,5.013525524788085,-26.349789776689427,-39.87127103665841,1.5287127135291956,-6.509230424941563,-6.509236798186314,40.124771909639925,42439.849764929175,25694.614671114145,25694.614671114145,68134.46443604332,77441.84671790808,77433.88954783755,25694.614671114145,103128.5042189517,103128.5042189517,103128.5042189517,130673.18215894353,126165.91518905987,4507.266969883655,0.0,91550.90302824108,56549.14689815921,38890.84014453541,27544.677939991838,66435.51808452726,20898.890970234446,1553.4537899804013,0.0,0.8785353717493892,2.727817914506955,0.0014947054983599872,1.0,1.0,-6.503942019270141,334269.43997442076,1559920.071279396,4.666654754316654,1559920.071279396,4.666654754316654,0.7587270040246707,0.09274119239141414,4.028046144702076,101325.0,128389.39329793988,1.267104794452898,1.0,0.0,4.028046144701873,1.2845785903469653,1.2848836986349332,3.1356945966335146,0.0,16539.010311837945,0.0,0.0,22728.365003626943,2317.6482288678544,19319.11116258944,1970.0010872815326,0.85,0.8500000400163645,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4214.804846182016,4632.441516551485,6.096276247378244,4.8304359496845155,-3.720141802264717,8.550577751949232,2.9900647077853217,3.5,0.8543042022243776,0.6,0.0002375038840260887,1.0000885866330174,0.00023748284622034265,198.78569637208315,0.0,4.1964083064409395e-06,11.892621140453622,0.01852751437475015,8.001217980246108e-05,0.00015749170422362763,0.000634383852020543,0.09274119238755012,0.09274119238755012,0.09274119238755012,0.09274219057607715,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488137.3212449364,595.5222518130837,0.0,0.09274119238755012,0.09274119239141414,0.09274119239141414,0.37240898897753366,0.37240898897753366,0.5,9.96775313185982,0.005192447923320742,0.005192447923320742,-2.489741746103391e-11,6.373244730184524e-06,0.005294778916152154,-2.489741746103391e-11,27544.677939991838,20898.890970234446,0.7587270040246707,1.0255728622354454,0.6388126560694852,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450499918575227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.35202589764,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.7416469183607,260.7416469183607,-12.40835308163929,245.0615247286411,276.42176910808246,126922.76265977518,127006.32872351372,-83.56606373853019,0.0,nan,276.42176910808246,3.2717691080824807,270.1497202321901,-3.0002797678099,263.8776713562997,-9.272328643700291,257.6056224804188,-15.54437751958119,251.33357360453186,-21.816426395468113,245.0615247286411,-28.088475271358874,1.0,1.0,26381.15544483698,26381.15544483698,275.5991347512663,2.4491347512663424,275.5991347512663,275.5991347512663,77431.49225135037,77433.88954783755,-2.397296487179119,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5991347512663,2.4491347512663424,1.0,0.002,0.13045445890646984,0.0049059628231491684,0.0002015065536326767,0.0017984934459092474,0.10075327681633835,0.10075327681633835,0.0,-4.580758515559946e-13,1.0,1.000010725034721,0.005294778941049572,0.09274119239141414,0.0,9.934400964177622e-07,1.2759863409267012,0.0,1600126.778932329,266.6407695750584,6.373269627601985e-06,1.0,1284411.9595411643,2598.51672914154,,,,,,,,,,,,,,,,,3.0,16539.010311837945,1553.4537899804013,0.37240898897753366,6.17534620354742,2.9900647077853217
613.0,-29.835452268458727,4.830896415606867,35.062541387549736,24.140789941325806,5.013429648129645,-26.35056407679275,-39.872020204178966,1.5285414564655717,-6.509273701880886,-6.509280087233553,40.12474752214173,42439.27871328644,25694.744089243246,25694.744089243246,68134.02280252968,77441.46026349657,77433.50238037913,25694.744089243246,103128.24646962238,103128.24646962238,103128.24646962238,130672.87072624583,126165.6028253951,4507.267900850743,0.0,91550.82121924066,56548.87974527848,38891.046082180204,27544.624256623454,66435.67033880365,20898.84925601905,1553.4523453796185,0.0,0.8785352300483842,2.7278135134199766,0.0014947054983599872,1.0,1.0,-6.503975139752356,334268.8687527859,1559919.0170100636,4.6666595750612,1559919.0170100636,4.6666595750612,0.7587269683300782,0.09274094074195077,4.028046144702076,101325.0,128389.38622707604,1.2671047246688976,1.0,0.0,4.0280461447024125,1.2845794346936792,1.2848845161560536,3.135692535559394,0.0,16538.998780018275,0.0,0.0,22728.344693780065,2317.64615783984,19319.093828218436,1969.999319667617,0.85,0.8500000368924967,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4214.682933982173,4632.441516551485,6.096483292271289,4.830896415606867,-3.7201366273168017,8.551033042923669,2.9899205643572198,3.5,0.8542630183877771,0.6,0.00023748284622034265,1.0000883198040489,0.00023746187363419418,198.78639725375774,0.0,4.18201486537131e-06,11.851830128462293,0.01853169638961552,8.00054041490576e-05,0.00015747744207128507,0.0006343264034127843,0.0927409407440343,0.0927409407440343,0.0927409407440343,0.09274193974293644,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488137.0588045221,595.5223359731534,0.0,0.0927409407440343,0.09274094074195077,0.09274094074195077,0.372408025555979,0.372408025555979,0.5,9.967783102298728,0.0052305538897599035,0.0052305538897599035,-1.949729266925715e-11,6.3853526626189705e-06,0.005304947481192812,-1.949729266925715e-11,27544.624256623454,20898.84925601905,0.7587269683300782,1.0255638643377103,0.6388025965096429,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450505017732571,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.31123488565,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.74116360408465,260.74116360408465,-12.40883639591533,245.06070056477557,276.42162664339645,126925.71047361406,127008.8736787729,-83.16320515884658,0.0,nan,276.42162664339645,3.2716266433964734,270.1494414276675,-3.0005585723324657,263.87725621194573,-9.272743788054242,257.60507099622214,-15.544929003777838,251.33288578050042,-21.817114219499558,245.06070056477557,-28.089299435224405,1.0,1.0,26381.15544483698,26381.15544483698,275.59904667059146,2.4490466705914855,275.59904667059146,275.59904667059146,77431.12635586136,77433.50238037913,-2.3760245177691104,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.59904667059146,2.4490466705914855,1.0,0.002,0.13045346356197682,0.004905959152796436,0.00020150499824414463,0.001798495001985207,0.1007524991220723,0.1007524991220723,0.0,2.293516938867146e-13,1.0,1.0000107456277203,0.005304947500690105,0.09274094074195077,0.0,9.953449417984877e-07,1.278433094197311,0.0,1600126.7282157505,266.6407262981191,6.38537215991164e-06,1.0,1284412.1073115736,2598.5161310508192,,,,,,,,,,,,,,,,,3.0,16538.998780018275,1553.4523453796185,0.372408025555979,6.17534620354742,2.9899205643572198
614.0,-29.836299095905776,4.831355764874678,35.062529004627976,24.140598100516968,5.013332006963264,-26.35133598561286,-39.8727614438161,1.5283688966891251,-6.50931866111199,-6.509325184244168,40.12472549507183,42438.68709523803,25694.878087922072,25694.878087922072,68133.5651831601,77441.07590883717,77433.14182239657,25694.878087922072,103128.01991031865,103128.01991031865,103128.01991031865,130672.60208502729,126165.33264379855,4507.269441228741,0.0,91550.73964198888,56548.590079166315,38891.27729202507,27544.582174708645,66435.85946673372,20898.815790917677,1553.4514946795318,0.0,0.8785350695842862,2.7278089268666776,0.0014947054983599872,1.0,1.0,-6.5039044786355475,334268.2736746661,1559918.0647790628,4.666665034137481,1559918.0647790628,4.666665034137481,0.7587269125507705,0.09274069509487076,4.028046144702076,101325.0,128389.38127190377,1.2671046757651494,1.0,0.0,4.028046144703315,1.284580284999153,1.2848853397210978,3.135690459942511,0.0,16538.98727133292,0.0,0.0,22728.324441466943,2317.644092678636,19319.073312281558,1969.9972276242713,0.85,0.8499998916345396,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4214.561394877428,4632.441516551485,6.096690896270442,4.831355764874678,-3.7201328677183443,8.551488632593022,2.989776864826603,3.5,0.8542219613790295,0.6,0.00023746187363419418,1.0000880238437693,0.0002374409731670677,198.7870957863547,0.0,4.169064841546776e-06,11.815129760943563,0.018535865454457068,7.999870071940366e-05,0.00015746317291479053,0.0006342689265919783,0.09274069509300606,0.09274069509300606,0.09274069509300606,0.09274171607997238,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488136.80460331345,595.5224175693826,0.0,0.09274069509300606,0.09274069509487076,0.09274069509487076,0.3724070678728938,0.3724070678728938,0.5,9.96781373146096,0.005284842079845475,0.005284842079845475,-3.467448550509289e-11,6.523132185520808e-06,0.005420705608628396,-3.467448550509289e-11,27544.582174708645,20898.815790917677,0.7587269125507705,1.0255540566503316,0.6387918728813655,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450510101530228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.27453451813,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.74068230434693,260.74068230434693,-12.409317695653044,245.05987909104195,276.4214855176543,126928.61335428365,127011.42992035227,-82.81656606862869,0.0,nan,276.4214855176543,3.2714855176542983,270.1491642323311,-3.000835767668889,263.87684294700585,-9.273157052994122,257.6045216616828,-15.545478338317196,251.33220037636568,-21.8177996236343,245.05987909104195,-28.090120908958028,1.0,1.0,26381.15544483698,26381.15544483698,275.5989598604189,2.448959860418938,275.5989598604189,275.5989598604189,77430.75143714825,77433.14182239657,-2.3903852483199444,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5989598604189,2.448959860418938,1.0,0.002,0.13045244650058055,0.004905955242308231,0.00020150340856206134,0.0017984965912170101,0.10075170428103067,0.10075170428103067,0.0,-2.2092874404910923e-13,1.0,1.0000109800951666,0.005420705643302881,0.09274069509487076,0.0,1.0170610945206702e-06,1.3063257402463897,0.0,1600126.6757066415,266.640681338888,6.523166860006313e-06,1.0,1284412.2612536338,2598.515507980961,,,,,,,,,,,,,,,,,3.0,16538.98727133292,1553.4514946795318,0.3724070678728938,6.17534620354742,2.989776864826603
615.0,-29.837143223399075,4.831813932807305,35.06251666662962,24.140393023286038,5.013219158634588,-26.35210698519017,-39.873506280686684,1.5281829204082125,-6.509367064341234,-6.5093735990467065,40.12470202538871,42438.12220713958,25695.019848203883,25695.019848203883,68133.14205534346,77440.6995914222,77432.7497279272,25695.019848203883,103127.76957613109,103127.76957613109,103127.76957613109,130672.30606573186,126165.03500071619,4507.271065015672,0.0,91550.65885395701,56548.3199382071,38891.48768416656,27544.536489600774,66436.02417376734,20898.779527074563,1553.4505517010907,0.0,0.8785348966381872,2.7278040046991405,0.0014947054983599872,1.0,1.0,-6.5039431882763665,334267.63481811277,1559917.0501874282,4.666670917859685,1559917.0501874282,4.666670917859685,0.7587268544150211,0.09274045079190335,4.028046144702076,101325.0,128389.37570429443,1.2671046208171175,1.0,0.0,4.028046144699811,1.284581197901456,1.2848862259904468,3.135688231528264,0.0,16538.97579148078,0.0,0.0,22728.304385085026,2317.6420474968545,19319.057297711654,1969.9955945926135,0.85,0.849999937099988,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4214.440217630066,4632.441516551485,6.0968998304247215,4.831813932807305,-3.720131684802905,8.55194561761021,2.9896335958817373,3.5,0.8541810273947821,0.6,0.0002374409731670677,1.0000877437908693,0.00023742014102386556,198.78779209610948,0.0,4.154743160649454e-06,11.774542117280554,0.018540020197617718,7.999196528104268e-05,0.00015744900788602505,0.00063421186920247,0.09274045079103888,0.09274045079103888,0.09274045079103888,0.09274147418015137,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488136.54307676275,595.5225014772767,0.0,0.09274045079103888,0.09274045079190335,0.09274045079190335,0.3724061177071837,0.3724061177071837,0.5,9.967844432966901,0.005331409812129095,0.005331409812129095,-5.5706550483591855e-12,6.53470544875745e-06,0.00543041077031603,-5.5706550483591855e-12,27544.536489600774,20898.779527074563,0.7587268544150211,1.0255451451630702,0.6387817864618174,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505151682914463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.23394687447,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.74020151585125,260.74020151585125,-12.409798484148723,245.0590601464367,276.4213428852681,126931.32165746157,127014.05025500563,-82.72859754407546,0.0,nan,276.4213428852681,3.2713428852680977,270.14888633749763,-3.0011136625023482,263.8764297897325,-9.27357021026745,257.60397324196873,-15.546026758031246,251.33151669420394,-21.818483305796036,245.0590601464367,-28.09093985356327,1.0,1.0,26381.15544483698,26381.15544483698,275.59886608398006,2.4488660839800787,275.59886608398006,275.59886608398006,77430.35413640631,77432.7497279272,-2.395591520893504,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.59886608398006,2.4488660839800787,1.0,0.002,0.13045142762154144,0.0049059507381884635,0.00020150181469855832,0.001798498185212322,0.10075090734927916,0.10075090734927916,0.0,-8.911968385483249e-14,1.0,1.0000109997489157,0.005430410775886685,0.09274045079190335,0.0,1.01887894478824e-06,1.3086607778066477,0.0,1600126.6189796145,266.64063293565874,6.534711019412498e-06,1.0,1284412.426521028,2598.514839072834,,,,,,,,,,,,,,,,,3.0,16538.97579148078,1553.4505517010907,0.3724061177071837,6.17534620354742,2.9896335958817373
616.0,-29.83798468767837,4.832270984470779,35.06250429989185,24.14019559454175,5.013114506721016,-26.35287476824231,-39.87424308490006,1.5280045872550045,-6.509412029867406,-6.509418460497367,40.12467652018188,42437.535423979716,25695.153800444183,25695.153800444183,68132.6892244239,77440.32090588818,77432.33943293632,25695.153800444183,103127.4932333805,103127.4932333805,103127.4932333805,130671.9724773664,126164.70019569284,4507.272281673559,0.0,91550.57793967662,56548.030154717446,38891.719761065746,27544.479243985905,66436.19900505165,20898.735149734395,1553.448975358751,0.0,0.878534750671019,2.727799445313309,0.0014947054983599872,1.0,1.0,-6.504075481108089,334267.042850238,1559915.9475999137,4.666675883744855,1559915.9475999137,4.666675883744855,0.758726820159341,0.09274020321249986,4.028046144702076,101325.0,128389.3665734151,1.267104530702345,1.0,0.0,4.028046144703225,1.284582074919444,1.2848870764546947,3.135686090711389,0.0,16538.96433749014,0.0,0.0,22728.28429736073,2317.6399991190397,19319.04258981634,1969.9940948046828,0.85,0.8500000412287927,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4214.31938418295,4632.441516551485,6.097106426457005,4.832270984470779,-3.7201278924372696,8.552398876908049,2.9894907361495378,3.5,0.8541402103284393,0.6,0.00023742014102386556,1.000087467551404,0.00023739937628171735,198.7884862132874,0.0,4.141175751786137e-06,11.736092080561914,0.018544161373369505,7.998530299648454e-05,0.00015743483802738102,0.0006341547923579879,0.0927402032078336,0.0927402032078336,0.0927402032078336,0.09274120965071833,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488136.27416258294,595.5225876879678,0.0,0.0927402032078336,0.09274020321249986,0.09274020321249986,0.3724051741371438,0.3724051741371438,0.5,9.967874625028397,0.0053498967239988815,0.0053498967239988815,-5.7980287238024175e-12,6.430629980513913e-06,0.005342979389297398,-5.7980287238024175e-12,27544.479243985905,20898.735149734395,0.758726820159341,1.0255356303457888,0.6387712731842601,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505202189318427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.19549683775,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.7397221328794,260.7397221328794,-12.410277867120556,245.05824380564007,276.42120046012013,126934.12705946156,127016.61380981047,-82.48675034890258,0.0,nan,276.42120046012013,3.2712004601201556,270.1486091292214,-3.0013908707785504,263.87601779832175,-9.273982201678223,257.6034264674348,-15.546573532565162,251.33083513653838,-21.819164863461594,245.05824380564007,-28.091756194359903,1.0,1.0,26381.15544483698,26381.15544483698,275.5987737552641,2.448773755264142,275.5987737552641,275.5987737552641,77429.97896999063,77432.33943293632,-2.3604629456967814,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5987737552641,2.448773755264142,1.0,0.002,0.13045042514899993,0.004905946808862363,0.00020150024764932197,0.00179849975175048,0.10075012382466098,0.10075012382466098,0.0,-6.001978428149535e-13,1.0,1.0000108226504392,0.005342979395095426,0.09274020321249986,0.0,1.0024716273486602e-06,1.2875871689177023,0.0,1600126.566117344,266.6405879701326,6.430635778542637e-06,1.0,1284412.5796588543,2598.5142192584976,,,,,,,,,,,,,,,,,3.0,16538.96433749014,1553.448975358751,0.3724051741371438,6.17534620354742,2.9894907361495378
