time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
617.0,-29.83882345797178,4.832726901738674,35.06249194834929,24.13999914368617,5.013010605327612,-26.353640051636557,-39.8749832767993,1.527827198985324,-6.509457744175847,-6.5094641379547244,40.124652225128976,42436.97438637375,25695.28992793132,25695.28992793132,68132.26431430507,77439.94315820311,77431.94332300537,25695.28992793132,103127.2332509367,103127.2332509367,103127.2332509367,130671.66124288764,126164.38765800656,4507.273584881087,0.0,91550.49717805789,56547.76532322943,38891.92428314273,27544.427991950935,66436.35227509367,20898.69503826795,1553.4477036170354,0.0,0.8785345956847208,2.7277948020856515,0.0014947054983599872,1.0,1.0,-6.5041521117651655,334266.4401157211,1559914.8973273616,4.666681156467063,1559914.8973273616,4.666681156467063,0.7587267756794583,0.09273995872729417,4.028046144702076,101325.0,128389.36479178011,1.2671045131189747,1.0,0.0,4.028046144702026,1.2845829473804877,1.2848879224474665,3.135683961020998,0.0,16538.952908714964,0.0,0.0,22728.26424753612,2317.6379546059175,19319.022441297642,1969.9920402275643,0.85,0.8499999045634089,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4214.198909492816,4632.441516551485,6.097313031440128,4.832726901738674,-3.720124780507529,8.552851682246203,2.989348303289365,3.5,0.8540995152255328,0.6,0.00023739937628171735,1.000087188107489,0.00023737867968387743,198.78917811246433,0.0,4.127791658250837e-06,11.698161559482871,0.018548289165027758,7.997861059651099e-05,0.00015742076568520637,0.0006340981083143444,0.09273995872516098,0.09273995872516098,0.09273995872516098,0.09274095950378063,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488136.01191668055,595.5226717892521,0.0,0.09273995872516098,0.09273995872729417,0.09273995872729417,0.3724042340934058,0.3724042340934058,0.5,9.96790464787306,0.005358789812248688,0.005358789812248688,1.1368683772161603e-12,6.393778903657221e-06,0.005312026189585595,1.1368683772161603e-12,27544.427991950935,20898.69503826795,0.7587267756794583,1.0255268686665564,0.6387613547874295,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505252536709214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.15756631667,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.7392442130213,260.7392442130213,-12.410755786978655,245.0574300673776,276.4210583586645,126936.93033511433,127019.16532944121,-82.23499432686833,0.0,nan,276.4210583586645,3.2710583586645043,270.14833270040566,-3.0016672995943168,263.8756070421469,-9.274392957853081,257.6028813838979,-15.547118616102068,251.3301557256358,-21.819844274364186,245.0574300673776,-28.092569932622382,1.0,1.0,26381.15544483698,26381.15544483698,275.5986822516193,2.4486822516193456,275.5986822516193,275.5986822516193,77429.60434907426,77431.94332300537,-2.338973931109649,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5986822516193,2.4486822516193456,1.0,0.002,0.13044942848747987,0.004905942709122501,0.0002014986892384176,0.0017985013105123915,0.1007493446192088,0.1007493446192088,0.0,-2.4919085891972337e-13,1.0,1.0000107599499677,0.005312026188448726,0.09273995872729417,0.0,9.966610697436857e-07,1.280124171037685,0.0,1600126.512473317,266.64054225582413,6.393777766788844e-06,1.0,1284412.7355821156,2598.513588170552,,,,,,,,,,,,,,,,,3.0,16538.952908714964,1553.4477036170354,0.3724042340934058,6.17534620354742,2.989348303289365
618.0,-29.83966276882759,4.8331817508744015,35.06247965310812,24.13981439257043,5.012919892930086,-26.354404502651622,-39.8757157503627,1.5276616267550764,-6.509499665144119,-6.509506117318035,40.12462914648389,42436.37902565485,25695.418103776574,25695.418103776574,68131.79712943142,77439.55954744127,77431.57514806888,25695.418103776574,103126.99325184544,103126.99325184544,103126.99325184544,130671.37201631838,126164.09697149137,4507.275044827007,0.0,91550.41611384392,56547.472642746914,38892.15941233001,27544.378764472924,66436.53817680293,20898.656618103392,1553.4464388069275,0.0,0.8785344560991557,2.7277905335595336,0.0014947054983599872,1.0,1.0,-6.504145030909456,334265.8861797699,1559913.899640553,4.666685905248564,1559913.899640553,4.666685905248564,0.7587267368345492,0.09273971487871961,4.028046144702076,101325.0,128389.35315547665,1.2671043982775885,1.0,0.0,4.028046144701067,1.284583764441948,1.284888713115009,3.1356819665644378,0.0,16538.941505860497,0.0,0.0,22728.244122589418,2317.635902432474,19319.003898411083,1969.9901493793584,0.85,0.8499998413520242,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4214.078787381202,4632.441516551485,6.0975172511534215,4.8331817508744015,-3.720118932497588,8.55330068337199,2.9892062899726315,3.5,0.8540589399921804,0.6,0.00023737867968387743,1.0000872448992868,0.00023735797141156672,198.78987046179344,0.0,4.114259674321965e-06,11.659811917028447,0.01855240342470208,7.997198849098379e-05,0.00015740669119289363,0.0006340414156098454,0.09273971487776243,0.09273971487776243,0.09273971487776243,0.09274072413602966,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488135.75432522374,595.5227544364325,0.0,0.09273971487776243,0.09273971487871961,0.09273971487871961,0.37240329647977377,0.37240329647977377,0.5,9.967934925455292,0.0053743831337556,0.0053743831337556,-6.821210263296962e-12,6.452173920479254e-06,0.005361086408584015,-6.821210263296962e-12,27544.378764472924,20898.656618103392,0.7587267368345492,1.025516967005671,0.6387506060704409,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505302723242472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.11921667422,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.7387686401194,260.7387686401194,-12.41123135988056,245.05661848499344,276.4209187952451,126939.85967277676,127021.69083072177,-81.83115794502021,0.0,nan,276.4209187952451,3.270918795245109,270.148058733191,-3.001941266808956,263.8751986711419,-9.274801328858075,257.6023386091006,-15.54766139089935,251.32947854704457,-21.820521452955404,245.05661848499344,-28.09338151500654,1.0,1.0,26381.15544483698,26381.15544483698,275.5985976778843,2.4485976778843224,275.5985976778843,275.5985976778843,77429.24675460508,77431.57514806888,-2.3283934638020582,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5985976778843,2.4485976778843224,1.0,0.002,0.13044842262443895,0.004905939319631363,0.0002014971181462602,0.0017985028817718769,0.10074855907313009,0.10074855907313009,0.0,-8.186290187395251e-14,1.0,1.000010859319071,0.005361086415405225,0.09273971487871961,0.0,1.0058629408460548e-06,1.2919433156124756,0.0,1600126.4634123985,266.64050033485586,6.452180741689517e-06,1.0,1284412.8788816812,2598.513008176263,,,,,,,,,,,,,,,,,3.0,16538.941505860497,1553.4464388069275,0.37240329647977377,6.17534620354742,2.9892062899726315
619.0,-29.840496175707347,4.833635419326336,35.062467434715785,24.139613087195926,5.0128099521248695,-26.35516556292696,-39.876451541762776,1.5274793393457207,-6.509547416397993,-6.509553926682711,40.12460677328401,42435.822900991254,25695.55978574113,25695.55978574113,68131.38268673238,77439.18651835195,77431.19796866845,25695.55978574113,103126.75775440958,103126.75775440958,103126.75775440958,130671.09504789315,126163.81816502975,4507.2768828634,0.0,91550.3354556,56547.20720260692,38892.364725547865,27544.33729348356,66436.70201903142,20898.62342845102,1553.4456813983443,0.0,0.8785342822620633,2.727785672346777,0.0014947054983599872,1.0,1.0,-6.504144001090879,334265.2553152009,1559912.932451714,4.666691819288154,1559912.932451714,4.666691819288154,0.7587266742262562,0.09273947585822936,4.028046144702076,101325.0,128389.35048302416,1.267104371902533,1.0,0.0,4.02804614470356,1.2845846597004025,1.2848895819830761,3.135679781231015,0.0,16538.93006421775,0.0,0.0,22728.224098428567,2317.6338605363267,19318.98867620584,1969.98859714641,0.85,0.8499999204751575,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4213.959033177516,4632.441516551485,6.097724155226424,4.833635419326336,-3.7201175514739178,8.553752970800254,2.9890647142981397,3.5,0.8540184897994685,0.6,0.00023735797141156672,1.000086631757817,0.0002373374104545033,198.7905579451206,0.0,4.116594770135166e-06,11.666429578563061,0.018556520019472215,7.996533690007302e-05,0.0001573926345114937,0.0006339847946485251,0.09273947585795181,0.09273947585795181,0.09273947585795181,0.09274049529427912,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488135.4986727436,595.5228364876083,0.0,0.09273947585795181,0.09273947585822936,0.09273947585822936,0.37240236211753475,0.37240236211753475,0.5,9.967965508469812,0.005398727419731131,0.005398727419731131,-2.3305801732931286e-11,6.5102847202069825e-06,0.005409925591834508,-2.3305801732931286e-11,27544.33729348356,20898.62342845102,0.7587266742262562,1.0255081997781212,0.6387406600772433,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505352942451153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.12583433575,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.73829377613725,260.73829377613725,-12.411706223862723,245.05580951148414,276.4207780407902,126942.55651715747,127024.26569225211,-81.70917509463047,0.0,nan,276.4207780407902,3.270778040790219,270.1477843349257,-3.0022156650742886,263.87479062906584,-9.275209370934135,257.6017969232119,-15.54820307678807,251.32880321734598,-21.821196782654,245.05580951148414,-28.094190488515835,1.0,1.0,26381.15544483698,26381.15544483698,275.59850623241624,2.448506232416264,275.59850623241624,275.59850623241624,77428.85459726701,77431.19796866845,-2.3433714014390716,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.59850623241624,2.448506232416264,1.0,0.002,0.13044740760114612,0.004905934909028684,0.00020149553049048912,0.0017985044694762203,0.10074776524524456,0.10074776524524456,0.0,-3.329064454660191e-14,1.0,1.000010958239878,0.00540992561514031,0.09273947585822936,0.0,1.015023293373289e-06,1.303709156026041,0.0,1600126.407516149,266.640452583602,6.510308026008715e-06,1.0,1284413.042082359,2598.5123476339504,,,,,,,,,,,,,,,,,3.0,16538.93006421775,1553.4456813983443,0.37240236211753475,6.17534620354742,2.9890647142981397
620.0,-29.841326949510304,4.83408797988715,35.06245519575149,24.139418347645574,5.012706972441561,-26.355923557309335,-39.87718300251288,1.52730358024225,-6.509591366965651,-6.509597785781132,40.12458174295119,42435.26040299826,25695.69273278236,25695.69273278236,68130.95313578063,77438.81215261407,77430.79500048044,25695.69273278236,103126.48773326281,103126.48773326281,103126.48773326281,130670.76883590696,126163.49058840201,4507.278247504948,0.0,91550.25521688565,56546.93806934831,38892.574608374816,27544.281102644145,66436.85571101896,20898.579876829517,1553.4441304221634,0.0,0.8785341399171961,2.7277812147320546,0.0014947054983599872,1.0,1.0,-6.504264784673467,334264.67657845316,1559911.8503947703,4.6666966619449335,1559911.8503947703,4.6666966619449335,0.7587266408932827,0.09273923180259099,4.028046144702076,101325.0,128389.34608461277,1.2671043284935877,1.0,0.0,4.028046144702927,1.284585524124914,1.2848904201990934,3.135677671166397,0.0,16538.9187128743,0.0,0.0,22728.20417841984,2317.6318292607407,19318.97588404421,1969.9872927089484,0.85,0.8500001026208374,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4213.839616676172,4632.441516551485,6.097928509450681,4.83408797988715,-3.7201132630456617,8.554201242932812,2.988923540532597,3.5,0.8539781544378849,0.6,0.0002373374104545033,1.0000863586287008,0.00023731691609106217,198.79124326056987,0.0,4.0873241265235835e-06,11.583476574567836,0.01856060734359874,7.995872496539033e-05,0.00015737868548911297,0.000633928607342702,0.09273923180476208,0.09273923180476208,0.09273923180476208,0.09274023612307943,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488135.23235344276,595.5229218775877,0.0,0.09273923180476208,0.09273923180259099,0.09273923180259099,0.37240143186940605,0.37240143186940605,0.5,9.967995638673058,0.005401393906822705,0.005401393906822705,8.162714948412031e-11,6.418815473807626e-06,0.0053330011076582196,8.162714948412031e-11,27544.281102644145,20898.579876829517,0.7587266408932827,1.0254993618621944,0.6387307157879254,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450540280873048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.042881331756,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.73782036437586,260.73782036437586,-12.412179635624113,245.05500319059448,276.42063753815506,126945.33308003655,127026.79237260333,-81.45929256679572,0.0,nan,276.42063753815506,3.2706375381550856,270.1475106686448,-3.00248933135515,263.8743837991315,-9.275616200868456,257.6012569296224,-15.548743070377554,251.32813006010676,-21.82186993989322,245.05500319059448,-28.0949968094055,1.0,1.0,26381.15544483698,26381.15544483698,275.59841575369467,2.4484157536946896,275.59841575369467,275.59841575369467,77428.48242646882,77430.79500048044,-2.312574011622928,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.59841575369467,2.4484157536946896,1.0,0.002,0.13044640701406143,0.004905931156249819,0.00020149396676995973,0.0017985060335474125,0.10074698338497987,0.10074698338497987,0.0,3.173719967386468e-13,1.0,1.0000108024234953,0.00533300102603107,0.09273923180259099,0.0,1.000587533266882e-06,1.2851678272766747,0.0,1600126.3558614808,266.6404086330343,6.418733846658142e-06,1.0,1284413.1917980711,2598.511741671212,,,,,,,,,,,,,,,,,3.0,16538.9187128743,1553.4441304221634,0.37240143186940605,6.17534620354742,2.988923540532597
621.0,-29.842155146192617,4.8345394182562025,35.062442973176545,24.139224865380697,5.012605026545448,-26.35667912891889,-39.87791034216059,1.5271290092631158,-6.509635874086598,-6.509642259995156,40.124557737901064,42434.691811487864,25695.827395826855,25695.827395826855,68130.51920731472,77438.43855050558,77430.40416152208,25695.827395826855,103126.23155734893,103126.23155734893,103126.23155734893,130670.46152854372,126163.18186304912,4507.279665494604,0.0,91550.17511864843,56546.66223535515,38892.792092548094,27544.22997119478,66437.02206374287,20898.539929724127,1553.4428350064845,0.0,0.8785339903429688,2.727776693797068,0.0014947054983599872,1.0,1.0,-6.504336866686458,334264.08972402127,1559910.8126610632,4.666701750549913,1559910.8126610632,4.666701750549913,0.7587265990582932,0.09273899003200675,4.028046144702076,101325.0,128389.33550615505,1.2671042240923271,1.0,0.0,4.028046144703205,1.284586382856525,1.2848912528063734,3.1356755750009904,0.0,16538.907386499926,0.0,0.0,22728.18429328587,2317.62980154139,19318.95291344266,1969.9849503594664,0.85,0.8499998356291781,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4213.720554807086,4632.441516551485,6.098132769272659,4.8345394182562025,-3.7201095028635516,8.554648921119753,2.988782788667321,3.5,0.8539379396192345,0.6,0.00023731691609106217,1.000086091311004,0.00023729648692540612,198.79192645426104,0.0,4.07409998829497e-06,11.545999366827944,0.018564681443587035,7.995215078396498e-05,0.0001573647653070972,0.0006338725362071998,0.0927389900355004,0.0927389900355004,0.0927389900355004,0.0927399892932001,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488134.9717227594,595.5230054677123,0.0,0.0927389900355004,0.09273899003200675,0.09273899003200675,0.3724005033882749,0.3724005033882749,0.5,9.968025617415378,0.005398227243915699,0.005398227243915699,5.042011252953671e-11,6.38590853441201e-06,0.005305393308674411,5.042011252953671e-11,27544.22997119478,20898.539929724127,0.7587265990582932,1.0254902626723248,0.6387205581065024,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450545251778724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.005404124015,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.7373484690664,260.7373484690664,-12.412651530933601,245.0541994945657,276.4204974435658,126948.10954533408,127029.3079046741,-81.19835934001313,0.0,nan,276.4204974435658,3.27049744356583,270.14723785376714,-3.0027621462328398,263.8739782639697,-9.276021736030259,257.60071867416565,-15.549281325834329,251.3274590843643,-21.82254091563567,245.0541994945657,-28.095800505434283,1.0,1.0,26381.15544483698,26381.15544483698,275.5983260630951,2.4483260630951236,275.5983260630951,275.5983260630951,77428.11193040271,77430.40416152208,-2.2922311193688074,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5983260630951,2.4483260630951236,1.0,0.002,0.1304454116098513,0.004905927269365949,0.000201492410800635,0.001798507589697064,0.10074620540031749,0.10074620540031749,0.0,4.976991041516499e-13,1.0,1.0000107464994852,0.005305393258254298,0.09273899003200675,0.0,9.954047646683983e-07,1.2785111620369956,0.0,1600126.3036382317,266.6403641259134,6.385858114299481e-06,1.0,1284413.343613951,2598.5111272084227,,,,,,,,,,,,,,,,,3.0,16538.907386499926,1553.4428350064845,0.3724005033882749,6.17534620354742,2.988782788667321
622.0,-29.84298334635331,4.83498980200574,35.062430810884685,24.139043606724613,5.012516781655608,-26.357433333565535,-39.8786336305551,1.5269667688415152,-6.509676507425581,-6.509682962904992,40.12453503205907,42434.106593109245,25695.953949934315,25695.953949934315,68130.06054304357,77438.05905844852,77430.04262904657,25695.953949934315,103125.99657898088,103125.99657898088,103125.99657898088,130670.17772887697,126162.89647564328,4507.2812532336875,0.0,91550.09468071381,56546.376053479784,38893.020696926695,27544.181149896092,66437.20184682279,20898.501884483856,1553.4415582876502,0.0,0.8785338562507802,2.7277725548993588,0.0014947054983599872,1.0,1.0,-6.5043190255652235,334263.5526328572,1559909.8310929101,4.666706312447585,1559909.8310929101,4.666706312447585,0.7587265626359959,0.09273874866330672,4.028046144702076,101325.0,128389.32737744543,1.2671041438682007,1.0,0.0,4.02804614470102,1.2845871837880551,1.2848920276835774,3.1356736199282103,0.0,16538.896084061405,0.0,0.0,22728.164323818855,2317.627765222462,19318.94001780528,1969.983635370415,0.85,0.8500000150720157,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4213.601842378957,4632.441516551485,6.098334610425991,4.83498980200574,-3.7201029496460722,8.555092751651813,2.9886424525417965,3.5,0.8538978435833704,0.6,0.00023729648692540612,1.000086092256282,0.00023727605929409982,198.79260965495547,0.0,4.061153196618642e-06,11.50930815921723,0.018568742596783653,7.994561371599553e-05,0.0001573508732094106,0.0006338165781966715,0.09273874866415775,0.09273874866415775,0.09273874866415775,0.0927397582027989,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488134.7158924102,595.5230875603531,0.0,0.09273874866415775,0.09273874866330672,0.09273874866330672,0.3723995760004099,0.3723995760004099,0.5,9.968055903687253,0.005406043093842072,0.005406043093842072,-7.30437932361383e-11,6.455479422129429e-06,0.005363937339780023,-7.30437932361383e-11,27544.181149896092,20898.501884483856,0.7587265626359959,1.0254805839072485,0.638710021095486,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505502072966499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.96871291641,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.73687905971656,260.73687905971656,-12.41312094028342,245.05339807010742,276.42036004932385,126951.01935239664,127031.78995593438,-80.77060353773618,0.0,nan,276.42036004932385,3.2703600493238696,270.14696765348185,-3.0030323465181255,263.87357525764,-9.27642474235995,257.60018286179576,-15.549817138204219,251.32679046595035,-21.823209534049624,245.05339807010742,-28.096601929892557,1.0,1.0,26381.15544483698,26381.15544483698,275.59824353428365,2.4482435342836766,275.59824353428365,275.59824353428365,77427.75950307676,77430.04262904657,-2.2831259698141366,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.59824353428365,2.4482435342836766,1.0,0.002,0.13044440522415218,0.004905924112317342,0.00020149083943086607,0.0017985091606232246,0.10074541971543303,0.10074541971543303,0.0,5.409041270443282e-14,1.0,1.0000108650784694,0.005363937412823816,0.09273874866330672,0.0,1.0063859489259193e-06,1.292615681455877,0.0,1600126.2561028514,266.6403234925744,6.455552465922665e-06,1.0,1284413.4825565089,2598.510564849568,,,,,,,,,,,,,,,,,3.0,16538.896084061405,1553.4415582876502,0.3723995760004099,6.17534620354742,2.9886424525417965
623.0,-29.843806141134227,4.83543905639716,35.0624187555207,24.13885270887988,5.012417154363454,-26.35818381157608,-39.87935643000526,1.5267948248313756,-6.509720865243082,-6.509727451147781,40.124513792623794,42433.54253473992,25696.089472939162,25696.089472939162,68129.63200767909,77437.68655824408,77429.68896964092,25696.089472939162,103125.77844258008,103125.77844258008,103125.77844258008,130669.92001074339,126162.63663899657,4507.283371746821,0.0,91550.0144375932,56546.10270787653,38893.23525524074,27544.14156816331,66437.37682340405,20898.470267335666,1553.4408099990912,0.0,0.8785336960873088,2.7277680303959415,0.0014947054983599872,1.0,1.0,-6.504253974991855,334262.96559613186,1559908.9129169257,4.666711761307299,1559908.9129169257,4.666711761307299,0.7587265050761649,0.09273851208255879,4.028046144702076,101325.0,128389.32142010344,1.2671040850738065,1.0,0.0,4.028046144702975,1.2845880300983872,1.2848928479522896,3.1356715540884856,0.0,16538.884753946644,0.0,0.0,22728.144402716236,2317.62573383533,19318.918902435347,1969.9814822019086,0.85,0.8499998310520478,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4213.483495073145,4632.441516551485,6.098538063098094,4.83543905639716,-3.7200993104842883,8.555538366881448,2.9885025506700007,3.5,0.8538578716200002,0.6,0.00023727605929409982,1.0000855309154568,0.00023725576659118584,198.7932884007257,0.0,4.060862136449579e-06,11.508483294698108,0.018572803458920102,7.993908156070286e-05,0.00015733697773339696,0.000633760606578086,0.09273851208017347,0.09273851208017347,0.09273851208017347,0.09273954279761261,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488134.4640944023,595.5231684135096,0.0,0.09273851208017347,0.09273851208255879,0.09273851208255879,0.3723986510057167,0.3723986510057167,0.5,9.968086824482237,0.005435568292170956,0.005435568292170956,-8.01492205937393e-12,6.5859047140293114e-06,0.005473476155941626,-8.01492205937393e-12,27544.14156816331,20898.470267335666,0.7587265050761649,1.025471432876906,0.6386998488446004,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505551628676985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.967888051884,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.7364111409749,260.7364111409749,-12.413588859025083,245.0525993343892,276.42022294756066,126953.78236031046,127034.29647821574,-80.51411790529532,0.0,nan,276.42022294756066,3.2702229475606828,270.1466982249236,-3.003301775076352,263.8731735022961,-9.276826497703894,257.5996487796574,-15.550351220342577,251.32612405702238,-21.823875942977594,245.0525993343892,-28.097400665610763,1.0,1.0,26381.15544483698,26381.15544483698,275.5981581309793,2.4481581309793228,275.5981581309793,275.5981581309793,77427.38292840577,77429.68896964092,-2.306041235147859,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5981581309793,2.4481581309793228,1.0,0.002,0.13044337828897967,0.004905920354142881,0.00020148923475206504,0.0017985107648942939,0.10074461737603252,0.10074461737603252,0.0,-3.536411614935009e-13,1.0,1.0000110869476015,0.005473476163956548,0.09273851208255879,0.0,1.0269347072371286e-06,1.3190089396343505,0.0,1600126.2042879018,266.6402791347569,6.585912728951371e-06,1.0,1284413.6344198748,2598.5099501949812,,,,,,,,,,,,,,,,,3.0,16538.884753946644,1553.4408099990912,0.3723986510057167,6.17534620354742,2.9885025506700007
624.0,-29.84462654180453,4.835887175478359,35.062406717210514,24.1386562230997,5.01231086183065,-26.358932801443302,-39.88007888020945,1.5266171214635147,-6.509765606577389,-6.509772161473441,40.124490173944636,42432.98773598778,25696.225710202263,25696.225710202263,68129.21344619004,77437.3185881582,77429.30025232243,25696.225710202263,103125.5259625247,103125.5259625247,103125.5259625247,130669.61779137993,126162.33250315834,4507.285288221602,0.0,91549.9350604216,56545.83580779093,38893.44361403408,27544.09182885524,66437.53544288932,20898.431319288004,1553.4395842750414,0.0,0.8785335437654416,2.7277634854565336,0.0014947054983599872,1.0,1.0,-6.504324765623949,334262.3756293097,1559907.8918877603,4.666716943391999,1559907.8918877603,4.666716943391999,0.7587264611641604,0.09273827316294948,4.028046144702076,101325.0,128389.32019522939,1.2671040729852394,1.0,0.0,4.028046144701434,1.2845889030661728,1.2848936950580823,3.135669423180888,0.0,16538.87350451299,0.0,0.0,22728.124696593524,2317.6237243700475,19318.903580815662,1969.9799198315086,0.85,0.8499998939072684,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4213.365492350193,4632.441516551485,6.098741197946501,4.835887175478359,-3.7200959124525195,8.555983087930878,2.9883630587480887,3.5,0.8538180167851682,0.6,0.00023725576659118584,1.0000852826065596,0.00023723553452643286,198.79396517559152,0.0,4.034053142808975e-06,11.432506606720635,0.01857683751206291,7.993255305469711e-05,0.00015732321353648874,0.0006337051637577949,0.09273827316262627,0.09273827316262627,0.09273827316262627,0.09273929902305159,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488134.20148995845,595.5232526645301,0.0,0.09273827316262627,0.09273827316294948,0.09273827316294948,0.3723977307581371,0.3723977307581371,0.5,9.968117600154935,0.0054540524595267925,0.0054540524595267925,2.2737367544323206e-11,6.554896060606552e-06,0.005447395849500936,2.2737367544323206e-11,27544.09182885524,20898.431319288004,0.7587264611641604,1.0254626844903798,0.6386899732676538,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450560086127421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.891911363906,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.7359440535268,260.7359440535268,-12.414055946473184,245.05180315147769,276.42008495557536,126956.45563910212,127036.82671652305,-80.37107742092768,0.0,nan,276.42008495557536,3.270084955575385,270.1464285947561,-3.0035714052438607,263.87277223394256,-9.277227766057422,257.599115873114,-15.55088412688599,251.32545951229514,-21.824540487704837,245.05180315147769,-28.098196848522292,1.0,1.0,26381.15544483698,26381.15544483698,275.59806844972184,2.448068449721859,275.59806844972184,275.59806844972184,77427.00167760477,77429.30025232243,-2.298574717657175,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.59806844972184,2.448068449721859,1.0,0.002,0.13044235625035538,0.004905916536857798,0.00020148763754502145,0.0017985123623852058,0.10074381877251072,0.10074381877251072,0.0,-6.977274660813215e-14,1.0,1.000011034117405,0.005447395826763568,0.09273827316294948,0.0,1.022038511624652e-06,1.3127203552179902,0.0,1600126.1517926233,266.6402343934226,6.554873323239008e-06,1.0,1284413.7870414148,2598.509332471958,,,,,,,,,,,,,,,,,3.0,16538.87350451299,1553.4395842750414,0.3723977307581371,6.17534620354742,2.9883630587480887
625.0,-29.845444305814,4.83633423529878,35.062394689854806,24.13847269434484,5.012218743965312,-26.359678000836485,-39.880800841469295,1.526452438967874,-6.5098061484654295,-6.509812683992382,40.12446641338776,42432.441970153915,25696.35282147041,25696.35282147041,68128.79479162433,77436.94554987692,77428.92190138693,25696.35282147041,103125.27472285734,103125.27472285734,103125.27472285734,130669.31280511018,126162.02572305486,4507.287082055319,0.0,91549.85528801642,56545.582545354504,38893.636380735465,27544.038082252835,66437.6744629883,20898.389741439034,1553.4380683208028,0.0,0.8785334146593163,2.7277593660985864,0.0014947054983599872,1.0,1.0,-6.50438150223556,334261.8409213457,1559906.8647258403,4.666721335663612,1559906.8647258403,4.666721335663612,0.7587264321604419,0.09273803279729519,4.028046144702076,101325.0,128389.3160751985,1.267104032323696,1.0,0.0,4.028046144700402,1.2845897150146879,1.2848944812079914,3.1356674412234566,0.0,16538.862275614854,0.0,0.0,22728.104892350402,2317.6217048992676,19318.89314683884,1969.9788558619755,0.85,0.8500001754805786,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4213.2478311180585,4632.441516551485,6.098941683820065,4.83633423529878,-3.7200894130965954,8.556423648395375,2.988223973098245,3.5,0.85377827802807,0.6,0.00023723553452643286,1.000085009077727,0.00023721536906668586,198.79463977942822,0.0,4.022012375934847e-06,11.398383073399357,0.018580859524438848,7.992602945948815e-05,0.0001573095050669447,0.0006336499454098983,0.09273803279963877,0.09273803279963877,0.09273803279963877,0.09273905484200608,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488133.93874819047,595.523336953232,0.0,0.09273803279963877,0.09273803279729519,0.09273803279729519,0.37239681402086094,0.37239681402086094,0.5,9.968148262007379,0.005464087187760924,0.005464087187760924,-4.61000126961153e-11,6.535526949846826e-06,0.0054311817568191145,-4.61000126961153e-11,27544.038082252835,20898.389741439034,0.7587264321604419,1.0254542372577795,0.6386804221118931,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505649950935395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.85778783059,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.73547917453635,260.73547917453635,-12.414520825463626,245.05100964151245,276.41994870756014,126959.28943782447,127039.280509302,-79.99107147752514,0.0,nan,276.41994870756014,3.269948707560161,270.14616089434986,-3.0038391056501155,263.8723730811496,-9.277626918850387,257.59858526792783,-15.551414732072146,251.32479745471852,-21.825202545281456,245.05100964151245,-28.098990358487526,1.0,1.0,26381.15544483698,26381.15544483698,275.59798415556395,2.4479841555639723,275.59798415556395,275.59798415556395,77426.64744850837,77428.92190138693,-2.2744528785551665,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.59798415556395,2.4479841555639723,1.0,0.002,0.13044133725735324,0.0049059134678841295,0.00020148604677695217,0.001798513953508949,0.10074302338847609,0.10074302338847609,0.0,2.8590107711834456e-13,1.0,1.0000110012720154,0.005431181802919127,0.09273803279729519,0.0,1.0189934717089e-06,1.3088094049218995,0.0,1600126.1042371714,266.64019385153455,6.535573049859522e-06,1.0,1284413.9253679072,2598.508772607138,,,,,,,,,,,,,,,,,3.0,16538.862275614854,1553.4380683208028,0.37239681402086094,6.17534620354742,2.988223973098245
626.0,-29.84625942508975,4.836780143808377,35.06238271461156,24.13827774524691,5.0121134681488995,-26.360422135764793,-39.88151497961951,1.526276178830246,-6.5098513942357386,-6.509857951894191,40.12444386225873,42431.875537912965,25696.49097880845,25696.49097880845,68128.36651672142,77436.57959358377,77428.54531114748,25696.49097880845,103125.03628995593,103125.03628995593,103125.03628995593,130669.02974433237,126161.74056148363,4507.289182848736,0.0,91549.77620107982,56545.30221805194,38893.859981142086,27543.993454376432,66437.85343551851,20898.354440825937,1553.437098882626,0.0,0.8785332552597771,2.727754763789434,0.0014947054983599872,1.0,1.0,-6.504408248028085,334261.24359956017,1559905.889848047,4.666726758537374,1559905.889848047,4.666726758537374,0.7587263798708688,0.09273779731162168,4.028046144702076,101325.0,128389.30828054543,1.2671039553964514,1.0,0.0,4.0280461447032545,1.284590580972326,1.2848953214653678,3.135665327433109,0.0,16538.851072191137,0.0,0.0,22728.085258281237,2317.6197027814023,19318.87637913066,1969.9771460315867,0.85,0.850000172015881,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4213.130529203293,4632.441516551485,6.099144282545567,4.836780143808377,-3.7200865606742908,8.556866704482667,2.98808531476987,3.5,0.8537386613628201,0.6,0.00023721536906668586,1.0000847347042292,0.0002371952703956043,198.7953122055372,0.0,4.0087853063903385e-06,11.360897558310219,0.018584868309745237,7.991957703761321e-05,0.00015729579202907265,0.0006335947086605656,0.09273779731456246,0.09273779731456246,0.09273779731456246,0.09273882367054793,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488133.68123037624,595.5234196022562,0.0,0.09273779731456246,0.09273779731162168,0.09273779731162168,0.37239589992856414,0.37239589992856414,0.5,9.968179053476083,0.005477530252790075,0.005477530252790075,4.916955731459893e-11,6.557658480232931e-06,0.005449703866133859,4.916955731459893e-11,27543.993454376432,20898.354440825937,0.7587263798708688,1.0254450286062244,0.6386701758673671,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505698883144338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.8203023155,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.73501514671926,260.73501514671926,-12.414984853280714,245.05021865570689,276.41981163773113,126961.94888850943,127041.79350013459,-79.84461162512444,0.0,nan,276.41981163773113,3.269811637731152,270.1458930413267,-3.004106958673276,263.87197444493,-9.278025555069974,257.5980558485125,-15.551944151487476,251.3241372521083,-21.825862747891676,245.05021865570689,-28.099781344293092,1.0,1.0,26381.15544483698,26381.15544483698,275.5978953197191,2.447895319719123,275.5978953197191,275.5978953197191,77426.2686652727,77428.54531114748,-2.2766458747792058,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5978953197191,2.447895319719123,1.0,0.002,0.1304403147922996,0.004905909550589399,0.00020148444868092164,0.0017985155517088597,0.10074222434046082,0.10074222434046082,0.0,3.897810893493947e-13,1.0,1.000011038784711,0.005449703816964302,0.09273779731162168,0.0,1.0224655900025014e-06,1.3132692000047799,0.0,1600126.0512263447,266.64014860576424,6.557609310675616e-06,1.0,1284414.0798924754,2598.508147182174,,,,,,,,,,,,,,,,,3.0,16538.851072191137,1553.437098882626,0.37239589992856414,6.17534620354742,2.98808531476987
627.0,-29.847072021611584,4.83722499725722,35.062370751656836,24.13809554362672,5.012022194488355,-26.36116260000999,-39.882228628825374,1.5261127728677208,-6.509891441535956,-6.509897982753322,40.12442026632815,42431.31770772229,25696.61758609755,25696.61758609755,68127.93529381984,77436.20863970186,77428.16960747718,25696.61758609755,103124.78719357472,103124.78719357472,103124.78719357472,130668.72709230309,126161.43603532125,4507.291056981835,0.0,91549.69676613531,56545.03517677335,38894.0684326244,27543.939898728364,66438.00833135276,20898.31303351804,1553.43557973178,0.0,0.8785331281899862,2.7277506943853025,0.0014947054983599872,1.0,1.0,-6.5044620264509945,334260.71538050566,1559904.8698018042,4.666731081533427,1559904.8698018042,4.666731081533427,0.7587263517984536,0.0927375583470725,4.028046144702076,101325.0,128389.302044823,1.2671038938546557,1.0,0.0,4.028046144703158,1.2845913866774223,1.284896101541676,3.135663360720922,0.0,16538.839894491455,0.0,0.0,22728.065537815866,2317.6176918535757,19318.8601735401,1969.9754935212432,0.85,0.8500001965145958,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4213.013561640183,4632.441516551485,6.099343666981579,4.83722499725722,-3.7200798188774358,8.557304816134655,2.987947054229096,3.5,0.8536991583511703,0.6,0.0002371952703956043,1.00008447300621,0.00023717523549046389,198.79598255450668,0.0,3.995521592572918e-06,11.32330819335165,0.01858886383133781,7.991312951453287e-05,0.00015728214088107145,0.0006335397212064886,0.09273755834654057,0.09273755834654057,0.09273755834654057,0.09273858121261874,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488133.41916914796,595.5235036776675,0.0,0.09273755834654057,0.0927375583470725,0.0927375583470725,0.372394988763968,0.372394988763968,0.5,9.968209739316906,0.005483647105165801,0.005483647105165801,-2.688693712116219e-11,6.541217373978725e-06,0.0054359563023353985,-2.688693712116219e-11,27543.939898728364,20898.31303351804,0.7587263517984536,1.025436147243288,0.6386602905990265,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505747657414934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.78271295054,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.734553317576,260.734553317576,-12.415446682423976,245.04943029815817,276.4196763369927,126964.7660946788,127044.23238284783,-79.46628816903572,0.0,nan,276.4196763369927,3.2696763369927453,270.1456271292277,-3.004372870772272,263.87157792146525,-9.278422078534732,257.59752871368954,-15.552471286310436,251.3234795059228,-21.826520494077187,245.04943029815817,-28.100569701841806,1.0,1.0,26381.15544483698,26381.15544483698,275.5978118234847,2.447811823484699,275.5978118234847,275.5978118234847,77425.91632525544,77428.16960747718,-2.253282221732661,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5978118234847,2.447811823484699,1.0,0.002,0.13043929490891548,0.004905906572485998,0.00020148285674168165,0.0017985171431935299,0.10074142837084082,0.10074142837084082,0.0,-6.478845238078179e-14,1.0,1.0000110109353972,0.005435956329222336,0.0927375583470725,0.0,1.01988335253236e-06,1.309952677205665,0.0,1600126.0042548527,266.640108558464,6.541244260915846e-06,1.0,1284414.2165406132,2598.5075941107134,,,,,,,,,,,,,,,,,3.0,16538.839894491455,1553.43557973178,0.372394988763968,6.17534620354742,2.987947054229096
628.0,-29.8478819833483,4.837668704529954,35.062358841141965,24.13790199151265,5.011917826707843,-26.361902002348266,-39.88294203355906,1.5259378456933845,-6.509936146228597,-6.509942711449978,40.12439785344533,42430.770553876515,25696.75512724234,25696.75512724234,68127.52568111886,77435.84471927122,77427.79539820986,25696.75512724234,103124.5505254522,103124.5505254522,103124.5505254522,130668.44586683565,126161.15263364857,4507.293233187077,0.0,91549.61799801412,56544.772413884726,38894.27287125488,27543.895341383453,66438.16821263832,20898.277818877577,1553.4346003841338,0.0,0.8785329711839496,2.727746146872897,0.0014947054983599872,1.0,1.0,-6.504486610740003,334260.1251744986,1559903.9009019951,4.666736422980923,1559903.9009019951,4.666736422980923,0.7587263006869933,0.09273732408650526,4.028046144702076,101325.0,128389.29625450927,1.2671038367087024,1.0,0.0,4.02804614470306,1.284592246133716,1.2848969354638156,3.1356612628057134,0.0,16538.828740160297,0.0,0.0,22728.045982895597,2317.6156978066515,19318.83757739783,1969.973189355981,0.85,0.8499999336474667,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4212.8969513883785,4632.441516551485,6.099545140493851,4.837668704529954,-3.7200766880675737,8.557745392597528,2.9878092185925116,3.5,0.8536597767407176,0.6,0.00023717523549046389,1.0000841996562995,0.00023715526709848457,198.7966507338791,0.0,3.98285865277747e-06,11.28742142197135,0.01859284668999059,7.990668468076902e-05,0.00015726855080969485,0.0006334849797718739,0.092737324086005,0.092737324086005,0.092737324086005,0.09273835156580897,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488133.16216197965,595.5235861673702,0.0,0.092737324086005,0.09273732408650526,0.09273732408650526,0.3723940798112669,0.3723940798112669,0.5,9.968240563550765,0.005494263168316138,0.005494263168316138,1.1311840353300795e-11,6.5652213834255235e-06,0.005456100709977818,1.1311840353300795e-11,27543.895341383453,20898.277818877577,0.7587263006869933,1.0254275142426215,0.6386505181490697,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450579628104312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.74682617916,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.73409233650256,260.73409233650256,-12.415907663497421,245.0486444270653,276.41954024593855,126967.40979603514,127046.73015800367,-79.32036196853848,0.0,nan,276.41954024593855,3.269540245938572,270.1453610821652,-3.004638917834768,263.8711819183973,-9.278818081602651,257.59700275461205,-15.552997245387928,251.32282359083692,-21.82717640916306,245.0486444270653,-28.101355572934665,1.0,1.0,26381.15544483698,26381.15544483698,275.59772380230106,2.447723802301084,275.59772380230106,275.59772380230106,77425.53962068603,77427.79539820986,-2.255777523823781,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.59772380230106,2.447723802301084,1.0,0.002,0.1304382712489878,0.004905902757864756,0.00020148125702384634,0.0017985187428976286,0.10074062851192317,0.10074062851192317,0.0,-7.852486022530414e-14,1.0,1.0000110517342184,0.005456100698665978,0.09273732408650526,0.0,1.0236598482355366e-06,1.3148034182720914,0.0,1600125.9518810436,266.6400638537714,6.56521007158517e-06,1.0,1284414.3692246927,2598.506976135391,,,,,,,,,,,,,,,,,3.0,16538.828740160297,1553.4346003841338,0.3723940798112669,6.17534620354742,2.9878092185925116
629.0,-29.848689362220384,4.8381113611579645,35.06234694336921,24.137721151951723,5.011827359694927,-26.36263769002259,-39.88364733578635,1.5257756875144814,-6.509975691084094,-6.509982242286647,40.12437440005733,42430.2008560484,25696.881204589467,25696.881204589467,68127.08206063787,77435.4758703032,77427.42202172172,25696.881204589467,103124.3032263112,103124.3032263112,103124.3032263112,130668.14512199102,126160.8499367147,4507.295185276322,0.0,91549.53888530517,56544.49170589842,38894.496866007496,27543.841895679834,66438.33876168734,20898.236523784704,1553.4330740788482,0.0,0.8785328462795523,2.727742128283543,0.0014947054983599872,1.0,1.0,-6.504537881325064,334259.60355516215,1559902.8870213071,4.666740672310645,1559902.8870213071,4.666740672310645,0.7587262736598313,0.0927370862935643,4.028046144702076,101325.0,128389.28801444745,1.267103755385615,1.0,0.0,4.028046144702147,1.2845930457362327,1.284897709603395,3.1356593109948694,0.0,16538.81761152612,0.0,0.0,22728.02634242821,2317.613695036349,19318.824615575377,1969.9718676179305,0.85,0.8500000978752561,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4212.7806737254905,4632.441516551485,6.099743422404406,4.8381113611579645,-3.720069697244098,8.558181058402063,2.9876717786152147,3.5,0.8536205081757756,0.6,0.00023715526709848457,1.0000839316986923,0.00023713536392457038,198.7973167864482,0.0,3.969649446029741e-06,11.249986530048286,0.01859681633943662,7.990031351665628e-05,0.00015725495358182828,0.0006334302095105873,0.09273708629258509,0.09273708629258509,0.09273708629258509,0.09273811063760165,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488132.9005771543,595.5236700948085,0.0,0.09273708629258509,0.0927370862935643,0.0927370862935643,0.3723931734752181,0.3723931734752181,0.5,9.96827129356848,0.0054985341429301116,0.0054985341429301116,-3.2741809263825417e-11,6.551202545779233e-06,0.005444360961575967,-3.2741809263825417e-11,27543.841895679834,20898.236523784704,0.7587262736598313,1.025418204765896,0.6386403038800303,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505844747322283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.70939128724,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.73363354781975,260.73363354781975,-12.416366452180227,245.04786116284845,276.4194059327901,126970.21039001891,127049.1535110971,-78.94312107818745,0.0,nan,276.4194059327901,3.2694059327901073,270.1450969788045,-3.004903021195503,263.8707880248204,-9.279211975179578,257.5964790708208,-15.553520929179172,251.32217011683423,-21.827829883165748,245.04786116284845,-28.10213883715153,1.0,1.0,26381.15544483698,26381.15544483698,275.59764107532214,2.447641075322167,275.59764107532214,275.59764107532214,77425.1893967486,77427.42202172172,-2.2326249731268035,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.59764107532214,2.447641075322167,1.0,0.002,0.13043724979453952,0.004905899878241944,0.000201479662865491,0.001798520336970122,0.1007398314327455,0.1007398314327455,0.0,-1.6438716707312118e-13,1.0,1.0000110279517629,0.005444360994317776,0.0927370862935643,0.0,1.0214543333407109e-06,1.3119707610858165,0.0,1600125.9055019442,266.6400243089159,6.551235287588497e-06,1.0,1284414.5041657996,2598.506429973341,,,,,,,,,,,,,,,,,3.0,16538.81761152612,1553.4330740788482,0.3723931734752181,6.17534620354742,2.9876717786152147
