time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
630.0,-29.849494203492288,4.838552918803944,35.06233512319432,24.137536610383563,5.011732421192051,-26.363371541017496,-39.884352358616866,1.5256097587485362,-6.510017527058892,-6.510024163620111,40.12435284341266,42429.64094052001,25697.013082444217,25697.013082444217,68126.65402296423,77435.1102064292,77427.0671859762,25697.013082444217,103124.08026842041,103124.08026842041,103124.08026842041,130667.8788051479,126160.58123926712,4507.297565880788,0.0,91549.46012160936,56544.21795700061,38894.71351623194,27543.798536727496,66438.51205295944,20898.202350253785,1553.4320837004861,0.0,0.8785327012205004,2.727737865372021,0.0014947054983599872,1.0,1.0,-6.504508105004845,334259.05039468623,1559901.955134998,4.666745607315936,1559901.955134998,4.666745607315936,0.7587262273352628,0.0927368531192941,4.028046144702076,101325.0,128389.27693490489,1.2671036460390317,1.0,0.0,4.028046144702413,1.2845938628392006,1.2848985013313272,3.1356573164683472,0.0,16538.8065076366,0.0,0.0,22728.006788606584,2317.6117011014553,19318.801966137285,1969.9695580180069,0.85,0.8499998326215604,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4212.664751435621,4632.441516551485,6.099942577601745,4.838552918803944,-3.7200645668367347,8.558617485640678,2.987534761205548,3.5,0.8535813603444423,0.6,0.00023713536392457038,1.0000836684415961,0.0002371155248381289,198.79798074951788,0.0,3.956697569673979e-06,11.213280912456057,0.018600773037006295,7.989394534573559e-05,0.0001572414185788348,0.0006333756898939609,0.0927368531204177,0.0927368531204177,0.0927368531204177,0.09273789126986376,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488132.6461653979,595.5237517823923,0.0,0.0927368531204177,0.0927368531192941,0.0927368531192941,0.37239226914829343,0.37239226914829343,0.5,9.968302438340626,0.005517152320180685,0.005517152320180685,2.3703705664956942e-11,6.63656123833789e-06,0.0055160586152851465,2.3703705664956942e-11,27543.798536727496,20898.202350253785,0.7587262273352628,1.0254090875584199,0.6386302105426219,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505893059356245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.67268566965,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.73317637710164,260.73317637710164,-12.416823622898335,245.04708042919114,276.41927232501126,126972.93602711427,127051.60074769333,-78.66472057903856,0.0,nan,276.41927232501126,3.2692723250112863,270.14483394584977,-3.0051660541502088,263.87039556668594,-9.279604433314034,257.595957187518,-15.554042812481953,251.32151880835417,-21.828481191645807,245.04708042919114,-28.102919570808837,1.0,1.0,26381.15544483698,26381.15544483698,275.59755810283565,2.4475581028356714,275.59755810283565,275.59755810283565,77424.82683444559,77427.0671859762,-2.2403515306068584,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.59755810283565,2.4475581028356714,1.0,0.002,0.13043621489162835,0.0049058966219943665,0.00020147804694435658,0.0017985219532003578,0.10073902347217828,0.10073902347217828,0.0,1.447145354938062e-13,1.0,1.0000111731726384,0.005516058591581441,0.0927368531192941,0.0,1.034903068826364e-06,1.3292446601017767,0.0,1600125.8565788039,266.6399824729411,6.636537534632225e-06,1.0,1284414.6472666392,2598.5058507856975,,,,,,,,,,,,,,,,,3.0,16538.8065076366,1553.4320837004861,0.37239226914829343,6.17534620354742,2.987534761205548
631.0,-29.850296245455436,4.83899334665874,35.06232332560246,24.137344280630373,5.0116283991554305,-26.364103780997237,-39.88506087390704,1.5254359347032174,-6.510061013648794,-6.510067627981519,40.12432985465141,42429.1077692756,25697.148657527894,25697.148657527894,68126.25642680349,77434.74986931404,77426.6867112728,25697.148657527894,103123.8353688007,103123.8353688007,103123.8353688007,130667.58556614246,126160.28570218502,4507.299863957439,0.0,91549.38187541078,56543.96606929559,38894.9064512391,27543.75019734175,66438.65664858084,20898.164494422657,1553.4308933650805,0.0,0.8785325532490428,2.727733447011091,0.0014947054983599872,1.0,1.0,-6.5045701923911565,334258.4768727444,1559900.961340699,4.666750641404285,1559900.961340699,4.666750641404285,0.7587261845135214,0.09273661942161664,4.028046144702076,101325.0,128389.27409542416,1.2671036180155357,1.0,0.0,4.028046144701344,1.2845947167352694,1.284899329943383,3.1356552321335602,0.0,16538.79542767105,0.0,0.0,22727.98736325847,2317.609720267214,19318.787254801984,1969.9680578792947,0.85,0.8499999118281929,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4212.54917071969,4632.441516551485,6.100142126801022,4.83899334665874,-3.7200606738210267,8.559054020479767,2.9873981500306814,3.5,0.8535423285801947,0.6,0.0002371155248381289,1.0000833779716451,0.00023709575627488502,198.79864240714988,0.0,3.943970324479393e-06,11.1772118995746,0.018604717007330775,7.988754610161589e-05,0.00015722797873651302,0.0006333215535889112,0.09273661942196743,0.09273661942196743,0.09273661942196743,0.09273765437280958,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488132.38529080234,595.5238355016251,0.0,0.09273661942196743,0.09273661942161664,0.09273661942161664,0.3723913683843027,0.3723913683843027,0.5,9.968333487098171,0.005528878503071155,0.005528878503071155,-4.376943252282217e-11,6.614332733079209e-06,0.005497435590370969,-4.376943252282217e-11,27543.75019734175,20898.164494422657,0.7587261845135214,1.0254008714707914,0.6386207956265458,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450594121985063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.63661665676,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.732719958874,260.732719958874,-12.417280041125991,245.04630216693346,276.4191377508127,126975.54391077816,127054.07915059081,-78.53523981265698,0.0,nan,276.4191377508127,3.2691377508127175,270.14457063403916,-3.005429365960822,263.87000351726164,-9.27999648273834,257.59543640048696,-15.554563599513017,251.32086928370984,-21.829130716290138,245.04630216693346,-28.10369783306652,1.0,1.0,26381.15544483698,26381.15544483698,275.59747062113536,2.4474706211353805,275.59747062113536,275.59747062113536,77424.45256748474,77426.6867112728,-2.2341437880677404,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.59747062113536,2.4474706211353805,1.0,0.002,0.13043518348563687,0.004905893069695928,0.00020147643578597615,0.0017985235643361776,0.10073821789298808,0.10073821789298808,0.0,1.2215358932698983e-13,1.0,1.0000111354476888,0.005497435634140402,0.09273661942161664,0.0,1.0314061398902851e-06,1.3247533063839507,0.0,1600125.8055669868,266.6399389863512,6.614376502511732e-06,1.0,1284414.7956350835,2598.5052502780945,,,,,,,,,,,,,,,,,3.0,16538.79542767105,1553.4308933650805,0.3723913683843027,6.17534620354742,2.9873981500306814
632.0,-29.851095940391787,4.839432690724974,35.06231150983412,24.137158097606175,5.011530961486387,-26.364833250199563,-39.88576519824562,1.525268271307811,-6.510102019424437,-6.510108552576668,40.12430573501993,42428.567288841856,25697.278712024807,25697.278712024807,68125.84600086666,77434.38777787723,77426.29777647,25697.278712024807,103123.57648849481,103123.57648849481,103123.57648849481,130667.27147879814,126159.96961923756,4507.30185956059,0.0,91549.30359222805,56543.70871765033,38895.105416197475,27543.694990303324,66438.8004065008,20898.121844862562,1553.4293165723168,0.0,0.8785324233301921,2.7277292876482013,0.0014947054983599872,1.0,1.0,-6.504679393696165,334257.93686600856,1559899.9186597427,4.666755061331716,1559899.9186597427,4.666755061331716,0.7587261568289834,0.09273638337956652,4.028046144702076,101325.0,128389.2701424215,1.2671035790024328,1.0,0.0,4.028046144702516,1.2845955416748158,1.2849001296826155,3.13565321848341,0.0,16538.784376956937,0.0,0.0,22727.967928728696,2317.6077384967034,19318.77534030707,1969.9668429389314,0.85,0.8500001144355575,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4212.433922183172,4632.441516551485,6.100339895351214,4.839432690724974,-3.7200549335544775,8.559487624279452,2.987261933964885,3.5,0.8535034097042529,0.6,0.00023709575627488502,1.0000831345164112,0.00023707604707235897,198.7993021324244,0.0,3.929963535225427e-06,11.13751665882886,0.018608646970866,7.988118517942121e-05,0.0001572145710954638,0.0006332675469920735,0.09273638337971139,0.09273638337971139,0.09273638337971139,0.09273740511618168,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488132.1208595214,595.5239203220881,0.0,0.09273638337971139,0.09273638337956652,0.09273638337956652,0.3723904703823031,0.3723904703823031,0.5,9.968364139244986,0.005523688550795214,0.005523688550795214,2.376054908381775e-11,6.533152202337078e-06,0.005429158880474461,2.376054908381775e-11,27543.694990303324,20898.121844862562,0.7587261568289834,1.0253924752410308,0.6386112787895908,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505989213142159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.596921416014,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.7322649682705,260.7322649682705,-12.417735031729478,245.04552639198275,276.4190035445571,126978.2253167348,127056.51490757709,-78.28959084226744,0.0,nan,276.4190035445571,3.2690035445571084,270.14430811404344,-3.005691885956537,263.8696126835263,-9.28038731647365,257.59491725301484,-15.555082746985136,251.32022182249852,-21.829778177501453,245.04552639198275,-28.10447360801723,1.0,1.0,26381.15544483698,26381.15544483698,275.59738470044755,2.4473847004475715,275.59738470044755,275.59738470044755,77424.0946697564,77426.29777647,-2.2031067135976627,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.59738470044755,2.4473847004475715,1.0,0.002,0.13043416489231807,0.004905889924744163,0.00020147484547074587,0.0017985251545589095,0.10073742273537294,0.10073742273537294,0.0,2.965553150269251e-14,1.0,1.0000109971484754,0.0054291588567139115,0.09273638337956652,0.0,1.0185934082043087e-06,1.308296586529757,0.0,1600125.7573789954,266.63989798057554,6.533128441787994e-06,1.0,1284414.9353333926,2598.504684862237,,,,,,,,,,,,,,,,,3.0,16538.784376956937,1553.4293165723168,0.3723904703823031,6.17534620354742,2.987261933964885
633.0,-29.85189306707621,4.83987097771589,35.062299735223554,24.136979912314587,5.011442131829916,-26.365559547178435,-39.886461489927,1.525108611945279,-6.510141329412818,-6.510147895377496,40.12428329098962,42428.004541840586,25697.405561020307,25697.405561020307,68125.41010286089,77434.023055085,77425.93688654399,25697.405561020307,103123.3424475643,103123.3424475643,103123.3424475643,130666.98812031867,126159.68408639324,4507.30403392542,0.0,91549.22512456661,56543.43148402837,38895.32626726471,27543.64567275437,66438.97194001908,20898.083537454775,1553.4279815014409,0.0,0.8785322956064585,2.72772528757501,0.0014947054983599872,1.0,1.0,-6.50469113122432,334257.4177306645,1559898.9484139155,4.666759406580588,1559898.9484139155,4.666759406580588,0.7587261245568064,0.09273614933469236,4.028046144702076,101325.0,128389.26251479672,1.2671035037236291,1.0,0.0,4.028046144700784,1.2845963290596734,1.2849008919344809,3.135651296505426,0.0,16538.77334652686,0.0,0.0,22727.948448400362,2317.60575205604,19318.759876110555,1969.9652660297406,0.85,0.8500001625738572,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4212.319015992685,4632.441516551485,6.100536417934244,4.83987097771589,-3.720048055544549,8.559919033260439,2.98712612500263,3.5,0.8534646071436086,0.6,0.00023707604707235897,1.000082868057189,0.0002370564026688256,198.79995974280152,0.0,3.91817570776585e-06,11.104109955808418,0.018612565146573768,7.987489726231999e-05,0.00015720114981003898,0.000633213485435061,0.09273614933515752,0.09273614933515752,0.09273614933515752,0.09273717593756561,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488131.86382763524,595.5240028182232,0.0,0.09273614933515752,0.09273614933469236,0.09273614933469236,0.37238957329537875,0.37238957329537875,0.5,9.968394937391816,0.005524487349362062,0.005524487349362062,-9.265477274311706e-12,6.5659646679705475e-06,0.005456764153166205,-9.265477274311706e-12,27543.64567275437,20898.083537454775,0.7587261245568064,1.0253832669831844,0.6386011598756295,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506037066291964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.563514712994,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.7318121617473,260.7318121617473,-12.418187838252663,245.04475317396376,276.41887114952993,126980.9938089161,127058.90758847677,-77.91377956066546,0.0,nan,276.41887114952993,3.268871149529957,270.14404755441734,-3.0059524455826363,263.86922395929963,-9.280776040700346,257.5944003641946,-15.555599635805379,251.31957676907894,-21.830423230921042,245.04475317396376,-28.105246826036222,1.0,1.0,26381.15544483698,26381.15544483698,275.59730360608205,2.447303606082073,275.59730360608205,275.59730360608205,77423.7480927354,77425.93688654399,-2.188793808585615,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.59730360608205,2.447303606082073,1.0,0.002,0.13043314112268675,0.0049058870892815356,0.00020147324781519266,0.0017985267522223135,0.10073662390759633,0.10073662390759633,0.0,3.750602259322555e-14,1.0,1.0000110530599362,0.005456764162431682,0.09273614933469236,0.0,1.0237696816699284e-06,1.314945206969686,0.0,1600125.7113420654,266.63985867058716,6.565973933447822e-06,1.0,1284415.0696324636,2598.504141299456,,,,,,,,,,,,,,,,,3.0,16538.77334652686,1553.4279815014409,0.37238957329537875,6.17534620354742,2.98712612500263
634.0,-29.85268746078865,4.8403081314617475,35.06228801283432,24.136790097132348,5.01133994543598,-26.366284720156504,-39.88716130899263,1.5249372048473915,-6.5101845708676365,-6.5101911658531915,40.12426124849921,42427.4685459419,25697.541550584774,25697.541550584774,68125.01009652668,77433.66553256611,77425.56887015312,25697.541550584774,103123.1104207379,103123.1104207379,103123.1104207379,130666.71164195384,126159.40521373249,4507.30642822134,0.0,91549.14734444469,56543.17444260476,38895.52544648881,27543.601221215944,66439.12666770475,20898.04849569641,1553.4269710111441,0.0,0.8785321450874772,2.72772088826984,0.0014947054983599872,1.0,1.0,-6.504710011046882,334256.846770222,1559897.9955279406,4.666764527340439,1559897.9955279406,4.666764527340439,0.7587260768065187,0.09273591828103459,4.028046144702076,101325.0,128389.25572231333,1.2671034366870302,1.0,0.0,4.028046144699977,1.2845971712533562,1.2849017090913792,3.1356492407436884,0.0,16538.76234089094,0.0,0.0,22727.929138760122,2317.603783020718,19318.74274238339,1969.9635188758027,0.85,0.8500001308714608,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4212.204457456919,4632.441516551485,6.100734617734924,4.8403081314617475,-3.7200442102840867,8.560352341745833,2.9869907293960978,3.5,0.8534259226845994,0.6,0.0002370564026688256,1.000082584467904,0.0002370368271085852,198.80061510235305,0.0,3.905306631602588e-06,11.067638993961735,0.018616470453205372,7.986857795194592e-05,0.00015718782471687968,0.0006331598113449329,0.09273591828046468,0.09273591828046468,0.09273591828046468,0.09273695015684154,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488131.6079756152,595.5240849503228,0.0,0.09273591828046468,0.09273591828103459,0.09273591828103459,0.3723886778178303,0.3723886778178303,0.5,9.968425893588696,0.005531420537067788,0.005531420537067788,-4.718003765447065e-12,6.594985563879163e-06,0.0054811548063185,-4.718003765447065e-12,27543.601221215944,20898.04849569641,0.7587260768065187,1.0253748583610056,0.638591605186848,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450608476605932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.52704375115,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.7313601764004,260.7313601764004,-12.418639823599563,245.04398239861166,276.41873795418934,126983.58642405944,127061.3589049575,-77.77248089803544,0.0,nan,276.41873795418934,3.268737954189362,270.1437868430717,-3.006213156928254,263.8688357319559,-9.281164268044051,257.5938846208452,-15.55611537915479,251.31893350972828,-21.831066490271695,245.04398239861166,-28.106017601388317,1.0,1.0,26381.15544483698,26381.15544483698,275.59721775957684,2.4472177595768585,275.59721775957684,275.59721775957684,77423.37696480569,77425.56887015312,-2.1919053474266548,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.59721775957684,2.4472177595768585,1.0,0.002,0.13043211277988037,0.004905883559126857,0.00020147164146951788,0.0017985283584797266,0.10073582073475894,0.10073582073475894,0.0,-5.075540682186741e-14,1.0,1.0000111024596767,0.005481154811036504,0.09273591828103459,0.0,1.028342811186659e-06,1.3208191553290256,0.0,1600125.6606907,266.63981542913234,6.594990281882929e-06,1.0,1284415.2173387224,2598.5035434725664,,,,,,,,,,,,,,,,,3.0,16538.76234089094,1553.4269710111441,0.3723886778178303,6.17534620354742,2.9869907293960978
635.0,-29.853479489054894,4.840744210326226,35.0622762788599,24.136606219131522,5.011244110972454,-26.367007129055796,-39.88785697203127,1.524771750971857,-6.51022472073538,-6.5102312513507705,40.124237469451415,42426.9253271084,25697.670536244765,25697.670536244765,68124.59586335317,77433.30635756119,77425.18577692843,25697.670536244765,103122.8563131732,103122.8563131732,103122.8563131732,130666.4029598659,126159.0944783613,4507.308481504608,0.0,91549.06952787351,56542.91189781533,38895.73070006465,27543.546646692703,66439.27734675736,20898.006357014005,1553.4254035432616,0.0,0.8785320184167952,2.727716813993732,0.0014947054983599872,1.0,1.0,-6.5048041781145685,334256.31783652963,1559896.9675715088,4.666768836765525,1559896.9675715088,4.666768836765525,0.7587260502460869,0.09273568351332502,4.028046144702076,101325.0,128389.24809468855,1.2671033614082265,1.0,0.0,4.02804614470001,1.284597985463945,1.2849024983469575,3.135647253290147,0.0,16538.75136343466,0.0,0.0,22727.909820071018,2317.6018130626685,19318.719627335973,1969.9611617969413,0.85,0.8499998363367146,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4212.090225661911,4632.441516551485,6.100930692244724,4.840744210326226,-3.7200380321134046,8.56078224243963,2.986855722405625,3.5,0.8533873492587499,0.6,0.0002370368271085852,1.0000823390827664,0.00023701731132057128,198.80126851424419,0.0,3.8916334167685336e-06,11.028889103122024,0.01862036208662214,7.986229662824024e-05,0.00015717453048034495,0.0006331062615467124,0.09273568351420765,0.09273568351420765,0.09273568351420765,0.09273670469353619,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488131.3452712602,595.5241692257946,0.0,0.09273568351420765,0.09273568351332502,0.09273568351332502,0.37238778455480376,0.37238778455480376,0.5,9.968456529192462,0.005525002538661283,0.005525002538661283,-1.546140993013978e-11,6.530615394240158e-06,0.005427073236205615,-1.546140993013978e-11,27543.546646692703,20898.006357014005,0.7587260502460869,1.0253662981281368,0.6385819807412324,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450613230258446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.48829386031,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.73090965541087,260.73090965541087,-12.419090344589108,245.0432140881267,276.41860522269536,126986.24889936636,127063.76940973091,-77.52051036454664,0.0,nan,276.41860522269536,3.268605222695385,270.14352699578063,-3.0064730042193446,263.8684487688668,-9.281551231133164,257.59337054195487,-15.556629458045109,251.3182923150407,-21.83170768495927,245.0432140881267,-28.10678591187329,1.0,1.0,26381.15544483698,26381.15544483698,275.5971333538021,2.447133353802144,275.5971333538021,275.5971333538021,77423.02188746537,77425.18577692843,-2.163889463059604,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5971333538021,2.447133353802144,1.0,0.002,0.1304310945865598,0.004905880565625533,0.00020147005212039378,0.0017985299479900234,0.1007350260601969,0.1007350260601969,0.0,1.1041731765026874e-13,1.0,1.0000109929132641,0.005427073251667025,0.09273568351332502,0.0,1.018193436253635e-06,1.3077832830422267,0.0,1600125.6135301748,266.6397752792646,6.530630855650088e-06,1.0,1284415.354172892,2598.5029896495776,,,,,,,,,,,,,,,,,3.0,16538.75136343466,1553.4254035432616,0.37238778455480376,6.17534620354742,2.986855722405625
636.0,-29.854269016230134,4.841179200458536,35.06226456645156,24.136422934848838,5.011148598358389,-26.36772725477444,-39.888548479042925,1.5246068368949617,-6.510265424136435,-6.510271944311766,40.124214623740286,42426.37577955287,25697.80118410508,25697.80118410508,68124.17696365796,77432.94820015116,77424.81356349682,25697.80118410508,103122.6147476019,103122.6147476019,103122.6147476019,130666.11140952422,126158.80079351734,4507.310616006882,0.0,91548.99184802233,56542.642105482926,38895.94415837711,27543.49666192232,66439.44082029944,20897.967486432924,1553.4240688560476,0.0,0.8785318849085524,2.727712677257356,0.0014947054983599872,1.0,1.0,-6.504853664970426,334255.78088850185,1559895.9799638302,4.666773378810064,1559895.9799638302,4.666773378810064,0.75872601590645,0.09273545065309782,4.028046144702076,101325.0,128389.24436439028,1.267103324593045,1.0,0.0,4.028046144703607,1.2845987970275763,1.2849032850317061,3.135645272300225,0.0,16538.74040688637,0.0,0.0,22727.890535323924,2317.5998465657412,19318.70945174608,1969.9601241755422,0.85,0.8500001098527266,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4211.976333924694,4632.441516551485,6.101126679446469,4.841179200458536,-3.7200323763091054,8.561211576767642,2.9867211197488452,3.5,0.8533488913568129,0.6,0.00023701731132057128,1.000082079590575,0.0002369978586333675,198.8019198665351,0.0,3.879763413221832e-06,10.995249513070672,0.018624241850035365,7.985605328298569e-05,0.00015716125803758558,0.0006330527995348248,0.09273545065578197,0.09273545065578197,0.09273545065578197,0.09273647028186253,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488131.08730276924,595.5242520067809,0.0,0.09273545065578197,0.09273545065309782,0.09273545065309782,0.37238689207278985,0.37238689207278985,0.5,9.9684871187165,0.005518328388234295,0.005518328388234295,1.5688783605583012e-11,6.5201753045585065e-06,0.005418279341313337,1.5688783605583012e-11,27543.49666192232,20897.967486432924,0.75872601590645,1.0253574702399328,0.6385721381115269,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506179697857273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.45465427026,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.73046058916526,260.73046058916526,-12.419539410834716,245.0424482292844,276.41847294904676,126988.90260755774,127066.17280206319,-77.27019450546801,0.0,nan,276.41847294904676,3.2684729490467817,270.1432680050918,-3.0067319949081934,263.86806306114187,-9.28193693885811,257.59285811719013,-15.557141882809844,251.31765317323644,-21.83234682676354,245.0424482292844,-28.107551770715588,1.0,1.0,26381.15544483698,26381.15544483698,275.5970495992536,2.447049599253603,275.5970495992536,275.5970495992536,77422.66660484351,77424.81356349682,-2.1469586533057736,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5970495992536,2.447049599253603,1.0,0.002,0.1304300780462916,0.004905877455038985,0.00020146846507338698,0.0017985315352933586,0.10073423253669349,0.10073423253669349,0.0,3.667456963118987e-13,1.0,1.0000109750974857,0.005418279325624553,0.09273545065309782,0.0,1.0165406925907034e-06,1.30566061491028,0.0,1600125.5657977331,266.63973457586354,6.520159615774901e-06,1.0,1284415.4930804989,2598.5024274347284,,,,,,,,,,,,,,,,,3.0,16538.74040688637,1553.4240688560476,0.37238689207278985,6.17534620354742,2.9867211197488452
637.0,-29.85505601793041,4.841613146800284,35.062252901003646,24.136247753072553,5.011061814048266,-26.368444234737105,-39.889239497110225,1.5244500308475903,-6.510303529473163,-6.510310101466759,40.12419255385107,42425.83516920028,25697.926438928826,25697.926438928826,68123.7616081291,77432.58736742608,77424.45954254348,25697.926438928826,103122.38598147231,103122.38598147231,103122.38598147231,130665.83377298791,126158.5209058527,4507.312867135214,0.0,91548.91400580369,56542.38375661234,38896.14472132372,27543.447791515602,66439.59251283933,20897.92957876098,1553.4227258177868,0.0,0.8785317621824429,2.727708797488346,0.0014947054983599872,1.0,1.0,-6.504848270683738,334255.2774008823,1559895.02589372,4.666777554039609,1559895.02589372,4.666777554039609,0.7587259858294979,0.09273521791876463,4.028046144702076,101325.0,128389.23205997367,1.2671032031578946,1.0,0.0,4.0280461447017455,1.2845995705422066,1.284904033739468,3.1356433841885134,0.0,16538.729474042324,0.0,0.0,22727.871210267593,2317.5978759584154,19318.691128762064,1969.958255751155,0.85,0.8500000264008276,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4211.862777212265,4632.441516551485,6.101320911489356,4.841613146800284,-3.7200248642374105,8.561638011037694,2.9865869154559697,3.5,0.8533105472731342,0.6,0.0002369978586333675,1.0000818175583317,0.00023697846963360492,198.8025691390734,0.0,3.867231562674059e-06,10.959734248618282,0.018628109081598038,7.984981480295003e-05,0.00015714804383041745,0.0006329995720985858,0.09273521791863014,0.09273521791863014,0.09273521791863014,0.09273624524643827,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488130.8319761229,595.5243339666137,0.0,0.09273521791863014,0.09273521791876463,0.09273521791876463,0.372386000322596,0.372386000322596,0.5,9.968517938482105,0.005520785153066754,0.005520785153066754,1.1652900866465643e-11,6.5719935946617625e-06,0.00546183078301965,1.1652900866465643e-11,27543.447791515602,20897.92957876098,0.7587259858294979,1.0253488775531594,0.6385625432757067,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506226943758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.419139005804,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.73001373623896,260.73001373623896,-12.419986263761018,245.04168489190144,276.41834258057634,126991.64417806867,127068.53353044974,-76.88935238105512,0.0,nan,276.41834258057634,3.268342580576359,270.1430110428402,-3.0069889571597628,263.86767950510404,-9.282320494895941,257.5923479673744,-15.557652032625583,251.31701642963722,-21.832983570362757,245.04168489190144,-28.108315108098537,1.0,1.0,26381.15544483698,26381.15544483698,275.59697048520934,2.4469704852093628,275.59697048520934,275.59697048520934,77422.32368022922,77424.45954254348,-2.135862314258702,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.59697048520934,2.4469704852093628,1.0,0.002,0.13042905333777358,0.004905874837855203,0.0002014668664596239,0.001798533133509432,0.10073343322981196,0.10073343322981196,0.0,-3.0943997364474285e-14,1.0,1.0000110633080668,0.005461830771366749,0.09273521791876463,0.0,1.0247086349658754e-06,1.316151780113462,0.0,1600125.5212000757,266.6396964705268,6.571981941760896e-06,1.0,1284415.6233320823,2598.5019002544436,,,,,,,,,,,,,,,,,3.0,16538.729474042324,1553.4227258177868,0.372386000322596,6.17534620354742,2.9865869154559697
638.0,-29.85584046655401,4.84204601623125,35.0622413195547,24.136068869289034,5.0109706177909485,-26.369159358115503,-39.88993023578075,1.5242895093459488,-6.510343176204856,-6.510349857079076,40.12417164654534,42425.30439739022,25698.055668242396,25698.055668242396,68123.36006563262,77432.22969611226,77424.11607531422,25698.055668242396,103122.17174355661,103122.17174355661,103122.17174355661,130665.57682119876,126158.26130909746,4507.315512101303,0.0,91548.83650673249,56542.13242040144,38896.33787370117,27543.405077642146,66439.74295134332,20897.896012234833,1553.4217126262815,0.0,0.878531626380673,2.727704754467086,0.0014947054983599872,1.0,1.0,-6.504796494764662,334254.7528220402,1559894.1220825408,4.6667821741132895,1559894.1220825408,4.6667821741132895,0.7587259437722287,0.09273498825517931,4.028046144702076,101325.0,128389.23005563433,1.2671031833766033,1.0,0.0,4.028046144702038,1.2846003613027148,1.2849047997789815,3.135641453982801,0.0,16538.718565474388,0.0,0.0,22727.851970400818,2317.595914038007,19318.672049286935,1969.9563101861427,0.85,0.8499999064780182,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4211.7495654791155,4632.441516551485,6.1015155979054665,4.84204601623125,-3.7200186158581237,8.562064632089374,2.9864531212698275,3.5,0.8532723203628079,0.6,0.00023697846963360492,1.0000815526514426,0.00023695914498704767,198.80321630905183,0.0,3.854582965837481e-06,10.923888125183423,0.018631963664563874,7.984357929556482e-05,0.0001571348903380401,0.0006329465892243259,0.09273498825478414,0.09273498825478414,0.09273498825478414,0.09273603297200328,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488130.5797569063,595.5244149728632,0.0,0.09273498825478414,0.09273498825517931,0.09273498825517931,0.372385110372346,0.372385110372346,0.5,9.968549279857568,0.005541633152063241,0.005541633152063241,3.581135388230905e-12,6.6808742076318595e-06,0.005553362314401511,3.581135388230905e-12,27543.405077642146,20897.896012234833,0.7587259437722287,1.025340512161859,0.6385531086184378,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506274038824682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.38329288237,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.72956852521634,260.72956852521634,-12.42043147478364,245.040924018404,276.4182130320278,126994.31121169626,127070.91804343338,-76.60683173712579,0.0,nan,276.4182130320278,3.268213032027802,270.1427552293052,-3.007244770694797,263.86729742657377,-9.282702573426207,257.59183962385646,-15.558160376143519,251.31638182113068,-21.8336181788693,245.040924018404,-28.109075981595964,1.0,1.0,26381.15544483698,26381.15544483698,275.59689099367426,2.4468909936742875,275.59689099367426,275.59689099367426,77421.96888837805,77424.11607531422,-2.1471869361703284,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.59689099367426,2.4468909936742875,1.0,0.002,0.13042801145945718,0.004905872003535164,0.0002014652406629323,0.0017985347592691023,0.10073262033146616,0.10073262033146616,0.0,-6.796559842703331e-14,1.0,1.0000112487025656,0.005553362310820376,0.09273498825517931,0.0,1.041878200566936e-06,1.338204779808482,0.0,1600125.4748769521,266.6396568237951,6.680870626496471e-06,1.0,1284415.7590400686,2598.5013509900705,,,,,,,,,,,,,,,,,3.0,16538.718565474388,1553.4217126262815,0.372385110372346,6.17534620354742,2.9864531212698275
639.0,-29.85662240499628,4.8424779200597685,35.06222985152071,24.135907971672736,5.010899243259205,-26.36987024016785,-39.89061276717109,1.5241470784234004,-6.510376598359528,-6.5103834794385325,40.12415175595935,42424.75044952785,25698.17154046236,25698.17154046236,68122.92198999021,77431.86443812131,77423.80462308788,25698.17154046236,103121.97616355025,103121.97616355025,103121.97616355025,130665.33750597916,126158.01895407337,4507.318551905783,0.0,91548.75843157768,56541.86493098294,38896.54833399415,27543.361342428903,66439.90967642305,20897.862096907607,1553.4205026910533,0.0,0.8785315199258267,2.7277013337462837,0.0014947054983599872,1.0,1.0,-6.50466171269079,334254.30917218165,1559893.2622244002,4.666785795784207,1559893.2622244002,4.666785795784207,0.7587259171855578,0.0927347581365998,4.028046144702076,101325.0,128389.22159286807,1.267103099855594,1.0,0.0,4.028046144699905,1.2846010673249249,1.2849054811427585,3.135639730620922,0.0,16538.7076818197,0.0,0.0,22727.832587515913,2317.5939375338075,19318.657255149992,1969.954801604013,0.85,0.849999980453986,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4211.636688817234,4632.441516551485,6.101706637872236,4.8424779200597685,-3.7200077785618273,8.562485698621597,2.986319725459503,3.5,0.8532342072741438,0.6,0.00023695914498704767,1.0000812921992057,0.00023693988362282842,198.80386141182314,0.0,3.841801889617128e-06,10.88766655517494,0.018635805466453492,7.983741831994456e-05,0.0001571217266671031,0.0006328935653503579,0.09273475813515931,0.09273475813515931,0.09273475813515931,0.09273583320727775,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488130.3280655242,595.5244958573724,0.0,0.09273475813515931,0.0927347581365998,0.0927347581365998,0.37238422424697987,0.37238422424697987,0.5,9.968581531563938,0.005589781287255846,0.005589781287255846,-2.864908310584724e-11,6.88107900259638e-06,0.005721766747740276,-2.864908310584724e-11,27543.361342428903,20897.862096907607,0.7587259171855578,1.0253313455988096,0.6385431686488693,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450632098140279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.34707131236,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.7291266877489,260.7291266877489,-12.420873312251103,245.04016577459006,276.418087600905,126997.19029841931,127073.21664796458,-76.0263495452568,0.0,nan,276.418087600905,3.2680876009050053,270.14250323564687,-3.0074967643531068,263.86691887037495,-9.283081129625032,257.59133450512167,-15.558665494878312,251.31575013985454,-21.834249860145434,245.04016577459006,-28.109834225409912,1.0,1.0,26381.15544483698,26381.15544483698,275.59682133922627,2.4468213392262896,275.59682133922627,275.59682133922627,77421.6431855884,77423.80462308788,-2.1614374994824175,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.59682133922627,2.4468213392262896,1.0,0.002,0.13042693798927488,0.0049058704164894155,0.00020146356860790333,0.0017985364311775445,0.10073178430395166,0.10073178430395166,0.0,-2.1455233423228748e-13,1.0,1.0000115898041029,0.005721766776389359,0.0927347581365998,0.0,1.0734699715305999e-06,1.3787818714943338,0.0,1600125.435981592,266.63962340164045,6.8811076516794856e-06,1.0,1284415.8738119213,2598.5008864627152,,,,,,,,,,,,,,,,,3.0,16538.7076818197,1553.4205026910533,0.37238422424697987,6.17534620354742,2.986319725459503
640.0,-29.857403494888672,4.842908669758457,35.06221851697702,24.13571854066106,5.010795677831666,-26.370583577620536,-39.89129938473923,1.523975760541909,-6.510419900530678,-6.51042695331561,40.12413267143796,42424.2172672295,25698.31003611797,25698.31003611797,68122.52730334747,77431.51396418038,77423.4726117671,25698.31003611797,103121.78264788506,103121.78264788506,103121.78264788506,130665.11167119657,126157.78929735617,4507.322373840409,0.0,91548.68176538074,56541.605300630035,38896.75162750078,27543.32902331151,66440.08065081229,20897.83580230747,1553.4200697638414,0.0,0.8785313570597043,2.7276969119054373,0.0014947054983599872,1.0,1.0,-6.504560705369386,334253.7355323194,1559892.4372113072,4.66679133660865,1559892.4372113072,4.66679133660865,0.7587258528052445,0.092734536006181,4.028046144702076,101325.0,128389.2146333564,1.2671030311705542,1.0,0.0,4.02804614470157,1.2846019083164284,1.2849062975890797,3.135637677808798,0.0,16538.69682230402,0.0,0.0,22727.81355441793,2317.591996697948,19318.64004544896,1969.9530467028965,0.85,0.8499999350660687,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4211.524174139511,4632.441516551485,6.101902535408951,4.842908669758457,-3.720004437867737,8.562913107626194,2.9861867598081577,3.5,0.853196217088045,0.6,0.00023693988362282842,1.0000812044978722,0.00023692064460084807,198.80450581821708,0.0,3.829233582846306e-06,10.852047973786432,0.01863963470003634,7.98312209032459e-05,0.00015710866271958251,0.0006328409431669131,0.0927345360065405,0.0927345360065405,0.0927345360065405,0.09273563983790897,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488130.07610978174,595.5245768674436,0.0,0.0927345360065405,0.092734536006181,0.092734536006181,0.37238334513000354,0.37238334513000354,0.5,9.968614646612883,0.005660747711942804,0.005660747711942804,-1.5347723092418164e-12,7.052784951611102e-06,0.00586624794624413,-1.5347723092418164e-12,27543.32902331151,20897.83580230747,0.7587258528052445,1.0253227665598055,0.6385335004362435,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506367774056432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.31145273097,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.7286847611512,260.7286847611512,-12.421315238848763,245.03940953625462,276.41795998604556,126999.65110139291,127075.69278654481,-76.04168515190675,0.0,nan,276.41795998604556,3.2679599860455824,270.1422498960932,-3.007750103906801,263.8665398061298,-9.283460193870155,257.59082971617204,-15.559170283827939,251.31511962621224,-21.83488037378774,245.03940953625462,-28.110590463745353,1.0,1.0,26381.15544483698,26381.15544483698,275.5967394547671,2.446739454767112,275.5967394547671,275.5967394547671,77421.25928602852,77423.4726117671,-2.2133257385721663,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5967394547671,2.446739454767112,1.0,0.002,0.13042583741604416,0.0049058671546631585,0.00020146185060917267,0.001798538149448995,0.10073092530458633,0.10073092530458633,0.0,5.816744655384731e-14,1.0,1.0000118824474897,0.005866247947778902,0.092734536006181,0.0,1.1005733013000455e-06,1.4135939818087808,0.0,1600125.3854628154,266.6395800994693,7.052786486383411e-06,1.0,1284416.0222122248,2598.5002858278176,,,,,,,,,,,,,,,,,3.0,16538.69682230402,1553.4200697638414,0.37238334513000354,6.17534620354742,2.9861867598081577
641.0,-29.85818018947035,4.8433383355968065,35.06220712437243,24.135531240049772,5.01069406135444,-26.371292764391114,-39.89198540858922,1.5238066362899592,-6.510459768536805,-6.510466670163,40.124108327150175,42423.70057539713,25698.440099481122,25698.440099481122,68122.14067487826,77431.16431506014,77423.07746832125,25698.440099481122,103121.51756780237,103121.51756780237,103121.51756780237,130664.78856054653,126157.46311440431,4507.325446142219,0.0,91548.60493393034,56541.36017101317,38896.938625463525,27543.27099274417,66440.2096182077,20897.79121229166,1553.418326186258,0.0,0.8785312345331286,2.7276928762826134,0.0014947054983599872,1.0,1.0,-6.504727604759239,334253.21146659437,1559891.3848218722,4.666795505053119,1559891.3848218722,4.666795505053119,0.7587258324473098,0.09273430626538602,4.028046144702076,101325.0,128389.21307442585,1.2671030157851058,1.0,0.0,4.028046144700227,1.284602739003621,1.2849071037573183,3.135635650151546,0.0,16538.68595372301,0.0,0.0,22727.794480294244,2317.590051678631,19318.629618248855,1969.9519834243963,0.85,0.8500001896355914,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4211.41197197706,4632.441516551485,6.102095988347802,4.8433383355968065,-3.719998343368203,8.56333667896501,2.986054165834029,3.5,0.8531583330954369,0.6,0.00023692064460084807,1.000080748044346,0.00023690151526678765,198.80514660208632,0.0,3.8248042572294145e-06,10.83949526498816,0.01864345950429357,7.982502928961137e-05,0.0001570956153112367,0.0006327883876040273,0.09273430626985525,0.09273430626985525,0.09273430626985525,0.09273538561466071,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488129.80225370877,595.5246647421085,0.0,0.09273430626985525,0.09273430626538602,0.09273430626538602,0.37238247538849073,0.37238247538849073,0.5,9.968647028244433,0.005690729893785829,0.005690729893785829,-3.171862772433087e-11,6.901626193211996e-06,0.005739065403759014,-3.171862772433087e-11,27543.27099274417,20897.79121229166,0.7587258324473098,1.0253149571070836,0.638524484181806,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506414516218882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.29890002218,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.7282433383853,260.7282433383853,-12.421756661614666,245.03865571567414,276.41783096109447,127002.1540058653,127078.10899764541,-75.95499178014643,0.0,nan,276.41783096109447,3.2678309610944893,270.14199591201583,-3.0080040879841476,263.86616086292685,-9.28383913707313,257.590325813843,-15.559674186156997,251.31449076475775,-21.835509235242228,245.03865571567414,-28.11134428432584,1.0,1.0,26381.15544483698,26381.15544483698,275.5966540235455,2.446654023545534,275.5966540235455,275.5966540235455,77420.89565174203,77423.07746832125,-2.1818165792210493,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5966540235455,2.446654023545534,1.0,0.002,0.13042476070747444,0.004905864475772318,0.00020146017102889605,0.0017985398295989607,0.10073008551444802,0.10073008551444802,0.0,6.278567075967967e-13,1.0,1.0000116248349213,0.005739065435477642,0.09273430626538602,0.0,1.0767094402566054e-06,1.382943002308321,0.0,1600125.3385085657,266.6395402314632,6.90165791183972e-06,1.0,1284416.1577878734,2598.4997370995725,,,,,,,,,,,,,,,,,3.0,16538.68595372301,1553.418326186258,0.37238247538849073,6.17534620354742,2.986054165834029
642.0,-29.858954723386557,4.843766971309708,35.062195716554186,24.13535756003114,5.010607361562038,-26.371998514899154,-39.89265955807639,1.5236511530691235,-6.510496557167926,-6.510503392172572,40.124085102980516,42423.143918953276,25698.563714419546,25698.563714419546,68121.70763337282,77430.80939796362,77422.70716188662,25698.563714419546,103121.27087630617,103121.27087630617,103121.27087630617,130664.48648644572,126157.15803741346,4507.328449032249,0.0,91548.52800211778,56541.08087439965,38897.163475242356,27543.215610139552,66440.37908538191,20897.74870895297,1553.4166379852477,0.0,0.8785311239653988,2.7276891439967406,0.0014947054983599872,1.0,1.0,-6.50482032391659,334252.7269181324,1559890.3808571273,4.666799266649474,1559890.3808571273,4.666799266649474,0.75872581490666,0.09273407790855201,4.028046144702076,101325.0,128389.19859864157,1.2671028729202227,1.0,0.0,4.028046144704252,1.2846035056685063,1.284907846028963,3.135633778771205,0.0,16538.675147158392,0.0,0.0,22727.775381254705,2317.588104118604,19318.605483918305,1969.9495224075813,0.85,0.8499998420369731,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4211.300098657121,4632.441516551485,6.102287443873728,4.843766971309708,-3.719990046480634,8.563757017790342,2.985921962811528,3.5,0.8531205608032938,0.6,0.00023690151526678765,1.0000805239158188,0.00023688244056508466,198.80578560699828,0.0,3.8030100622814035e-06,10.777730516505498,0.01864726251435585,7.981894527887838e-05,0.00015708256998790926,0.000632735840439692,0.09273407791103865,0.09273407791103865,0.09273407791103865,0.09273514627273002,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488129.5354065277,595.5247503921722,0.0,0.09273407791103865,0.09273407790855201,0.09273407790855201,0.3723816105220757,0.3723816105220757,0.5,9.96867907969998,0.005702436521175969,0.005702436521175969,-8.486722435918637e-11,6.835004626282171e-06,0.005683068255962098,-8.486722435918637e-11,27543.215610139552,20897.74870895297,0.75872581490666,1.0253058241258715,0.638514477234329,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450646099564117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.237135273695,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.7278038803303,260.7278038803303,-12.42219611966965,245.037904382071,276.41770337858765,127004.82907106754,127080.44599775439,-75.61692668687706,0.0,nan,276.41770337858765,3.267703378587669,270.1417435792915,-3.0082564207085056,263.86578377997847,-9.284216220021506,257.5898239806784,-15.560176019321602,251.31386418137515,-21.836135818624825,245.037904382071,-28.112095617928986,1.0,1.0,26381.15544483698,26381.15544483698,275.59657446056997,2.446574460569991,275.59657446056997,275.59657446056997,77420.55969033207,77422.70716188662,-2.147471554548247,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.59657446056997,2.446574460569991,1.0,0.002,0.1304236945069859,0.004905862294329123,0.0002014585089202401,0.0017985414913749666,0.10072925446012006,0.10072925446012006,0.0,2.9520656752435315e-13,1.0,1.0000115114091026,0.0056830683408293226,0.09273407790855201,0.0,1.0662008546695401e-06,1.369445738835914,0.0,1600125.2952851895,266.63950344283205,6.83508949350653e-06,1.0,1284416.2831405364,2598.4992297479216,,,,,,,,,,,,,,,,,3.0,16538.675147158392,1553.4166379852477,0.3723816105220757,6.17534620354742,2.985921962811528
