time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
643.0,-29.859726599615072,4.844194542843732,35.062184375888144,24.135182971972995,5.010519314347781,-26.372702008219715,-39.89333709524942,1.5234947229368685,-6.510534861522331,-6.510541762835256,40.12406422486703,42422.61301450461,25698.691415992427,25698.691415992427,68121.30443049704,77430.45627366536,77422.3643428337,25698.691415992427,103121.05575882611,103121.05575882611,103121.05575882611,130664.22732660457,126156.89545839396,4507.331868210601,0.0,91548.45124295543,56540.82556970981,38897.36185916181,27543.17156777846,66440.53342694027,20897.71427786115,1553.41552718501,0.0,0.8785309955521444,2.7276852423687687,0.0014947054983599872,1.0,1.0,-6.504802990053179,334252.22061824973,1559889.4783099366,4.666803635364595,1559889.4783099366,4.666803635364595,0.7587257780548577,0.09273385468946156,4.028046144702076,101325.0,128389.19464563891,1.2671028339071198,1.0,0.0,4.028046144699251,1.284604276650018,1.2849085926884118,3.135631896856506,0.0,16538.664357989288,0.0,0.0,22727.7563250772,2317.586160929288,19318.59128990471,1969.9480750210023,0.85,0.8499999301994052,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4211.188566386133,4632.441516551485,6.102479385777297,4.844194542843732,-3.719983050194808,8.56417759303854,2.9857901651442478,3.5,0.8530829043269279,0.6,0.00023688244056508466,1.0000802481079198,0.00023686343272277325,198.80642242286672,0.0,3.7921610572830635e-06,10.746984436340203,0.018651054675413135,7.981283112713806e-05,0.00015706960943794658,0.0006326836347463815,0.0927338546910877,0.0927338546910877,0.0927338546910877,0.09273493375953148,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488129.27835690917,595.5248329708525,0.0,0.0927338546910877,0.09273385468946156,0.09273385468946156,0.3723807485402868,0.3723807485402868,0.5,9.968711452244596,0.005723537178141669,0.005723537178141669,1.318767317570746e-11,6.901312929130654e-06,0.005738772782081014,1.318767317570746e-11,27543.17156777846,20897.71427786115,0.7587257780548577,1.025297373709454,0.6385050032922089,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506507346046675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.206389193525,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.72736614888095,260.72736614888095,-12.42263385111903,245.03715553007206,276.4175767676881,127007.469058984,127082.7888909756,-75.31983199161067,0.0,nan,276.4175767676881,3.2675767676881264,270.14149252016955,-3.0085074798304277,263.8654082726413,-9.284591727358702,257.58932402511937,-15.56067597488061,251.31323977759521,-21.836760222404763,245.03715553007206,-28.11284446992792,1.0,1.0,26381.15544483698,26381.15544483698,275.5964964289724,2.4464964289724094,275.5964964289724,275.5964964289724,77420.215021146,77422.3643428337,-2.14932168769883,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5964964289724,2.4464964289724094,1.0,0.002,0.13042261785864967,0.004905859858096249,0.00020145682999101142,0.0017985431702449573,0.10072841499550571,0.10072841499550571,0.0,2.3596879658582814e-13,1.0,1.0000116242351416,0.005738772768893341,0.09273385468946156,0.0,1.076648645333385e-06,1.3828651923067135,0.0,1600125.2504746572,266.63946513847765,6.901299741457478e-06,1.0,1284416.4141204194,2598.498699620869,,,,,,,,,,,,,,,,,3.0,16538.664357989288,1553.41552718501,0.3723807485402868,6.17534620354742,2.9857901651442478
644.0,-29.860496135653936,4.844620997408232,35.062173056640205,24.13499717311936,5.010418380986044,-26.373404683990366,-39.89401449272407,1.5233269293226326,-6.510575997133515,-6.510582865367008,40.1240421614948,42422.09165167973,25698.8254522141,25698.8254522141,68120.91710389382,77430.11000424405,77421.99579403113,25698.8254522141,103120.82124624524,103120.82124624524,103120.82124624524,130663.94585430551,126156.6106163658,4507.335237939716,0.0,91548.37517554712,56540.5737332826,38897.55715807168,27543.124608060276,66440.68176613195,20897.677577074483,1553.4143429218502,0.0,0.8785308568504471,2.727681064326098,0.0014947054983599872,1.0,1.0,-6.504871891384823,334251.67827028176,1559888.5245240883,4.666808354101173,1559888.5245240883,4.666808354101173,0.7587257391617415,0.0927336319911769,4.028046144702076,101325.0,128389.19085966462,1.2671027965424586,1.0,0.0,4.0280461447015465,1.2846051006396306,1.2849093924543808,3.135629885555048,0.0,16538.653596244734,0.0,0.0,22727.737440634075,2317.5842352520053,19318.575040208794,1969.946418013164,0.85,0.8499999214910778,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4211.077365035762,4632.441516551485,6.102672362561987,4.844620997408232,-3.7199781907461738,8.564599188154407,2.985658760842528,3.5,0.8530453602407223,0.6,0.00023686343272277325,1.000080005305177,0.00023684448390755872,198.8070573116,0.0,3.7788811279093286e-06,10.709349116495037,0.018654833556541045,7.980671866887922e-05,0.000157056714053894,0.0006326316915443641,0.09273363199121064,0.09273363199121064,0.09273363199121064,0.09273470637758012,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488129.01625507284,595.5249171345007,0.0,0.09273363199121064,0.0927336319911769,0.0927336319911769,0.37237989045886505,0.37237989045886505,0.5,9.968743683809507,0.005735842792546464,0.005735842792546464,-1.8701484805205837e-11,6.8682334699587955e-06,0.005710973982161249,-1.8701484805205837e-11,27543.124608060276,20897.677577074483,0.7587257391617415,1.025289254912769,0.6384957306880666,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450655353768948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.16875387368,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.7269288713869,260.7269288713869,-12.42307112861306,245.0364089955451,276.4174487472269,127009.94408003257,127085.18580077353,-75.2417207409786,0.0,nan,276.4174487472269,3.267448747226922,270.14124079689464,-3.008759203105342,263.8650328465521,-9.284967153447894,257.58882489622044,-15.561175103779533,251.31261694588227,-21.83738305411771,245.0364089955451,-28.11359100445489,1.0,1.0,26381.15544483698,26381.15544483698,275.59641268881614,2.4464126888161672,275.59641268881614,275.59641268881614,77419.85071110442,77421.99579403113,-2.145082926712348,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.59641268881614,2.4464126888161672,1.0,0.002,0.13042154642819828,0.004905856902923523,0.00020145515799060697,0.0017985448419965697,0.10072757899530348,0.10072757899530348,0.0,-1.2823509615289552e-14,1.0,1.0000115679248116,0.005710974000862734,0.0927336319911769,0.0,1.0714304064283954e-06,1.3761629509321034,0.0,1600125.2022030745,266.63942400286646,6.868252171443601e-06,1.0,1284416.5544260887,2598.498131748853,,,,,,,,,,,,,,,,,3.0,16538.653596244734,1553.4143429218502,0.37237989045886505,6.17534620354742,2.985658760842528
645.0,-29.861263039498294,4.845046447015651,35.062161730759385,24.134827928524487,5.010335675066184,-26.374103168038847,-39.894687524624146,1.5231758036036278,-6.510611083431456,-6.510617904292231,40.124019331627856,42421.56336897407,25698.946047141104,25698.946047141104,68120.50941611518,77429.7568742831,77421.63476287629,25698.946047141104,103120.58081001739,103120.58081001739,103120.58081001739,130663.65018399173,126156.31186917031,4507.338314821423,0.0,91548.29856329375,56540.32121044014,38897.75261428179,27543.069373974344,66440.82198825612,20897.63528851947,1553.4126207831555,0.0,0.8785307538980053,2.7276775029081577,0.0014947054983599872,1.0,1.0,-6.504946793027216,334251.2159327801,1559887.5376053103,4.666811856621676,1559887.5376053103,4.666811856621676,0.7587257253276863,0.09273340578449371,4.028046144702076,101325.0,128389.18295365934,1.2671027185162531,1.0,0.0,4.028046144702304,1.284605846555093,1.2849101142035064,3.1356280648293975,0.0,16538.642855652764,0.0,0.0,22727.71842092809,2317.582295781749,19318.560012351314,1969.9448855981723,0.85,0.8499999716013041,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4210.966479645394,4632.441516551485,6.102861699650768,4.845046447015651,-3.7199688158847812,8.565015262900433,2.9855277322075584,3.5,0.8530079234878738,0.6,0.00023684448390755872,1.0000797321379395,0.00023682560129604857,198.80769003225146,0.0,3.7671581923425372e-06,10.67612631709875,0.018658600714733388,7.980064603172271e-05,0.000157043837875836,0.0006325798257049791,0.09273340578374126,0.09273340578374126,0.09273340578374126,0.09273447162354333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488128.75168345054,595.5250020637717,0.0,0.09273340578374126,0.09273340578449371,0.09273340578449371,0.37237903524078547,0.37237903524078547,0.5,9.96877565881411,0.0057355287235054675,0.0057355287235054675,1.3642420526593924e-12,6.8208607899578055e-06,0.005671111265030504,1.3642420526593924e-12,27543.069373974344,20897.63528851947,0.7587257253276863,1.0252809549550117,0.638486431978105,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506599589567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.13553107429,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.7264938616419,260.7264938616419,-12.42350613835805,245.03566497748884,276.41732274579505,127012.63196871521,127087.48348137972,-74.85151266451606,0.0,nan,276.41732274579505,3.26732274579507,270.1409911921354,-3.009008807864575,263.86465963847036,-9.28534036152962,257.5883280848113,-15.561671915188697,251.3119965311506,-21.838003468849365,245.03566497748884,-28.114335022511142,1.0,1.0,26381.15544483698,26381.15544483698,275.5963358819874,2.446335881987409,275.5963358819874,275.5963358819874,77419.5207440631,77421.63476287629,-2.1140188131830655,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5963358819874,2.446335881987409,1.0,0.002,0.130420482479224,0.004905855018505585,0.00020145350005745815,0.0017985464998471119,0.10072675002872908,0.10072675002872908,0.0,-9.543017417956712e-14,1.0,1.0000114871794568,0.005671111263666262,0.09273340578449371,0.0,1.0639489035715632e-06,1.3665537120665823,0.0,1600125.1610027365,266.6393889165685,6.820859425715753e-06,1.0,1284416.6740331298,2598.4976476524375,,,,,,,,,,,,,,,,,3.0,16538.642855652764,1553.4126207831555,0.37237903524078547,6.17534620354742,2.9855277322075584
646.0,-29.862028068653295,4.845470918415616,35.06215053877717,24.134669894725107,5.0102653131821775,-26.3747987304717,-39.895356295723445,1.5230359748213436,-6.510644240089562,-6.5106512728867845,40.12400054306781,42421.02564551864,25699.06343006366,25699.06343006366,68120.0890755823,77429.39923187392,77421.33484729248,25699.06343006366,103120.39827735614,103120.39827735614,103120.39827735614,130663.42824421676,126156.08608794954,4507.342156267209,0.0,91548.22167971561,56540.063700916224,38897.9533097771,27543.029966860617,66440.98327663771,20897.604512284957,1553.4116093630423,0.0,0.8785306446274959,2.7276741078636637,0.0014947054983599872,1.0,1.0,-6.504801851773664,334250.77563584887,1559886.72538845,4.66681557408823,1559886.72538845,4.66681557408823,0.7587256934850182,0.09273318538423415,4.028046144702076,101325.0,128389.17449089317,1.2671026349952448,1.0,0.0,4.02804614470243,1.2846065395005282,1.2849107830550814,3.135626373401643,0.0,16538.63214214123,0.0,0.0,22727.699333863202,2317.580349442797,19318.547111821586,1969.9435701102402,0.85,0.8500001178314542,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4210.855937252701,4632.441516551485,6.103049786792413,4.845470918415616,-3.719958215764966,8.565429134180583,2.985397111168144,3.5,0.8529706031908982,0.6,0.00023682560129604857,1.0000795377244711,0.0002368067662247237,198.8083212097564,0.0,3.754008376109117e-06,10.638859737893238,0.0186623547231095,7.979461226207508e-05,0.0001570309890339735,0.0006325280699770509,0.09273318538373869,0.09273318538373869,0.09273318538373869,0.09273428428709835,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488128.50188235677,595.5250823875028,0.0,0.09273318538373869,0.09273318538423415,0.09273318538423415,0.37237818159166225,0.37237818159166225,0.5,9.96880862386606,0.005770337260287306,0.005770337260287306,3.1320723792305216e-11,7.032797213923914e-06,0.00584942111311193,3.1320723792305216e-11,27543.029966860617,20897.604512284957,0.7587256934850182,1.0252721395159576,0.6384767887749626,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506645484201883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.09826449508,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.72606199993487,260.72606199993487,-12.423938000065107,245.03492345438852,276.4172005454824,127015.43373658201,127089.74357016046,-74.30983357848666,0.0,nan,276.4172005454824,3.2672005454824102,270.1407451272585,-3.009254872741451,263.8642897090303,-9.28571029096969,257.5878342908366,-15.562165709163367,251.31137887261278,-21.8386211273872,245.03492345438852,-28.11507654561146,1.0,1.0,26381.15544483698,26381.15544483698,275.5962678159852,2.446267815985209,275.5962678159852,275.5962678159852,77419.19959385456,77421.33484729248,-2.135253437925712,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5962678159852,2.446267815985209,1.0,0.002,0.1304193850804472,0.00490585357644974,0.0002014517911480639,0.0017985482079099504,0.10072589557403194,0.10072589557403194,0.0,-9.419856387971048e-13,1.0,1.0000118483433318,0.005849421081791206,0.09273318538423415,0.0,1.0973984479724252e-06,1.4095169896332813,0.0,1600125.1224351765,266.6393557599104,7.032765893200121e-06,1.0,1284416.7879383576,2598.4971866336073,,,,,,,,,,,,,,,,,3.0,16538.63214214123,1553.4116093630423,0.37237818159166225,6.17534620354742,2.985397111168144
647.0,-29.86279014034908,4.845894200335535,35.062139435379066,24.13447560919451,5.010153881853328,-26.375495738121046,-39.896029013302154,1.5228594796453188,-6.510688691234407,-6.510695786645884,40.123980715102405,42420.5172316307,25699.206169563106,25699.206169563106,68119.7234011938,77429.06105979045,77420.98470894877,25699.206169563106,103120.19087851187,103120.19087851187,103120.19087851187,130663.18591389392,126155.83950444029,4507.346409453626,0.0,91548.14644095628,56539.817371965626,38898.14340998961,27542.995035382053,66441.13844537166,20897.576276964483,1553.4110760683893,0.0,0.8785304789546932,2.7276695817809786,0.0014947054983599872,1.0,1.0,-6.504793609420176,334250.18827858806,1559885.8682404438,4.6668212104051925,1559885.8682404438,4.6668212104051925,0.7587256306047767,0.09273297038914596,4.028046144702076,101325.0,128389.16703029664,1.2671025613648816,1.0,0.0,4.028046144701869,1.2846074038322026,1.2849116233945306,3.135624263635511,0.0,16538.621440622508,0.0,0.0,22727.680655139913,2317.578444743099,19318.526134648364,1969.9414310338766,0.85,0.8499998934242081,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4210.745743287407,4632.441516551485,6.103243400656925,4.845894200335535,-3.7199561050993335,8.565850305434868,2.9852669041188262,3.5,0.8529334011768075,0.6,0.0002368067662247237,1.0000792307296362,0.00023678800533829164,198.80894995075602,0.0,3.744568909964048e-06,10.612108290838112,0.018666099292019463,7.978854331209338e-05,0.0001570182229126303,0.0006324766474511917,0.09273297039114936,0.09273297039114936,0.09273297039114936,0.09273408108742315,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488128.24533668667,595.5251648538034,0.0,0.09273297039114936,0.09273297038914596,0.09273297038914596,0.37237733347184643,0.37237733347184643,0.5,9.968841945241651,0.005812753354121014,0.005812753354121014,-1.6370904631912708e-11,7.095411490354309e-06,0.005902177225721061,-1.6370904631912708e-11,27542.995035382053,20897.576276964483,0.7587256306047767,1.0252642413284698,0.6384676455613284,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506691266923877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.071513048024,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.7256292491759,260.7256292491759,-12.424370750824096,245.03418411009324,276.41707438826006,127017.72776937255,127092.1905816137,-74.46281224112914,0.0,nan,276.41707438826006,3.2670743882600846,270.1404963326219,-3.0095036673780555,263.86391827698344,-9.286081723016537,257.58734022136656,-15.562659778633417,251.3107621657301,-21.83923783426988,245.03418411009324,-28.11581588990674,1.0,1.0,26381.15544483698,26381.15544483698,275.5961827945182,2.446182794518222,275.5961827945182,275.5961827945182,77418.809563445,77420.98470894877,-2.1751455037738197,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5961827945182,2.446182794518222,1.0,0.002,0.13041827778785314,0.004905850156395518,0.00020145006234171018,0.0017985499378959883,0.10072503117085509,0.10072503117085509,0.0,2.37698315891377e-13,1.0,1.000011955196737,0.005902177242091966,0.09273297038914596,0.0,1.1072929677685303e-06,1.4222258452211796,0.0,1600125.0704134374,266.63931130876557,7.0954278612589405e-06,1.0,1284416.9398883812,2598.4965716328556,,,,,,,,,,,,,,,,,3.0,16538.621440622508,1553.4110760683893,0.37237733347184643,6.17534620354742,2.9852669041188262
648.0,-29.86354983689961,4.846316493475043,35.06212824507043,24.13430461836981,5.010068279960182,-26.3761880252065,-39.89669348867608,1.522706468277406,-6.5107226903460855,-6.510729599336422,40.123956000712106,42419.98474899306,25699.324823224037,25699.324823224037,68119.3095722171,77428.71265275734,77420.59841409068,25699.324823224037,103119.92323731471,103119.92323731471,103119.92323731471,130662.85360434456,126155.50395970975,4507.349644634818,0.0,91548.07046596057,56539.55663640008,38898.348699511655,27542.930367029847,66441.2790665415,20897.52727313602,1553.408875233425,0.0,0.8785303898062229,2.7276661468738115,0.0014947054983599872,1.0,1.0,-6.504984322970472,334249.74212254566,1559884.7998561778,4.66682424330571,1559884.7998561778,4.66682424330571,0.7587256328452008,0.09273274406547846,4.028046144702076,101325.0,128389.15750968468,1.2671024674037472,1.0,0.0,4.028046144702122,1.2846081581811277,1.2849123538204577,3.1356224223310027,0.0,16538.610772850578,0.0,0.0,22727.661793639087,2317.57652140528,19318.513008840062,1969.940092573923,0.85,0.8500000213064961,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4210.635842448661,4632.441516551485,6.103430879522179,4.846316493475043,-3.719945991079804,8.566262484554848,2.985137045695361,3.5,0.8528962987701032,0.6,0.00023678800533829164,1.0000789842738476,0.0002367693042867232,198.80957673564689,0.0,3.7298321317017173e-06,10.570344261242667,0.018669829124151164,7.978254913841797e-05,0.00015700545619987366,0.0006324252225430917,0.09273274406646446,0.09273274406646446,0.09273274406646446,0.09273382351565376,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488127.9696809439,595.5252532955109,0.0,0.09273274406646446,0.09273274406547846,0.09273274406547846,0.37237649151811747,0.37237649151811747,0.5,9.968874328955842,0.0058114481423103825,0.0058114481423103825,-1.404032445861958e-11,6.9089903149688325e-06,0.005745276365928476,-1.404032445861958e-11,27542.930367029847,20897.52727313602,0.7587256328452008,1.025255842892414,0.6384582799272888,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450673687293264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.02974901843,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.7251983350597,260.7251983350597,-12.424801664940276,245.03344719352017,276.41694947660056,127020.34175839924,127094.48854204088,-74.14678364161452,0.0,nan,276.41694947660056,3.266949476600587,270.1402490199786,-3.0097509800213516,263.86354856336027,-9.286451436639709,257.5868481067597,-15.563151893240274,251.3101476501391,-21.839852349860877,245.03344719352017,-28.116552806479802,1.0,1.0,26381.15544483698,26381.15544483698,275.59610429115173,2.446104291151755,275.59610429115173,275.59610429115173,77418.47941902197,77420.59841409068,-2.1189950687112287,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.59610429115173,2.446104291151755,1.0,0.002,0.13041719993373832,0.004905848553266856,0.00020144838343851915,0.00179855161668169,0.10072419171925957,0.10072419171925957,0.0,1.2020939799128882e-13,1.0,1.0000116373907502,0.0057452763799688,0.09273274406547846,0.0,1.0778542613624205e-06,1.3844143964320192,0.0,1600125.0302888607,266.6392773096539,6.909004355293291e-06,1.0,1284417.0553095955,2598.4961044785173,,,,,,,,,,,,,,,,,3.0,16538.610772850578,1553.408875233425,0.37237649151811747,6.17534620354742,2.985137045695361
649.0,-29.86430708650185,4.846737716777908,35.0621170995398,24.134130379557632,5.009978727946811,-26.376878505053202,-39.89735764972863,1.522550146511087,-6.510760627275886,-6.510767551508816,40.123934912054885,42419.46168008946,25699.453203599507,25699.453203599507,68118.91488368897,77428.3671441509,77420.25014030152,25699.453203599507,103119.70334390103,103119.70334390103,103119.70334390103,130662.58829325497,126155.23494947745,4507.353343777516,0.0,91547.99480088046,56539.302706022834,38898.54677206403,27542.88494935395,66441.43172141798,20897.491879678095,1553.4076885532459,0.0,0.8785302644582085,2.727662288481654,0.0014947054983599872,1.0,1.0,-6.50500945303321,334249.24134697265,1559883.8882097306,4.666828507743624,1559883.8882097306,4.666828507743624,0.7587255989379671,0.09273252568742227,4.028046144702076,101325.0,128389.15338965379,1.2671024267422037,1.0,0.0,4.0280461447022065,1.2846089278896715,1.2849130996864802,3.135620543537141,0.0,16538.600127258338,0.0,0.0,22727.64300907769,2317.574605913099,19318.49871926783,1969.938635443075,0.85,0.8500000951067295,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4210.526284314739,4632.441516551485,6.1036201814809665,4.846737716777908,-3.7199390564820325,8.56667677325994,2.9850075944596717,3.5,0.8528593127027634,0.6,0.0002367693042867232,1.000078730347927,0.0002367506648245096,198.81020150515513,0.0,3.7179481468356776e-06,10.53666504813231,0.018673547072298,7.977655821621117e-05,0.00015699274607051201,0.0006323740255555179,0.09273252569015666,0.09273252569015666,0.09273252569015666,0.09273360826768977,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488127.7111047636,595.5253363602651,0.0,0.09273252569015666,0.09273252568742227,0.09273252568742227,0.37237565105502873,0.37237565105502873,0.5,9.968906806972615,0.005814460777230579,0.005814460777230579,-5.172751116333529e-12,6.924232934579777e-06,0.005758098475610041,-5.172751116333529e-12,27542.88494935395,20897.491879678095,0.7587255989379671,1.0252475468816582,0.6384489403833117,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450678233707375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.99606980532,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.7247687869992,260.7247687869992,-12.425231213000757,245.03271265001143,276.4168249239875,127022.8919539301,127096.80368221777,-73.91172828766238,0.0,nan,276.4168249239875,3.266824923987542,270.14000246918755,-3.009997530812427,263.86318001439133,-9.286819985608645,257.58635755960887,-15.563642440391106,251.30953510480848,-21.840464895191502,245.03271265001143,-28.117287349988544,1.0,1.0,26381.15544483698,26381.15544483698,275.59602604698284,2.4460260469828654,275.59602604698284,275.59602604698284,77418.13675530606,77420.25014030152,-2.1133849954640027,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.59602604698284,2.4460260469828654,1.0,0.002,0.13041611967733274,0.004905846208989252,0.00020144669911093075,0.0017985533012292512,0.10072334955546537,0.10072334955546537,0.0,3.4018187572426584e-13,1.0,1.0000116633583882,0.005758098480782792,0.09273252568742227,0.0,1.0802569068006683e-06,1.3875005351596508,0.0,1600124.9858360856,266.6392393727241,6.924238107330893e-06,1.0,1284417.1848610784,2598.4955801336514,,,,,,,,,,,,,,,,,3.0,16538.600127258338,1553.4076885532459,0.37237565105502873,6.17534620354742,2.9850075944596717
650.0,-29.865062240691618,4.847157989320341,35.06210603815592,24.13397520957517,5.009910298940186,-26.377564986699728,-39.89801741028202,1.5224130447953215,-6.510791938685486,-6.510798990609489,40.12391504871504,42418.92947959728,25699.567292751617,25699.567292751617,68118.4967723489,77428.01329612601,77419.93846610443,25699.567292751617,103119.50575885604,103119.50575885604,103119.50575885604,130662.34485702128,126154.98758961588,4507.357267405397,0.0,91547.9185025123,56539.0474486973,38898.745615349995,27542.83909816523,66441.58471351523,20897.45658444717,1553.4063239678103,0.0,0.8785301697214496,2.7276590907167186,0.0014947054983599872,1.0,1.0,-6.504933427929473,334248.8265112601,1559883.0295330794,4.6668317307631,1559883.0295330794,4.6668317307631,0.7587255805389814,0.0927323064676106,4.028046144702076,101325.0,128389.14514959196,1.2671023454191164,1.0,0.0,4.028046144703005,1.2846096075820763,1.2849137555941448,3.1356188844669806,0.0,16538.589505363412,0.0,0.0,22727.62406729663,2317.572674388974,19318.483086370044,1969.9370413311422,0.85,0.8500001156815996,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4210.4170468138,4632.441516551485,6.103805634218484,4.847157989320341,-3.719927250740548,8.567085240060889,2.9848785243118274,3.5,0.852822435517665,0.6,0.0002367506648245096,1.0000785129678789,0.00023673207828645118,198.81082454928475,0.0,3.705715238629673e-06,10.501996986276493,0.018677252787536628,7.977060739951735e-05,0.00015698005742499226,0.0006323229151058505,0.09273230645838237,0.09273230645838237,0.09273230645838237,0.09273340809041546,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488127.4557215332,595.5254184467042,0.0,0.09273230645838237,0.0927323064676106,0.0927323064676106,0.372374812470977,0.372374812470977,0.5,9.968939851785363,0.005836015633292391,0.005836015633292391,2.3305801732931286e-12,7.051924001189036e-06,0.005865562680014591,2.3305801732931286e-12,27542.83909816523,20897.45658444717,0.7587255805389814,1.0252388931730667,0.6384394602040343,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506827655047552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.961401743465,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.72434246738493,260.72434246738493,-12.425657532615048,245.0319806020779,276.41670433269553,127025.67170355238,127099.02791734987,-73.35621379749776,0.0,nan,276.41670433269553,3.2667043326955536,270.13975958656204,-3.0102404134379412,263.8628148404421,-9.28718515955785,257.58587009432955,-15.564129905670427,251.3089253482026,-21.841074651797385,245.0319806020779,-28.11801939792207,1.0,1.0,26381.15544483698,26381.15544483698,275.5959585501137,2.445958550113744,275.5959585501137,275.5959585501137,77417.82379623067,77419.93846610443,-2.1146698737575207,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5959585501137,2.445958550113744,1.0,0.002,0.1304150192599631,0.004905845126255355,0.00020144498633876723,0.0017985550116972116,0.10072249316938361,0.10072249316938361,0.0,-1.9640209597548974e-12,1.0,1.0000118810241185,0.005865562677684011,0.0927323064676106,0.0,1.1004150151893659e-06,1.4133920740835975,0.0,1600124.9493113093,266.6392080613145,7.051921670608863e-06,1.0,1284417.2921798714,2598.4951457731895,,,,,,,,,,,,,,,,,3.0,16538.589505363412,1553.4063239678103,0.372374812470977,6.17534620354742,2.9848785243118274
651.0,-29.86581463355075,4.847577074973855,35.06209506357347,24.133783194143348,5.009800139569869,-26.378253156235495,-39.89868122208861,1.5222386622601887,-6.510835780632135,-6.51084288707522,40.1238954305285,42418.425877288944,25699.70972155258,25699.70972155258,68118.13559884153,77427.67916935503,77419.59077934825,25699.70972155258,103119.30050090083,103119.30050090083,103119.30050090083,130662.10495544176,126154.74324600378,4507.361709437977,0.0,91547.84391179614,56538.802589795414,38898.934802223026,27542.80445454092,66441.73925676395,20897.428597112834,1553.4057890961985,0.0,0.8785300065930159,2.727654627509472,0.0014947054983599872,1.0,1.0,-6.5049313446718315,334248.2473012323,1559882.1814546932,4.666837280522494,1559882.1814546932,4.666837280522494,0.7587255187322626,0.09273209487302497,4.028046144702076,101325.0,128389.1432009287,1.2671023261873051,1.0,0.0,4.028046144699667,1.2846104615239702,1.2849145858605162,3.1356168000714315,0.0,16538.578900204924,0.0,0.0,22727.605549456097,2317.570786094752,19318.46448789569,1969.9351448145585,0.85,0.8499999899178999,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4210.308158855862,4632.441516551485,6.103997320836582,4.847577074973855,-3.7199249229178273,8.567501997891682,2.984749869390092,3.5,0.8527856769685976,0.6,0.00023673207828645118,1.0000782263453465,0.00023671356104967633,198.81144531858308,0.0,3.69520495691183e-06,10.472210847888126,0.01868094799249354,7.976462045603927e-05,0.00015696745783041192,0.0006322721633574764,0.09273209487385098,0.09273209487385098,0.09273209487385098,0.0927332072037292,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488127.1999556174,595.5255006696383,0.0,0.09273209487385098,0.09273209487302497,0.09273209487302497,0.3723739779720512,0.3723739779720512,0.5,9.968973221871993,0.005866946584148991,0.005866946584148991,-8.816414265311323e-11,7.106443092652626e-06,0.005911542403396197,-8.816414265311323e-11,27542.80445454092,20897.428597112834,0.7587255187322626,1.0252310725280558,0.6384303955885777,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506872847889465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.93161560508,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.72391524659014,260.72391524659014,-12.426084753409839,245.0312506935385,276.41657979964447,127027.93406375003,127101.44534269851,-73.51127894847654,0.0,nan,276.41657979964447,3.2665797996444894,270.1395139784142,-3.010486021585791,263.8624481571961,-9.28755184280385,257.58538233598676,-15.564617664013213,251.30831651476095,-21.84168348523903,245.0312506935385,-28.118749306461467,1.0,1.0,26381.15544483698,26381.15544483698,275.5958744295657,2.4458744295657198,275.5958744295657,275.5958744295657,77417.43865326297,77419.59077934825,-2.1521260852750856,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5958744295657,2.4458744295657198,1.0,0.002,0.13041391022183446,0.004905841828085825,0.00020144325509290507,0.001798556745000507,0.10072162754645253,0.10072162754645253,0.0,9.34122570961371e-14,1.0,1.000011974151963,0.00591154249156034,0.09273209487302497,0.0,1.109038187405586e-06,1.4244679917730374,0.0,1600124.8979921495,266.63916421936784,7.106531256795279e-06,1.0,1284417.4420227567,2598.4945393015287,,,,,,,,,,,,,,,,,3.0,16538.578900204924,1553.4057890961985,0.3723739779720512,6.17534620354742,2.984749869390092
652.0,-29.866564433018404,4.847995135448885,35.0620839729311,24.133606790006183,5.009707176609947,-26.378937272056472,-39.89934059847144,1.5220800156800898,-6.510871351596563,-6.510878203324708,40.123870132738254,42417.91525331049,25699.832743067007,25699.832743067007,68117.7479963775,77427.33869212365,77419.18945099844,25699.832743067007,103119.02219406544,103119.02219406544,103119.02219406544,130661.76064493865,126154.39568215869,4507.3649627799605,0.0,91547.76888538932,56538.55667093561,38899.12468272634,27542.738450873207,66441.86313359955,20897.378539484693,1553.4035605301792,0.0,0.8785299115203664,2.7276510406820957,0.0014947054983599872,1.0,1.0,-6.505181098327228,334247.78130912536,1559881.0878524096,4.666840514970452,1559881.0878524096,4.666840514970452,0.7587255194961258,0.09273187145770555,4.028046144702076,101325.0,128389.13813440423,1.2671022761845965,1.0,0.0,4.028046144702026,1.2846112417285218,1.284915342461088,3.1356148956645415,0.0,16538.568325193293,0.0,0.0,22727.586923451297,2317.568886770844,19318.44804835046,1969.933468447478,0.85,0.8499999631908506,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4210.199558828498,4632.441516551485,6.104183990323269,4.847995135448885,-3.7199162031747766,8.567911338623661,2.984621556877769,3.5,0.8527490162507911,0.6,0.00023671356104967633,1.0000779571790912,0.00023669510896667662,198.8120639515737,0.0,3.6814386065149843e-06,10.433197010863465,0.018684629431100053,7.975867392704952e-05,0.00015695488712262682,0.0006322215279664465,0.09273187145645549,0.09273187145645549,0.09273187145645549,0.0927329421876329,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488126.92274229124,595.5255895892187,0.0,0.09273187145645549,0.09273187145770555,0.09273187145770555,0.372373148360132,0.372373148360132,0.5,9.969005343496399,0.0058457105894262895,0.0058457105894262895,1.4210854715202004e-12,6.851728130641277e-06,0.00569710499746634,1.4210854715202004e-12,27542.738450873207,20897.378539484693,0.7587255194961258,1.0252233273381892,0.6384215199988849,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506917875744452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.89260176805,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.7234890875374,260.7234890875374,-12.426510912462561,245.0305231397054,276.416455035372,127030.41850691375,127103.74709341755,-73.32858650384293,0.0,nan,276.416455035372,3.2664550353720188,270.13926865623114,-3.010731343768839,263.862082277104,-9.287917722895997,257.5848958979739,-15.565104102026055,251.30770951883824,-21.84229048116174,245.0305231397054,-28.119476860294583,1.0,1.0,26381.15544483698,26381.15544483698,275.5957926834069,2.4457926834069212,275.5957926834069,275.5957926834069,77417.10076092328,77419.18945099844,-2.0886900751647772,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5957926834069,2.4457926834069212,1.0,0.002,0.13041284141607692,0.00490583991325078,0.00020144158954471045,0.0017985584102981757,0.10072079477235522,0.10072079477235522,0.0,-1.5711390521921942e-13,1.0,1.0000115398058294,0.005697104996045255,0.09273187145770555,0.0,1.0688056468261608e-06,1.3727927437639684,0.0,1600124.8559270327,266.6391286484034,6.8517267095558054e-06,1.0,1284417.562576043,2598.4940513762645,,,,,,,,,,,,,,,,,3.0,16538.568325193293,1553.4035605301792,0.372373148360132,6.17534620354742,2.984621556877769
653.0,-29.867313921789847,4.848412132248471,35.062072863575686,24.13343220194804,5.009616147999232,-26.379620914802594,-39.89999609822405,1.5219231410363425,-6.510908698476101,-6.510915450880902,40.12384741152801,42417.3899039069,25699.96038402662,25699.96038402662,68117.35028793351,77426.9976865475,77418.81864640098,25699.96038402662,103118.7790304276,103118.7790304276,103118.7790304276,130661.46452199473,126154.09626080154,4507.368261193193,0.0,91547.69398988654,56538.297328902605,38899.32962331548,27542.68549156712,66442.01511488261,20897.337753730004,1553.40199916214,0.0,0.8785297961937515,2.7276472554562363,0.0014947054983599872,1.0,1.0,-6.505301892823354,334247.28983324696,1559880.1056336942,4.666844438475192,1559880.1056336942,4.666844438475192,0.7587254975600779,0.09273165266100601,4.028046144702076,101325.0,128389.1259970159,1.267102156397887,1.0,0.0,4.0280461447007445,1.2846120135122931,1.284916090722559,3.1356130118142707,0.0,16538.557777056172,0.0,0.0,22727.56832994465,2317.566990760826,19318.43432339782,1969.9320688918053,0.85,0.850000054688863,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4210.091286361552,4632.441516551485,6.104371291729652,4.848412132248471,-3.7199090050074015,8.568321137255872,2.9844936335793593,3.5,0.8527124667369598,0.6,0.00023669510896667662,1.0000779253527698,0.00023667666585399757,198.81268233160796,0.0,3.6684967053781205e-06,10.396519663041593,0.01868829792780543,7.975276276533782e-05,0.00015694234620133879,0.0006321710125568011,0.09273165266142958,0.09273165266142958,0.09273165266142958,0.09273270811843594,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488126.6601968877,595.5256738646837,0.0,0.09273165266142958,0.09273165266100601,0.09273165266100601,0.3723723179698895,0.3723723179698895,0.5,9.969037007281026,0.005812708645237308,0.005812708645237308,1.659827830735594e-11,6.752404829057923e-06,0.005613558057575574,1.659827830735594e-11,27542.68549156712,20897.337753730004,0.7587254975600779,1.0252149964168626,0.6384121527705691,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506962748660197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.85592442023,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.72306400127775,260.72306400127775,-12.426935998722229,245.02979758370515,276.41633041885245,127032.90981641032,127106.05380893365,-73.14399252334024,0.0,nan,276.41633041885245,3.266330418852476,270.1390238518179,-3.010976148182067,263.8617172847947,-9.288282715205298,257.5844107177632,-15.565589282236772,251.30710415073307,-21.84289584926691,245.02979758370515,-28.12020241629483,1.0,1.0,26381.15544483698,26381.15544483698,275.5957125372519,2.44571253725195,275.5957125372519,275.5957125372519,77416.76363988839,77418.81864640098,-2.05500651258626,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5957125372519,2.44571253725195,1.0,0.002,0.13041178828715377,0.004905837582618462,0.00020143994741224873,0.0017985600526239293,0.10071997370612436,0.10071997370612436,0.0,3.6178091772365306e-14,1.0,1.0000113705781153,0.005613558040977296,0.09273165266100601,0.0,1.053129018817572e-06,1.352657541329029,0.0,1600124.8120021506,266.6390913015239,6.752388230779616e-06,1.0,1284417.689722158,2598.4935367674366,,,,,,,,,,,,,,,,,3.0,16538.557777056172,1553.40199916214,0.3723723179698895,6.17534620354742,2.9844936335793593
654.0,-29.86805884108149,4.848828066793536,35.06206174867651,24.13325817268344,5.009525326890784,-26.380300424293534,-39.90065100425852,1.521766910096757,-6.51094587191011,-6.510952552510974,40.12382503286927,42416.88182939542,25700.087854636295,25700.087854636295,68116.9696840317,77426.6582722135,77418.45317230638,25700.087854636295,103118.54102694268,103118.54102694268,103118.54102694268,130661.17484279929,126153.80343773117,4507.371405068118,0.0,91547.61891978231,56538.0522963289,38899.51847050379,27542.6338158566,66442.15228636039,20897.29790353275,1553.4004949394891,0.0,0.8785296803548676,2.7276434847027127,0.0014947054983599872,1.0,1.0,-6.5053993650381585,334246.80028320255,1559879.1382241086,4.666848379408405,1559879.1382241086,4.666848379408405,0.7587254742319504,0.09273143373686511,4.028046144702076,101325.0,128389.12170995669,1.2671021140879022,1.0,0.0,4.028046144700914,1.2846127822678859,1.28491683596663,3.135611135357744,0.0,16538.547210150016,0.0,0.0,22727.54969309156,2317.5650903307005,19318.419951758602,1969.9306033924533,0.85,0.8500001193542995,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4209.983330196117,4632.441516551485,6.104558103663343,4.848828066793536,-3.71990176816576,8.568729834959296,2.9843660861729826,3.5,0.8526760246208521,0.6,0.00023667666585399757,1.0000774507132169,0.00023665833649704716,198.81329694486212,0.0,3.6667247022657697e-06,10.391497806221192,0.018691964652507696,7.974685736210444e-05,0.00015692980849189313,0.0006321205100846052,0.09273143373574937,0.09273143373574937,0.09273143373574937,0.09273247789888014,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488126.4009434265,595.5257570862732,0.0,0.09273143373574937,0.09273143373686511,0.09273143373686511,0.37237148542718906,0.37237148542718906,0.5,9.969068331888089,0.00577418035197752,0.00577418035197752,1.6086687537608668e-11,6.680600847630558e-06,0.005553187472798982,1.6086687537608668e-11,27542.6338158566,20897.29790353275,0.7587254742319504,1.0252071514849939,0.6384031878826265,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450700760324661,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.85090256341,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.7226402270325,260.7226402270325,-12.427359772967463,245.02907445345448,276.41620600061145,127035.40581448581,127108.32405129445,-72.91823680865636,0.0,nan,276.41620600061145,3.2662060006114757,270.13877969117806,-3.011220308821919,263.86135338174876,-9.28864661825122,257.5839270723175,-15.566072927682455,251.30650076288507,-21.843499237114912,245.02907445345448,-28.120925546545493,1.0,1.0,26381.15544483698,26381.15544483698,275.59563315371213,2.4456331537121514,275.59563315371213,275.59563315371213,77416.42579128944,77418.45317230638,-2.027381016945583,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.59563315371213,2.4456331537121514,1.0,0.002,0.130410746486578,0.004905835229754972,0.00020143832283872824,0.0017985616770205023,0.10071916141936411,0.10071916141936411,0.0,-1.4076934062856594e-13,1.0,1.0000112482941739,0.005553187456712294,0.09273143373686511,0.0,1.0418004548835442e-06,1.3381070653549787,0.0,1600124.7683199397,266.63905412808987,6.68058476094302e-06,1.0,1284417.8163701768,2598.4930241747516,,,,,,,,,,,,,,,,,3.0,16538.547210150016,1553.4004949394891,0.37237148542718906,6.17534620354742,2.9843660861729826
655.0,-29.868801654827315,4.849242989503625,35.06205065709158,24.133093014266365,5.009444047180789,-26.38097708463398,-39.901305456273235,1.521619476983304,-6.510980180375327,-6.510986862472436,40.123803475741575,42416.380968667916,25700.20927473632,25700.20927473632,68116.59024340424,77426.3159846878,77418.1076148383,25700.20927473632,103118.31688957462,103118.31688957462,103118.31688957462,130660.9001927835,126153.52568047598,4507.374512307521,0.0,91547.54398995751,56537.81818535331,38899.69533844911,27542.58330320889,66442.278641658,20897.259065757484,1553.3989788344602,0.0,0.8785295765102119,2.7276399967768397,0.0014947054983599872,1.0,1.0,-6.505432397248228,334246.3475690335,1559878.2063280793,4.666851912288766,1559878.2063280793,4.666851912288766,0.7587254556228507,0.09273121396934224,4.028046144702076,101325.0,128389.1166991083,1.2671020646346736,1.0,0.0,4.028046144702963,1.284613509642873,1.2849175399664134,3.135609359909259,0.0,16538.536709802815,0.0,0.0,22727.53109106415,2317.5631934518055,19318.405727790847,1969.9291529514,0.85,0.8500001892148471,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4209.875689210682,4632.441516551485,6.10474303091712,4.849242989503625,-3.7198924851922457,8.569135474695871,2.9842389133144915,3.5,0.8526396895184262,0.6,0.00023665833649704716,1.000077232257398,0.00023664006025100317,198.81390982421806,0.0,3.6441198861915005e-06,10.327435757466713,0.018695608772393887,7.974095645666878e-05,0.00015691738004037836,0.0006320704477083965,0.0927312139692401,0.0927312139692401,0.0927312139692401,0.09273225785169564,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488126.14570237027,595.5258390431886,0.0,0.0927312139692401,0.09273121396934224,0.09273121396934224,0.3723706501041416,0.3723706501041416,0.5,9.96909964831954,0.005742606808325945,0.005742606808325945,-3.069544618483633e-12,6.682097136945231e-06,0.005554465224236083,-3.069544618483633e-12,27542.58330320889,20897.259065757484,0.7587254556228507,1.0251994909863984,0.6383944355284901,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450705218462608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.78684051466,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.7222185850604,260.7222185850604,-12.427781414939602,245.0283537583309,276.41608341179113,127037.99947515265,127110.5508141548,-72.55133900216097,0.0,nan,276.41608341179113,3.2660834117911577,270.1385374810978,-3.011462518902192,263.8609915504082,-9.28900844959179,257.58344561971234,-15.566554380287641,251.3058996890218,-21.844100310978178,245.0283537583309,-28.121646241669083,1.0,1.0,26381.15544483698,26381.15544483698,275.5955588660069,2.445558866006934,275.5955588660069,275.5955588660069,77416.10141802525,77418.1076148383,-2.0061968130466994,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5955588660069,2.445558866006934,1.0,0.002,0.13040970444915803,0.004905833385973935,0.0002014366990554371,0.001798563300927152,0.10071834952771855,0.10071834952771855,0.0,-1.741098584751022e-14,1.0,1.0000112508792107,0.005554465227305627,0.09273121396934224,0.0,1.0420374151448962e-06,1.338411543378369,0.0,1600124.7281012011,266.63901981962465,6.682100206489849e-06,1.0,1284417.9334887527,2598.492550151473,,,,,,,,,,,,,,,,,3.0,16538.536709802815,1553.3989788344602,0.3723706501041416,6.17534620354742,2.9842389133144915
