time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
656.0,-29.869542083702406,4.849656828856794,35.062039609770395,24.132917343545728,5.00935068108121,-26.38165280722538,-39.90195596180854,1.5214614045977537,-6.511018175941899,-6.511024878456391,40.123782569697866,42415.8741016437,25700.339277598698,25700.339277598698,68116.2133792424,77425.98013803046,77417.75929540904,25700.339277598698,103118.09857300774,103118.09857300774,103118.09857300774,130660.63715920251,126153.25936641103,4507.377792791477,0.0,91547.46964339628,56537.572131923895,38899.88612385821,27542.538586194765,66442.42471005298,20897.224176322612,1553.3978263232118,0.0,0.8785294501213506,2.7276361318563787,0.0014947054983599872,1.0,1.0,-6.505453236059054,334245.8459552529,1559877.3025790004,4.666856212142211,1559877.3025790004,4.666856212142211,0.7587254207132887,0.09273099656515901,4.028046144702076,101325.0,128389.11068609024,1.2671020052907993,1.0,0.0,4.028046144701608,1.2846142866679238,1.2849182936962142,3.1356074632722315,0.0,16538.526226806072,0.0,0.0,22727.512633837356,2317.5613113384647,19318.384226430037,1969.9269604227782,0.85,0.8499999334581069,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4209.768374797007,4632.441516551485,6.104929532812587,4.849656828856794,-3.7198860678012977,8.569542896658092,2.9841121284433574,3.5,0.8526034652695307,0.6,0.00023664006025100317,1.0000769847541278,0.0002366218439765234,198.81452073918092,0.0,3.633571932913647e-06,10.297542857877275,0.0186992423443268,7.973509153491151e-05,0.00015690496871609166,0.0006320204543214528,0.09273099656662415,0.09273099656662415,0.09273099656662415,0.0927320443135927,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488125.8930489028,595.5259201904745,0.0,0.09273099656662415,0.09273099656515901,0.09273099656515901,0.37236981282236586,0.37236981282236586,0.5,9.969131081128182,0.005722119526467395,0.005722119526467395,-1.1311840353300795e-11,6.702514497192169e-06,0.0055716423973422025,-1.1311840353300795e-11,27542.538586194765,20897.224176322612,0.7587254207132887,1.0251915651256505,0.6383854034036482,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507096640254784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.75694761507,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.7217978057196,260.7217978057196,-12.428202194280402,245.02763535764163,276.41596025379863,127040.43117890856,127112.83408568037,-72.40290677179769,0.0,nan,276.41596025379863,3.265960253798653,270.1382952745654,-3.0117047254345835,263.860630295338,-9.289369704661965,257.5829653161025,-15.567034683897475,251.30530033687145,-21.844699663128523,245.02763535764163,-28.12236464235835,1.0,1.0,26381.15544483698,26381.15544483698,275.5954805527464,2.445480552746403,275.5954805527464,275.5954805527464,77415.75388958075,77417.75929540904,-2.0054058282839833,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5954805527464,2.445480552746403,1.0,0.002,0.13040865919222436,0.0049058308825844915,0.00020143506876499337,0.0017985649314334624,0.10071753438249668,0.10071753438249668,0.0,1.9845583509869869e-13,1.0,1.0000112856681391,0.005571642408654043,0.09273099656515901,0.0,1.0452571479615957e-06,1.3425471615913394,0.0,1600124.6835869662,266.6389818240581,6.702525809032522e-06,1.0,1284418.0632579292,2598.492024926555,,,,,,,,,,,,,,,,,3.0,16538.526226806072,1553.3978263232118,0.37236981282236586,6.17534620354742,2.9841121284433574
657.0,-29.87028003516012,4.850069633783167,35.06202854666435,24.13274614317345,5.009261999542844,-26.382325831683623,-39.90260227639226,1.5213077960946226,-6.511053597756984,-6.511060234315163,40.12376001962542,42415.36054871011,25700.4634088782,25700.4634088782,68115.8239575883,77425.64338331172,77417.39570177956,25700.4634088782,103117.85911065777,103117.85911065777,103117.85911065777,130660.34370266,126152.96298789539,4507.380714764616,0.0,91547.39528378983,56537.32026183392,38900.083357728785,27542.484592002227,66442.56794973102,20897.182766665897,1553.3961696083577,0.0,0.8785293443876789,2.727632538511476,0.0014947054983599872,1.0,1.0,-6.505544049494858,334245.37944214937,1559876.3277593395,4.666859809289661,1559876.3277593395,4.666859809289661,0.7587254046330305,0.0927307751108407,4.028046144702076,101325.0,128389.10211197185,1.26710192067083,1.0,0.0,4.028046144703679,1.284615042692838,1.284919026497925,3.1356056178965472,0.0,16538.515766825778,0.0,0.0,22727.49417337196,2317.5594288948787,19318.367227006613,1969.9252269640106,0.85,0.8499998759053887,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4209.66136728144,4632.441516551485,6.105114204346399,4.850069633783167,-3.7198777140662806,8.569947347849448,2.9839857082974026,3.5,0.8525673452278293,0.6,0.0002366218439765234,1.0000767276235893,0.00023660368993766199,198.81512961335946,0.0,3.6216598803513905e-06,10.26378410091584,0.01870286400420715,7.972926479347359e-05,0.0001568925791830498,0.0006319705487106489,0.09273077510318616,0.09273077510318616,0.09273077510318616,0.09273181208974796,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488125.6340129135,595.5260033328668,0.0,0.09273077510318616,0.0927307751108407,0.0927307751108407,0.37236897473847624,0.37236897473847624,0.5,9.96916218871365,0.0056936791586394975,0.0056936791586394975,3.183231456205249e-12,6.636558168793272e-06,0.0055161848202942565,3.183231456205249e-12,27542.484592002227,20897.182766665897,0.7587254046330305,1.025183493948085,0.6383762978697728,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507140953413453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.7231888581,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.7213783832606,260.7213783832606,-12.428621616739349,245.02691930471983,276.41583746180373,127042.91344621588,127115.08287652755,-72.16943031167963,0.0,nan,276.41583746180373,3.2658374618037556,270.1380538303835,-3.011946169616465,263.86027019897455,-9.28972980102543,257.5824865675485,-15.567513432451506,251.30470293613365,-21.845297063866326,245.02691930471983,-28.12308069528015,1.0,1.0,26381.15544483698,26381.15544483698,275.59540313252995,2.445403132529975,275.59540313252995,275.59540313252995,77415.41913072762,77417.39570177956,-1.976571051942301,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.59540313252995,2.445403132529975,1.0,0.002,0.1304076243405081,0.004905828814910251,0.0002014334556485268,0.0017985665433670117,0.1007167278242634,0.1007167278242634,0.0,-9.84461644149004e-13,1.0,1.0000111733357193,0.005516184817111025,0.0927307751108407,0.0,1.0348503711147034e-06,1.3291806343235661,0.0,1600124.6419665157,266.638946402243,6.6365549855618156e-06,1.0,1284418.1839465552,2598.491536454197,,,,,,,,,,,,,,,,,3.0,16538.515766825778,1553.3961696083577,0.37236897473847624,6.17534620354742,2.9839857082974026
658.0,-29.87101609145707,4.85048153315126,35.06201757495937,24.132600577455037,5.00920185146414,-26.382994297173123,-39.90324408570302,1.521180057047082,-6.511081710870144,-6.511088519172474,40.12374053050444,42414.836654642604,25700.5720748425,25700.5720748425,68115.4087294851,77425.29493581157,77417.09639684795,25700.5720748425,103117.66847169044,103117.66847169044,103117.66847169044,130660.10618489145,126152.72213598326,4507.384048908191,0.0,91547.32001881824,56537.06900133159,38900.2789083185,27542.43771320102,66442.71662151952,20897.146926948255,1553.3946805689438,0.0,0.8785292653082026,2.727629660842899,0.0014947054983599872,1.0,1.0,-6.5054279093914715,334245.00622946816,1559875.4852641006,4.666862499639573,1559875.4852641006,4.666862499639573,0.7587253947726024,0.09273055443163866,4.028046144702076,101325.0,128389.09225730335,1.2671018234128137,1.0,0.0,4.028046144704398,1.2846156776006659,1.2849196382338168,3.1356040681563515,0.0,16538.50533179545,0.0,0.0,22727.475488141237,2317.5575235316073,19318.35568062593,1969.9240495608522,0.85,0.8500000666904637,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4209.554677645516,4632.441516551485,6.105294750374241,4.85048153315126,-3.719864058170081,8.570345591321342,2.98385966583162,3.5,0.8525313330947485,0.6,0.00023660368993766199,1.000076531030732,0.0002365855837990775,198.81573692713698,0.0,3.6092975892360316e-06,10.228749367894913,0.018706473301796388,7.972347905809808e-05,0.0001568802108795639,0.000631920728613476,0.09273055443700703,0.09273055443700703,0.09273055443700703,0.09273161702017217,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488125.38606530294,595.5260830191738,0.0,0.09273055443700703,0.09273055443163866,0.09273055443163866,0.3723681350082656,0.3723681350082656,0.5,9.969194066721357,0.0056972626078959365,0.0056972626078959365,-9.72022462519817e-12,6.808302316585468e-06,0.005660609780989034,-9.72022462519817e-12,27542.43771320102,20897.146926948255,0.7587253947726024,1.0251749505892995,0.6383669845447778,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507185118560806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.688154125084,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.72096283721896,260.72096283721896,-12.429037162781015,245.0262057594345,276.4157199150045,127045.70953277797,127117.21195435779,-71.50242157982755,0.0,nan,276.4157199150045,3.2657199150045244,270.1378170838791,-3.012182916120878,263.859914252761,-9.290085747239004,257.58201142167854,-15.567988578321433,251.3041085905561,-21.84589140944388,245.0262057594345,-28.123794240565474,1.0,1.0,26381.15544483698,26381.15544483698,275.5953402209117,2.445340220911703,275.5953402209117,275.5953402209117,77415.12408758646,77417.09639684795,-1.9723092614876805,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5953402209117,2.445340220911703,1.0,0.002,0.13040656239933687,0.004905828152991941,0.0002014318036162199,0.0017985681966949496,0.10071590180810994,0.10071590180810994,0.0,3.1116949295029173e-13,1.0,1.0000114658655253,0.005660609790709259,0.09273055443163866,0.0,1.061942098583729e-06,1.3639778442514607,0.0,1600124.6092540736,266.63891828912983,6.8083120368100936e-06,1.0,1284418.2804981037,2598.491145673794,,,,,,,,,,,,,,,,,3.0,16538.50533179545,1553.3946805689438,0.3723681350082656,6.17534620354742,2.98385966583162
659.0,-29.871749337028984,4.85089226955456,35.06200673624974,24.13241610573607,5.009097718415154,-26.383664631491758,-39.90388998119158,1.5210130128645614,-6.511123395122979,-6.511130367387502,40.123722424420095,42414.341689508474,25700.71163157927,25700.71163157927,68115.05332108775,77424.96720194397,77416.7734994042,25700.71163157927,103117.48513098346,103117.48513098346,103117.48513098346,130659.8929040701,126152.5046666094,4507.38823746071,0.0,91547.2465213688,56536.82746711955,38900.4656158325,27542.407773086645,66442.87338891915,20897.12245819476,1553.3943195016764,0.0,0.8785291075221092,2.727625404451562,0.0014947054983599872,1.0,1.0,-6.50533177934102,334244.4540516051,1559874.7025554401,4.666867867655348,1559874.7025554401,4.666867867655348,0.758725331146052,0.09273034325747674,4.028046144702076,101325.0,128389.08307074796,1.2671017327485612,1.0,0.0,4.028046144700287,1.284616496237439,1.284920433803637,3.1356020699562634,0.0,16538.494910133133,0.0,0.0,22727.457241714357,2317.5556629138755,19318.338709902513,1969.9223190286707,0.85,0.8500000023955742,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4209.448337353131,4632.441516551485,6.105482137295851,4.85089226955456,-3.719860708836481,8.570752978391042,2.9837340381973,3.5,0.8524954394849429,0.6,0.0002365855837990775,1.0000762392346325,0.00023656754807027374,198.81634192505788,0.0,3.5997852855780412e-06,10.201791499328168,0.018710073087081967,7.971765687880128e-05,0.00015686792692027623,0.0006318712482586257,0.09273034325719971,0.09273034325719971,0.09273034325719971,0.09273143410594331,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488125.1407205578,595.526161926837,0.0,0.09273034325719971,0.09273034325747674,0.09273034325747674,0.3723672973462872,0.3723672973462872,0.5,9.969226792109211,0.0057326149185996655,0.0057326149185996655,-4.0245140553452075e-11,6.9722645434922015e-06,0.005798588046502573,-4.0245140553452075e-11,27542.407773086645,20897.12245819476,0.758725331146052,1.0251671826770736,0.6383580288775113,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507229170541642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.661196256515,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.72054671966856,260.72054671966856,-12.429453280331415,245.02549435149078,276.41559908784734,127047.95245225729,127119.55321141727,-71.60075915996362,0.0,nan,276.41559908784734,3.265599087847363,270.13757814056584,-3.0124218594341414,263.8595571932905,-9.29044280670945,257.58153624604785,-15.56846375395213,251.30351529876896,-21.84648470123102,245.02549435149078,-28.1245056485092,1.0,1.0,26381.15544483698,26381.15544483698,275.59526101650425,2.4452610165042756,275.59526101650425,275.59526101650425,77414.74832403462,77416.7734994042,-2.0251753695774823,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.59526101650425,2.4452610165042756,1.0,0.002,0.13040547457498838,0.004905825131040716,0.0002014301059883732,0.0017985698939772111,0.1007150529941866,0.1007150529941866,0.0,-3.441561272077287e-14,1.0,1.0000117453360098,0.0057985880867477135,0.09273034325747674,0.0,1.0878242718302946e-06,1.3972215361047755,0.0,1600124.5606206155,266.638876604877,6.972304788632755e-06,1.0,1284418.423348756,2598.49056750366,,,,,,,,,,,,,,,,,3.0,16538.494910133133,1553.3943195016764,0.3723672973462872,6.17534620354742,2.9837340381973
660.0,-29.872482944629652,4.85130205952862,35.06199584370888,24.132255382742756,5.009020189819701,-26.384332631181127,-39.90453168572856,1.5208698763748072,-6.511153788407796,-6.511160664708464,40.123699193832884,42413.82794632732,25700.82520314389,25700.82520314389,68114.65314947121,77424.62777843309,77416.41349212691,25700.82520314389,103117.2386952708,103117.2386952708,103117.2386952708,130659.58482081057,126152.1932723427,4507.391548467879,0.0,91547.17225452844,56536.57896811582,38900.659207125136,27542.346125539774,66443.0053326649,20897.07585916236,1553.3921758949205,0.0,0.8785290317683712,2.7276223257583876,0.0014947054983599872,1.0,1.0,-6.5054428461025395,334244.05428635044,1559873.698319735,4.6668704448617495,1559873.698319735,4.6668704448617495,0.758725337482586,0.0927301198116903,4.028046144702076,101325.0,128389.07995288669,1.267101701977663,1.0,0.0,4.028046144700933,1.2846172029151526,1.2849211174783355,3.1356003450376675,0.0,16538.48452024379,0.0,0.0,22727.43880427902,2317.5537828187016,19318.320177760266,1969.9204292760796,0.85,0.8499998765423186,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4209.342279413302,4632.441516551485,6.105662950917376,4.85130205952862,-3.7198487099599453,8.571150769488565,2.9836087462342142,3.5,0.852459641781204,0.6,0.00023656754807027374,1.0000762773360372,0.00023654950470421396,198.8169472249322,0.0,3.5857976247182004e-06,10.16215046845138,0.018713658884706684,7.971187286650043e-05,0.0001568556752037733,0.0006318218977792,0.0927301198101423,0.0927301198101423,0.0927301198101423,0.09273119347858022,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488124.8730800425,595.5262478343325,0.0,0.0927301198101423,0.0927301198116903,0.0927301198116903,0.3723664650400855,0.3723664650400855,0.5,9.969259001777607,0.005740578559709775,0.005740578559709775,-1.0174971976084635e-11,6.876300687963521e-06,0.005717818605944558,-1.0174971976084635e-11,27542.346125539774,20897.07585916236,0.758725337482586,1.0251591241009756,0.6383490291261059,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507273054558223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.62155522564,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.72013252019985,260.72013252019985,-12.429867479800123,245.0247848716005,276.4154801688,127050.5078101993,127121.77852763761,-71.2707174383205,0.0,nan,276.4154801688,3.265480168800025,270.1373411093532,-3.012658890646776,263.8592020499086,-9.29079795009136,257.58106299049064,-15.568937009509341,251.30292393104617,-21.84707606895381,245.0247848716005,-28.125215128399475,1.0,1.0,26381.15544483698,26381.15544483698,275.5951890697328,2.4451890697328054,275.5951890697328,275.5951890697328,77414.43142728889,77416.41349212691,-1.9820648380264174,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5951890697328,2.4451890697328054,1.0,0.002,0.13040440190583344,0.0049058241446769055,0.0002014284365524183,0.0017985715632585757,0.10071421827620915,0.10071421827620915,0.0,-1.8900592896331503e-13,1.0,1.0000115817350828,0.00571781861611953,0.0927301198116903,0.0,1.0726689478278384e-06,1.3777558696806833,0.0,1600124.5248523194,266.6388462115922,6.8763108629354974e-06,1.0,1284418.5267697438,2598.4901489202784,,,,,,,,,,,,,,,,,3.0,16538.48452024379,1553.3921758949205,0.3723664650400855,6.17534620354742,2.9836087462342142
661.0,-29.873211256268416,4.851710758728326,35.06198499558188,24.132080166041874,5.008925868632489,-26.384997543779864,-39.90517297117037,1.520712156164796,-6.511191602418933,-6.511198503493259,40.123678690210575,42413.33528516465,25700.956096122,25700.956096122,68114.29138128665,77424.29766906174,77416.06820667746,25700.956096122,103117.02430279946,103117.02430279946,103117.02430279946,130659.3270043362,126151.9316321279,4507.395372208302,0.0,91547.09835850839,56536.34101496317,38900.841492828025,27542.30270153674,66443.14419436477,20897.041919018062,1553.391079237729,0.0,0.878528904808711,2.7276184788164857,0.0014947054983599872,1.0,1.0,-6.505459851139506,334243.55501369224,1559872.8119690637,4.6668747641376775,1559872.8119690637,4.6668747641376775,0.7587253014197719,0.09272990491282371,4.028046144702076,101325.0,128389.07811557564,1.2671016838448126,1.0,0.0,4.028046144703429,1.28461797781653,1.284921869383,3.1355984535951777,0.0,16538.47409866029,0.0,0.0,22727.420458903267,2317.551912110993,19318.30731733251,1969.9191178774108,0.85,0.8499999967996691,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4209.236557494679,4632.441516551485,6.105847401320469,4.851710758728326,-3.71984246566788,8.571553224396206,2.9834838533256467,3.5,0.852423958093042,0.6,0.00023654950470421396,1.0000757271172127,0.00023653159284855782,198.81754815831735,0.0,3.5873269576672106e-06,10.166484598028875,0.018717246211664353,7.97060930193038e-05,0.00015684341168491016,0.0006317724997593229,0.09272990491241613,0.09272990491241613,0.09272990491241613,0.09273098382699088,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488124.61786664685,595.5263298339191,0.0,0.09272990491241613,0.09272990491282371,0.09272990491282371,0.3723656352623861,0.3723656352623861,0.5,9.969291369203876,0.0057538350998243,0.0057538350998243,5.4569682106375694e-12,6.901074300458276e-06,0.0057386523537275025,5.4569682106375694e-12,27542.30270153674,20897.041919018062,0.7587253014197719,1.0251515368091748,0.6383402802416122,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507316960495436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.625889355215,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.7197188449233,260.7197188449233,-12.43028115507667,245.02407773130267,276.4153599585446,127052.86276903663,127124.04328951506,-71.1805204784257,0.0,nan,276.4153599585446,3.26535995854465,270.1371035130923,-3.012896486907664,263.85884706763875,-9.291152932361229,257.58059062220644,-15.569409377793534,251.30233417675504,-21.847665823244938,245.02407773130267,-28.12592226869731,1.0,1.0,26381.15544483698,26381.15544483698,275.5951112846743,2.44511128467434,275.5951112846743,275.5951112846743,77414.08363404237,77416.06820667746,-1.9845726350904442,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5951112846743,2.44511128467434,1.0,0.002,0.13040332533125468,0.004905821805312167,0.00020142675796195998,0.0017985732420291293,0.10071337898097998,0.10071337898097998,0.0,-8.910840815223864e-15,1.0,1.0000116239301715,0.005738652348270534,0.09272990491282371,0.0,1.0765745586967433e-06,1.3827724476938352,0.0,1600124.4805570247,266.63880839758104,6.901068843490066e-06,1.0,1284418.6559338374,2598.489626145078,,,,,,,,,,,,,,,,,3.0,16538.47409866029,1553.391079237729,0.3723656352623861,6.17534620354742,2.9834838533256467
662.0,-29.8739375874974,4.852118439474269,35.06197411369173,24.131912178732478,5.0088392661106464,-26.3856599021395,-39.905810030736006,1.5205615807371062,-6.511225646676564,-6.511232456797141,40.123656019794886,42412.833756069136,25701.078310464396,25701.078310464396,68113.91206653354,77423.96556001005,77415.70426319026,25701.078310464396,103116.78257365465,103116.78257365465,103116.78257365465,130659.02923030569,126151.63047764562,4507.398752660062,0.0,91547.02478971948,56536.097454208706,38901.03037278975,27542.246656651037,66443.27702944078,20896.999126942806,1553.3892899166033,0.0,0.8785288071268675,2.727615028397903,0.0014947054983599872,1.0,1.0,-6.505570297465283,334243.107008954,1559871.8319504946,4.666878087357857,1559871.8319504946,4.666878087357857,0.7587252916383456,0.09272968547263552,4.028046144702076,101325.0,128389.06931875291,1.2671015970269224,1.0,0.0,4.0280461447041915,1.2846187190315255,1.2849225877622357,3.135596644379292,0.0,16538.46375871897,0.0,0.0,22727.402194765702,2317.5500496872737,19318.29177344651,1969.9175328421543,0.85,0.8499999959474324,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4209.1311334178,4632.441516551485,6.106029367062083,4.852118439474269,-3.7198333620435347,8.571951801517804,2.983359314350105,3.5,0.8523883755286015,0.6,0.00023653159284855782,1.0000755216435602,0.0002365137309428725,198.81814746084308,0.0,3.561191224518997e-06,10.092415930286837,0.01872080740288887,7.97003516431566e-05,0.0001568312412054012,0.0006317234765062577,0.09272968547165054,0.09272968547165054,0.09272968547165054,0.09273074939749973,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488124.3543439167,595.5264144296146,0.0,0.09272968547165054,0.09272968547263552,0.09272968547263552,0.3723648084467812,0.3723648084467812,0.5,9.969323286693756,0.005747740909725962,0.005747740909725962,-1.4836132322670892e-11,6.810120567024569e-06,0.0056621593318482155,-1.4836132322670892e-11,27542.246656651037,20896.999126942806,0.7587252916383456,1.0251437784495865,0.6383314558262405,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507360549723674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.55182068748,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.7193064802659,260.7193064802659,-12.430693519734064,245.02337291746383,276.4152400430683,127055.30629408221,127126.26129833491,-70.95500425270642,0.0,nan,276.4152400430683,3.2652400430683315,270.13686661794554,-3.013133382054434,263.8584931928194,-9.291506807180554,257.5801197677108,-15.569880232289165,251.3017463425877,-21.848253657412272,245.02337291746383,-28.126627082536146,1.0,1.0,26381.15544483698,26381.15544483698,275.5950352265375,2.4450352265375273,275.5950352265375,275.5950352265375,77413.755482483,77415.70426319026,-1.9487807072582655,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5950352265375,2.4450352265375273,1.0,0.002,0.13040226310952746,0.00490582011064568,0.00020142510315040006,0.0017985748967096762,0.10071255157520002,0.10071255157520002,0.0,-1.3992366293402725e-13,1.0,1.0000114689909416,0.005662159346684348,0.09272968547263552,0.0,1.0622216252657313e-06,1.364337395340167,0.0,1600124.4405157673,266.6387743533234,6.810135403156892e-06,1.0,1284418.7718347916,2598.489157050853,,,,,,,,,,,,,,,,,3.0,16538.46375871897,1553.3892899166033,0.3723648084467812,6.17534620354742,2.983359314350105
663.0,-29.874661438108348,4.852525135785778,35.06196326999445,24.131753935385518,5.008763297010658,-26.38631896459897,-39.90644660135729,1.5204208234860281,-6.511257603337526,-6.511264460033676,40.12363535798385,42412.340896769616,25701.196442680906,25701.196442680906,68113.53733945053,77423.6298500601,77415.37428835031,25701.196442680906,103116.57073103121,103116.57073103121,103116.57073103121,130658.7684186454,126151.36605986784,4507.402358777561,0.0,91546.95092201987,56535.86572470621,38901.20577479296,27542.197687614193,66443.40346240715,20896.96155340161,1553.3877900970874,0.0,0.8785287123692865,2.7276117744017605,0.0014947054983599872,1.0,1.0,-6.505563116948622,334242.68473548855,1559870.9387614566,4.666881311092568,1559870.9387614566,4.666881311092568,0.7587252764073737,0.09272946834863792,4.028046144702076,101325.0,128389.0623592412,1.267101528341882,1.0,0.0,4.028046144702807,1.2846194142250955,1.284923260173304,3.1355949474980203,0.0,16538.45343417481,0.0,0.0,22727.383856420765,2317.5481796965087,19318.279842655666,1969.9163162400685,0.85,0.8500001568459458,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4209.026024127235,4632.441516551485,6.106209915394904,4.852525135785778,-3.719822840088196,8.572347975873974,2.9832351493063456,3.5,0.8523528998018131,0.6,0.0002365137309428725,1.000075264153759,0.00023649593127673753,198.81874471975382,0.0,3.5512709984773944e-06,10.064302009684935,0.01872435867388735,7.969461505540788e-05,0.0001568191158874646,0.0006316746351660898,0.09272946834708662,0.09272946834708662,0.09272946834708662,0.09273053923675266,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488124.09952777746,595.5264962921931,0.0,0.09272946834708662,0.09272946834863792,0.09272946834863792,0.37236398250508246,0.37236398250508246,0.5,9.96935541306865,0.0057499992789757925,0.0057499992789757925,-1.688249540165998e-11,6.856696131762874e-06,0.005701343085036115,-1.688249540165998e-11,27542.197687614193,20896.96155340161,0.7587252764073737,1.025136187943598,0.6383228234352262,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507404020673964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.52370676687,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.71889638011737,260.71889638011737,-12.431103619882606,245.022670532225,276.4151222280093,127057.86159015897,127128.42694344788,-70.56535328888299,0.0,nan,276.4151222280093,3.265122228009318,270.1366318888529,-3.013368111147088,263.85814154969063,-9.291858450309348,257.57965121054247,-15.570348789457512,251.30116087138404,-21.848839128615936,245.022670532225,-28.127329467774985,1.0,1.0,26381.15544483698,26381.15544483698,275.59496504832055,2.4449650483205687,275.59496504832055,275.59496504832055,77413.44112405997,77415.37428835031,-1.933164290341665,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.59496504832055,2.4449650483205687,1.0,0.002,0.13040119353960816,0.004905818801603743,0.00020142343779606573,0.0017985765620506765,0.10071171889803286,0.10071171889803286,0.0,-1.5325761493212298e-13,1.0,1.000011548354432,0.00570134310191861,0.09272946834863792,0.0,1.0695697240878602e-06,1.373775548248939,0.0,1600124.4031184062,266.63874239666245,6.8567130142582755e-06,1.0,1284418.8810790328,2598.488714898924,,,,,,,,,,,,,,,,,3.0,16538.45343417481,1553.3877900970874,0.37236398250508246,6.17534620354742,2.9832351493063456
664.0,-29.875382892582994,4.8529307540183515,35.06195247971803,24.131581338029378,5.008670931358602,-26.386977510196026,-39.90707926042376,1.5202655489504624,-6.511294453215385,-6.511301353413965,40.12361521192032,42411.842319870375,25701.32581215945,25701.32581215945,68113.16813202982,77423.30255782892,77415.03592281323,25701.32581215945,103116.36173497268,103116.36173497268,103116.36173497268,130658.51660111222,126151.1103472314,4507.406253880826,0.0,91546.87786502081,56535.6206944844,38901.396856151565,27542.154866139535,66443.5517222911,20896.928109463115,1553.3866987324236,0.0,0.8785285891694437,2.727608023327667,0.0014947054983599872,1.0,1.0,-6.505563396135187,334242.19793837215,1559870.0678683692,4.666885502458248,1559870.0678683692,4.666885502458248,0.7587252417621798,0.09272925493492497,4.028046144702076,101325.0,128389.05651325142,1.2671014706464487,1.0,0.0,4.028046144701103,1.2846201771875412,1.2849240004492095,3.135593085203443,0.0,16538.443135114652,0.0,0.0,22727.365719339803,2317.5463302289572,19318.264532715664,1969.9147550606644,0.85,0.8500001615355196,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4208.921236889454,4632.441516551485,6.106392675372007,4.8529307540183515,-3.7198160782067333,8.572746832225086,2.983111366759441,3.5,0.8523175333598403,0.6,0.00023649593127673753,1.000075015444058,0.0002364781917601726,198.8193400047246,0.0,3.5389072773825757e-06,10.02926322410222,0.01872789758116473,7.968891409564512e-05,0.0001568070171810924,0.0006316259010185314,0.09272925493237345,0.09272925493237345,0.09272925493237345,0.09273033355795551,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488123.84608828067,595.5265777323465,0.0,0.09272925493237345,0.09272925493492497,0.09272925493492497,0.3723631584040142,0.3723631584040142,0.5,9.969387771234041,0.005760891832778725,0.005760891832778725,-3.0468072509393096e-11,6.900198570747307e-06,0.0057379572787681354,-3.0468072509393096e-11,27542.154866139535,20896.928109463115,0.7587252417621798,1.0251283437814567,0.638313895336839,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507447343406539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.48866798129,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.7184868599832,260.7184868599832,-12.431513140016762,245.02197039884163,276.41500332112525,127060.2034933246,127130.66904412328,-70.46555079867738,0.0,nan,276.41500332112525,3.2650033211252776,270.13639673666614,-3.0136032633338345,263.8577901522066,-9.292209847793401,257.579183567759,-15.570816432240974,251.30057698330057,-21.849423016699404,245.02197039884163,-28.128029601158346,1.0,1.0,26381.15544483698,26381.15544483698,275.5948890092352,2.444889009235226,275.5948890092352,275.5948890092352,77413.09644841187,77415.03592281323,-1.9394744013552554,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5948890092352,2.444889009235226,1.0,0.002,0.13040011710336463,0.004905816632542981,0.00020142175981141997,0.001798578239892969,0.10071087990570998,0.10071087990570998,0.0,-2.9561075809425574e-13,1.0,1.0000116225128137,0.005737957309236208,0.09272925493492497,0.0,1.0764357409015307e-06,1.3825945254452527,0.0,1600124.3599801555,266.6387055467846,6.900229038819816e-06,1.0,1284419.0070159782,2598.4882051856016,,,,,,,,,,,,,,,,,3.0,16538.443135114652,1553.3866987324236,0.3723631584040142,6.17534620354742,2.983111366759441
665.0,-29.87610206099122,4.853335413542378,35.06194169422674,24.13142459644007,5.00859603028654,-26.38763225186469,-39.90770758884025,1.5201262211545938,-6.511324910699386,-6.5113318079291425,40.12359376942815,42411.335555820886,25701.440857140416,25701.440857140416,68112.7764129613,77422.96862568299,77414.69867670558,25701.440857140416,103116.139533846,103116.139533846,103116.139533846,130658.24058801788,126150.83069336419,4507.409894653699,0.0,91546.80431497193,56535.37365518387,38901.589621986735,27542.101054171893,66443.69067615863,20896.887146665827,1553.3849309799766,0.0,0.8785285057664765,2.7276049274398493,0.0014947054983599872,1.0,1.0,-6.505596386957109,334241.7961013676,1559869.1409327297,4.666888339900072,1559869.1409327297,4.666888339900072,0.7587252368860402,0.09272903700737006,4.028046144702076,101325.0,128389.04298396071,1.2671013371227309,1.0,0.0,4.028046144700797,1.2846208654444111,1.2849246660791183,3.1355914052576006,0.0,16538.43285992874,0.0,0.0,22727.347459854624,2317.5444682796497,19318.246676218227,1969.9129342046701,0.85,0.8500000587548459,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4208.816746416556,4632.441516551485,6.106571610423043,4.853335413542378,-3.7198045165669575,8.573139930109335,2.9829879368192436,3.5,0.852282267662641,0.6,0.0002364781917601726,1.0000747781753958,0.00023646050967470597,198.8199334065457,0.0,3.526958975441239e-06,9.995401736400472,0.018731424540140172,7.968325253299038e-05,0.00015679493922718222,0.0006315772504628476,0.09272903700576512,0.09272903700576512,0.09272903700576512,0.0927301139770126,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488123.5866175532,595.5266610704253,0.0,0.09272903700576512,0.09272903700737006,0.09272903700737006,0.37236233701078525,0.37236233701078525,0.5,9.96942007997021,0.0057667772827585395,0.0057667772827585395,1.9610979506978765e-11,6.8972297526670445e-06,0.00573542097203017,1.9610979506978765e-11,27542.101054171893,20896.887146665827,0.7587252368860402,1.0251203044234505,0.6383049334590764,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507490522975164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.45480649359,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.71807960992186,260.71807960992186,-12.431920390078119,245.0212726615198,276.41488655832353,127062.74610013854,127132.82104296358,-70.07494282503245,0.0,nan,276.41488655832353,3.2648865583235533,270.1361637789632,-3.0138362210367973,263.8574409995988,-9.292559000401184,257.57871822024396,-15.57128177975602,251.29999544088207,-21.850004559117906,245.0212726615198,-28.12872733848019,1.0,1.0,26381.15544483698,26381.15544483698,275.5948195385224,2.444819538522438,275.5948195385224,275.5948195385224,77412.78492516644,77414.69867670558,-1.9137515391339548,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5948195385224,2.444819538522438,1.0,0.002,0.13039904114597142,0.004905815632134669,0.00020142008523235243,0.0017985799145710363,0.10071004261617622,0.10071004261617622,0.0,-1.9661139036286635e-13,1.0,1.000011617372614,0.00573542095241919,0.09272903700737006,0.0,1.0759571326221703e-06,1.3819799037280416,0.0,1600124.3242694146,266.6386750893006,6.8972101416875375e-06,1.0,1284419.1109733859,2598.487784431664,,,,,,,,,,,,,,,,,3.0,16538.43285992874,1553.3849309799766,0.37236233701078525,6.17534620354742,2.9829879368192436
666.0,-29.876820829333784,4.853739001678396,35.061930965500636,24.131253570690774,5.008505008042429,-26.38828824559362,-39.90833986373616,1.5199724242905097,-6.511361194878987,-6.511368142193151,40.123573836264775,42410.8468910123,25701.56942363048,25701.56942363048,68112.41631464277,77422.64216072684,77414.36396902197,25701.56942363048,103115.93339265246,103115.93339265246,103115.93339265246,130657.99202888823,126150.57807577278,4507.413953115445,0.0,91546.73154469224,56535.13855850805,38901.7699846491,27542.058636235775,66443.82862088487,20896.85402927078,1553.3838451660465,0.0,0.8785283847847983,2.7276012331244193,0.0014947054983599872,1.0,1.0,-6.505590564246404,334241.3166826327,1559868.2792438706,4.666892455803091,1559868.2792438706,4.666892455803091,0.7587252029802081,0.09272882490196314,4.028046144702076,101325.0,128389.04365207381,1.2671013437164946,1.0,0.0,4.028046144703601,1.284621621254714,1.2849253993521912,3.135589560424655,0.0,16538.422606491877,0.0,0.0,22727.329393954413,2317.542626070515,19318.229885228247,1969.9112220001987,0.85,0.8499999956161588,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4208.712581687462,4632.441516551485,6.106753294454136,4.853739001678396,-3.719797457534679,8.573536459213075,2.9828648936990225,3.5,0.852247112485435,0.6,0.00023646050967470597,1.0000747370154657,0.0002364428386426176,198.82052648138063,0.0,3.5155510549654896e-06,9.963071689772198,0.018734940091195137,7.967755578588117e-05,0.0001567829538888248,0.0006315289729668842,0.09272882490282768,0.09272882490282768,0.09272882490282768,0.09272991079381643,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488123.3331529574,595.5267425291725,0.0,0.09272882490282768,0.09272882490196314,0.09272882490196314,0.37236151789381317,0.37236151789381317,0.5,9.96945265689824,0.005782036813911873,0.005782036813911873,7.219114195322618e-12,6.947314147964789e-06,0.0057775779467306165,7.219114195322618e-12,27542.058636235775,20896.85402927078,0.7587252029802081,1.0251127565703435,0.6382962537122908,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507533565965227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.42247644696,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.7176727880002,260.7176727880002,-12.432327211999791,245.0205768071584,276.41476876884195,127065.0700447126,127135.07131815494,-70.00127344234834,0.0,nan,276.41476876884195,3.264768768841975,270.1359303765053,-3.014069623494663,263.8570919841654,-9.292908015834598,257.57825359183386,-15.57174640816612,251.29941519949637,-21.85058480050361,245.0205768071584,-28.129423192841585,1.0,1.0,26381.15544483698,26381.15544483698,275.59474448173256,2.4447444817325845,275.59474448173256,275.59474448173256,77412.44235313182,77414.36396902197,-1.9216158901544986,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.59474448173256,2.4447444817325845,1.0,0.002,0.13039795728323778,0.004905813597136563,0.00020141839600838331,0.0017985816040883373,0.10070919800419166,0.10070919800419166,0.0,9.672080844569386e-14,1.0,1.000011702757822,0.005777577939511502,0.09272882490196314,0.0,1.0838629325415612e-06,1.3921343986617483,0.0,1600124.2818037234,266.638638805121,6.947306928850594e-06,1.0,1284419.2350017158,2598.487282443466,,,,,,,,,,,,,,,,,3.0,16538.422606491877,1553.3838451660465,0.37236151789381317,6.17534620354742,2.9828648936990225
667.0,-29.87753545629292,4.854141619820723,35.06192023635177,24.131095222570025,5.008427817747073,-26.388939128894293,-39.908967598434515,1.519831490338108,-6.511392076908237,-6.511399006117341,40.12355236661544,42410.35735930204,25701.68582288538,25701.68582288538,68112.04318218742,77422.3111014367,77414.02406561449,25701.68582288538,103115.70988849987,103115.70988849987,103115.70988849987,130657.71486783325,126150.29713063937,4507.417737193874,0.0,91546.6581037097,56534.90546580369,38901.94737545113,27542.004979333382,66443.9523547845,20896.81315435622,1553.3820942780696,0.0,0.878528299267515,2.7275980958175614,0.0014947054983599872,1.0,1.0,-6.505636655744524,334240.9094437322,1559867.3511353878,4.666895365176667,1559867.3511353878,4.666895365176667,0.7587251970231108,0.09272860852363429,4.028046144702076,101325.0,128389.03273955954,1.2671012360183522,1.0,0.0,4.028046144703211,1.2846223168835997,1.2849260724437903,3.135587862488504,0.0,16538.412337097383,0.0,0.0,22727.311161545975,2317.5407668822663,19318.213645581054,1969.909566017045,0.85,0.8499999629638095,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4208.608712588513,4632.441516551485,6.106931667467253,4.854141619820723,-3.7197863326777174,8.57392795249844,2.982742201809292,3.5,0.8522120576597977,0.6,0.0002364428386426176,1.0000743068174107,0.00023642527063320138,198.8211161421394,0.0,3.513363903279411e-06,9.95687330189385,0.018738453455098416,7.967190031805881e-05,0.0001567709383245588,0.0006314805737195659,0.0927286085229408,0.0927286085229408,0.0927286085229408,0.09272969058886253,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488123.0728132701,595.5268261485112,0.0,0.0927286085229408,0.09272860852363429,0.09272860852363429,0.37236070198087046,0.37236070198087046,0.5,9.969485118635465,0.005789226742933806,0.005789226742933806,2.5011104298755527e-12,6.92920912115369e-06,0.00576235037283368,2.5011104298755527e-12,27542.004979333382,20896.81315435622,0.7587251970231108,1.0251052318275105,0.6382876974694018,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507576585254496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.416278059085,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.71726795031367,260.71726795031367,-12.432732049686308,245.01988333447622,276.4146525661507,127067.56317317962,127137.22302203938,-69.65984885976243,0.0,nan,276.4146525661507,3.264652566150744,270.1356987198165,-3.0143012801834743,263.8567448734786,-9.293255126521387,257.5777910271477,-15.572208972852252,251.29883718081211,-21.851162819187863,245.01988333447622,-28.130116665523758,1.0,1.0,26381.15544483698,26381.15544483698,275.5946742941862,2.4446742941862,275.5946742941862,275.5946742941862,77412.12765400937,77414.02406561449,-1.8964116051211022,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5946742941862,2.4446742941862,1.0,0.002,0.13039687627966745,0.004905812542718446,0.00020141671346570093,0.0017985832864167387,0.10070835673285046,0.10070835673285046,0.0,-1.1756047524347224e-13,1.0,1.0000116719116436,0.00576235037033257,0.09272860852363429,0.0,1.0810034801965487e-06,1.3884617769574572,0.0,1600124.245573687,266.63860792309174,6.92920662004326e-06,1.0,1284419.340356801,2598.4868560328287,,,,,,,,,,,,,,,,,3.0,16538.412337097383,1553.3820942780696,0.37236070198087046,6.17534620354742,2.982742201809292
668.0,-29.878247737564873,4.854543181795131,35.06190954914303,24.130926641542487,5.0083387044751,-26.38958909337361,-39.909591351728864,1.5196800602412397,-6.511427393757344,-6.511434349070444,40.12353211840532,42409.86158050733,25701.812563122072,25701.812563122072,68111.6741436294,77421.98671617734,77413.68705800136,25701.812563122072,103115.49962112344,103115.49962112344,103115.49962112344,130657.45997015637,126150.03814224435,4507.4218279120305,0.0,91546.58556259122,56534.66085722974,38902.13856151276,27541.96034903293,66444.09891054568,20896.778504982587,1553.3808795146433,0.0,0.8785281848516592,2.7275945026036217,0.0014947054983599872,1.0,1.0,-6.505650035931353,334240.443106263,1559866.4758278748,4.666899257705795,1559866.4758278748,4.666899257705795,0.7587251684398104,0.09272839685191825,4.028046144702076,101325.0,128389.0295660222,1.267101204697974,1.0,0.0,4.028046144698107,1.2846230613906864,1.2849267945574747,3.135586045249304,0.0,16538.402126709654,0.0,0.0,22727.293152537168,2317.5389304744403,19318.20346633977,1969.908528023308,0.85,0.8500001886138904,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4208.505163517921,4632.441516551485,6.107112042043388,4.854543181795131,-3.719778653526601,8.574321835321731,2.982619889951691,3.5,0.8521771114147689,0.6,0.00023642527063320138,1.000074063336756,0.00023640776148555078,198.82170387046452,0.0,3.492891240528153e-06,9.898853775656786,0.018741946346338943,7.966628108758712e-05,0.00015675898954561426,0.0006314324434866046,0.0927283968498095,0.0927283968498095,0.0927283968498095,0.09272948383863995,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488122.81766974647,595.5269081378143,0.0,0.0927283968498095,0.09272839685191825,0.09272839685191825,0.37235988847954743,0.37235988847954743,0.5,9.969517727795226,0.005800986057238333,0.005800986057238333,1.1482370609883219e-11,6.955313097023463e-06,0.005784313139088226,1.1482370609883219e-11,27541.96034903293,20896.778504982587,0.7587251684398104,1.0250974166318183,0.6382788280055408,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507619356917574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.35825853285,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.71686386542774,260.71686386542774,-12.433136134572237,245.01919210721354,276.4145356236431,127069.89837024895,127139.42868534269,-69.53031509376319,0.0,nan,276.4145356236431,3.2645356236430985,270.13546692035465,-3.0145330796453322,263.8563982170711,-9.293601782928874,257.5773295137848,-15.572670486215202,251.29826081049927,-21.851739189500705,245.01919210721354,-28.130807892786436,1.0,1.0,26381.15544483698,26381.15544483698,275.59459996262706,2.4445999626270805,275.59459996262706,275.59459996262706,77411.79121989213,77413.68705800136,-1.8958381092379568,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.59459996262706,2.4445999626270805,1.0,0.002,0.1303957911585562,0.004905810691995116,0.0002014150227088692,0.001798584977045363,0.10070751135443459,0.10070751135443459,0.0,-2.4576781582075213e-13,1.0,1.000011716393677,0.005784313127605856,0.09272839685191825,0.0,1.0851208593532491e-06,1.3937503492915932,0.0,1600124.204207694,266.63857260624263,6.9553016146528535e-06,1.0,1284419.4610011391,2598.4863677411417,,,,,,,,,,,,,,,,,3.0,16538.402126709654,1553.3808795146433,0.37235988847954743,6.17534620354742,2.982619889951691
