time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
669.0,-29.878959408501988,4.854943776430031,35.0618988692932,24.1307696904056,5.0082626208610765,-26.390237205562446,-39.91021482562644,1.519540417936312,-6.511457931962468,-6.511464881106201,40.123510956306156,42409.367234486635,25701.928643775882,25701.928643775882,68111.29587826252,77421.65697924362,77413.35163037875,25701.928643775882,103115.28027415463,103115.28027415463,103115.28027415463,130657.18796793128,126149.76223356523,4507.425734366058,0.0,91546.51269928724,56534.42319968227,38902.32166622774,27541.907693776648,66444.22936000439,20896.738373465352,1553.3791680292036,0.0,0.8785280999621603,2.727591398881743,0.0014947054983599872,1.0,1.0,-6.50568573869117,334240.0402471348,1559865.5610157053,4.666902145722432,1559865.5610157053,4.666902145722432,0.7587251618807497,0.09272818208501629,4.028046144702076,101325.0,128389.01653781638,1.2671010761195793,1.0,0.0,4.028046144699847,1.2846237506458027,1.2849274614817188,3.135584362874427,0.0,16538.39193949296,0.0,0.0,22727.27506354281,2317.5370859103577,19318.181440913846,1969.9062820549166,0.85,0.8499998960237188,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4208.401911114096,4632.441516551485,6.1072894620399465,4.854943776430031,-3.7197674045467872,8.574711180976818,2.982497930513672,3.5,0.8521422658610491,0.6,0.00023640776148555078,1.0000740003028672,0.00023639026853408438,198.8222910982372,0.0,3.481198569212791e-06,9.86571674514905,0.018745427544908155,7.9660664740267e-05,0.00015674709674528376,0.0006313845387380836,0.09272818208727168,0.09272818208727168,0.09272818208727168,0.09272926719442069,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488122.55837358744,595.5269914328311,0.0,0.09272818208727168,0.09272818208501629,0.09272818208501629,0.3723590778077737,0.3723590778077737,0.5,9.96955028159049,0.005807624901024155,0.005807624901024155,-9.43600753089413e-12,6.949143710244243e-06,0.005779142415008209,-9.43600753089413e-12,27541.907693776648,20896.738373465352,0.7587251618807497,1.0250897110902697,0.6382701348631283,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450766198842672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.325121502334,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.71646163647546,260.71646163647546,-12.43353836352452,245.01850294098702,276.4144203319642,127072.3737220661,127141.58469022103,-69.21096815490841,0.0,nan,276.4144203319642,3.2644203319642315,270.1352368537682,-3.0147631462317577,263.85605337557246,-9.29394662442752,257.57686989737806,-15.573130102621917,251.29768641918264,-21.852313580817338,245.01850294098702,-28.131497059012958,1.0,1.0,26381.15544483698,26381.15544483698,275.5945306247753,2.444530624775325,275.5945306247753,275.5945306247753,77411.47847438024,77413.35163037875,-1.8731559985026252,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5945306247753,2.444530624775325,1.0,0.002,0.1303947070107876,0.004905809713149109,0.00020141333544735547,0.0017985866648377992,0.10070666772367773,0.10070666772367773,0.0,2.8515471234280554e-13,1.0,1.0000117059176155,0.005779142424444217,0.09272818208501629,0.0,1.0841480750433466e-06,1.3925009991848847,0.0,1600124.168397789,266.6385420680375,6.949153146251774e-06,1.0,1284419.5652233292,2598.485945915978,,,,,,,,,,,,,,,,,3.0,16538.39193949296,1553.3791680292036,0.3723590778077737,6.17534620354742,2.982497930513672
670.0,-29.879666960549233,4.855343320143163,35.06188823470164,24.13060243651273,5.0081744531078005,-26.39088281917725,-39.910834178421624,1.5193903117445424,-6.511492776561113,-6.5114997571694575,40.12349090243084,42408.87350160285,25702.05475447426,25702.05475447426,68110.92825607711,77421.33415433281,77413.01787659996,25702.05475447426,103115.07263107422,103115.07263107422,103115.07263107422,130656.93609391019,126149.50614814353,4507.429945766665,0.0,91546.4401884661,56534.178608398295,38902.512866742014,27541.863462835972,66444.376329578,20896.704041926645,1553.3779608226116,0.0,0.8785279873358431,2.7275878530704754,0.0014947054983599872,1.0,1.0,-6.505694169475419,334239.5800715189,1559864.6941097355,4.666905977370973,1559864.6941097355,4.666905977370973,0.758725133835767,0.09272797178686007,4.028046144702076,101325.0,128389.01119291144,1.2671010233694688,1.0,0.0,4.028046144703705,1.2846244888076166,1.2849281773450052,3.135582561127176,0.0,16538.381740760607,0.0,0.0,22727.257062055603,2317.535250269522,19318.165440366734,1969.904650453186,0.85,0.8499998652551639,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4208.298976588141,4632.441516551485,6.107468812805708,4.855343320143163,-3.719759499422212,8.575102819565375,2.9823763485315253,3.5,0.8521075281518644,0.6,0.00023639026853408438,1.0000735724279881,0.00023637287800753885,198.8228749303799,0.0,3.4779886886198837e-06,9.85661994354875,0.018748905533596774,7.965508587887494e-05,0.00015673518265520945,0.000631336548233492,0.09272797178053119,0.09272797178053119,0.09272797178053119,0.09272906269623128,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488122.3036076484,595.5270733088421,0.0,0.09272797178053119,0.09272797178686007,0.09272797178686007,0.3723582694882176,0.3723582694882176,0.5,9.969583007371028,0.005819791203407476,0.005819791203407476,3.586819730116986e-11,6.980608361573104e-06,0.005805587694055703,3.586819730116986e-11,27541.863462835972,20896.704041926645,0.758725133835767,1.0250819108938982,0.638261292291254,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507704583644887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.31602470074,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.71606020189466,260.71606020189466,-12.433939798105314,245.01781606264825,276.4143043411409,127074.69871017894,127143.77299161608,-69.07428143711098,0.0,nan,276.4143043411409,3.264304341140928,270.13500668544333,-3.014993314556648,263.8557090297457,-9.29429097025428,257.5764113740437,-15.57358862595629,251.29711371834603,-21.85288628165395,245.01781606264825,-28.132183937351726,1.0,1.0,26381.15544483698,26381.15544483698,275.59445713654395,2.4444571365439742,275.59445713654395,275.59445713654395,77411.14376726635,77413.01787659996,-1.8741093336138874,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.59445713654395,2.4444571365439742,1.0,0.002,0.13039361790337567,0.004905807961360013,0.0002014116387268837,0.001798588360442567,0.10070581936344185,0.10070581936344185,0.0,-8.305496047855687e-13,1.0,1.000011759478859,0.0058055876581875054,0.09272797178686007,0.0,1.089106340858574e-06,1.3988696224661143,0.0,1600124.1275930123,266.63850722343886,6.980572493375803e-06,1.0,1284419.6842737552,2598.4854640756644,,,,,,,,,,,,,,,,,3.0,16538.381740760607,1553.3779608226116,0.3723582694882176,6.17534620354742,2.9823763485315253
671.0,-29.88037252217703,4.855741901839194,35.06187760977336,24.130446987133496,5.008099249280932,-26.39152534502418,-39.91145300734786,1.5192520721371325,-6.511522839435372,-6.511529817637425,40.1234699120525,42408.38635576424,25702.170196427294,25702.170196427294,68110.55655219153,77421.0068342587,77412.68538232382,25702.170196427294,103114.85557875111,103114.85557875111,103114.85557875111,130656.66665903262,126149.23267997775,4507.4339790548665,0.0,91546.3676279719,56533.94564870509,38902.69108807422,27541.81108028151,66444.50216835573,20896.66413784196,1553.3762506576156,0.0,0.8785279043471295,2.7275847972403824,0.0014947054983599872,1.0,1.0,-6.505726216189714,334239.18343507027,1559863.7867192663,4.666908800722006,1559863.7867192663,4.666908800722006,0.758725128021914,0.09272775836195014,4.028046144702076,101325.0,128389.00484583681,1.2671009607287127,1.0,0.0,4.028046144700391,1.2846251712588699,1.2849288376161205,3.135580895363266,0.0,16538.371600820978,0.0,0.0,22727.239048236595,2317.5334133711917,19318.15548916011,1969.9036357125128,0.85,0.8500001011191461,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4208.1963372432565,4632.441516551485,6.107645208698724,4.855741901839194,-3.7197480203992064,8.5754899222384,2.9822551171790366,3.5,0.8520728906225818,0.6,0.00023637287800753885,1.0000733658777092,0.00023635553757607314,198.82345712314753,0.0,3.4576344843359645e-06,9.798936128608123,0.01875236316808111,7.964951209700034e-05,0.00015672336591053852,0.0006312889498406774,0.09272775836278269,0.09272775836278269,0.09272775836278269,0.09272884796015907,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488122.04449441424,595.5271565527657,0.0,0.09272775836278269,0.09272775836195014,0.09272775836195014,0.37235746405005077,0.37235746405005077,0.5,9.969615695478536,0.005827390818410549,0.005827390818410549,-6.30961949354969e-12,6.978202065965888e-06,0.0058036014477238496,-6.30961949354969e-12,27541.81108028151,20896.66413784196,0.758725128021914,1.0250743752976639,0.6382527518726941,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507746932574233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.2583408858,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.71566077674225,260.71566077674225,-12.434339223257723,245.0171315178757,276.41419003560895,127077.16821515512,127145.89673719004,-68.72852203491172,0.0,nan,276.41419003560895,3.2641900356089764,270.13477833206207,-3.015221667937908,263.85536662851814,-9.294633371481837,257.5759549249671,-15.57404507503287,251.29654322142144,-21.853456778578533,245.0171315178757,-28.13286848212428,1.0,1.0,26381.15544483698,26381.15544483698,275.5943886096205,2.444388609620546,275.5943886096205,275.5943886096205,77410.83348774789,77412.68538232382,-1.8518945759278722,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5943886096205,2.444388609620546,1.0,0.002,0.13039252917245064,0.004905807088561286,0.0002014099445816768,0.0017985900555092494,0.10070497229083838,0.10070497229083838,0.0,9.092596467419334e-14,1.0,1.0000117554529995,0.005803601454033469,0.09272775836195014,0.0,1.0887309696091413e-06,1.3983875999618534,0.0,1600124.092345737,266.6384771605646,6.978208375585382e-06,1.0,1284419.7868862683,2598.4850487656527,,,,,,,,,,,,,,,,,3.0,16538.371600820978,1553.3762506576156,0.37235746405005077,6.17534620354742,2.9822551171790366
672.0,-29.881049179855818,4.856139456106116,35.06186704274563,24.130286962632113,5.00801563616383,-26.392142698399407,-39.912049274984724,1.5191091545439603,-6.511556201377289,-6.51156323944976,40.12345033277975,42407.930561570334,25702.293487950883,25702.293487950883,68110.22404952122,77420.69494243099,77412.36178644505,25702.293487950883,103114.65527439593,103114.65527439593,103114.65527439593,130656.42284454804,126148.98446629774,4507.4383782502955,0.0,91546.29539001551,56533.721363399745,38902.86002957307,27541.7675701521,66444.62759972518,20896.630418467186,1553.3750423377146,0.0,0.8785277977912813,2.7275813988913384,0.0014947054983599872,1.0,1.0,-6.505709259564867,334238.74244830373,1559862.9403320495,4.666912425848753,1559862.9403320495,4.666912425848753,0.7587251023465007,0.09272754941496421,4.028046144702076,101325.0,128388.99716253593,1.2671008849004286,1.0,0.0,4.028046144702568,1.284625875486293,1.2849295197328858,3.1355791764487586,0.0,16538.361477171013,0.0,0.0,22727.221114490607,2317.531584638037,19318.13676186648,1969.9017260600187,0.85,0.8499999478400581,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4208.094014317955,4632.441516551485,6.10782301928126,4.856139456106116,-3.7197391389689143,8.57587859507503,2.9821342615242448,3.5,0.8520383604354985,0.6,0.00023635553757607314,1.000070360672783,0.00023633890861145842,198.82401546870028,0.0,3.447684532017826e-06,9.770737963738519,0.018755810852613127,7.964414186536448e-05,0.00015671139571070866,0.0006312407333234015,0.09272754941381676,0.09272754941381676,0.09272754941381676,0.09272864904996643,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488121.7907556865,595.5272381179697,0.0,0.09272754941381676,0.09272754941496421,0.09272754941496421,0.37235666107761856,0.37235666107761856,0.5,9.969648684260527,0.005844758087619084,0.005844758087619084,1.4722445484949276e-11,7.038072453724453e-06,0.005853979884875571,1.4722445484949276e-11,27541.7675701521,20896.630418467186,0.7587251023465007,1.0250674359984362,0.6382446872461023,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507789162606488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.230142720924,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.71526485881526,260.71526485881526,-12.434735141184717,245.01645379843083,276.4140759192002,127079.63063651994,127147.7556746715,-68.12503815152938,0.0,nan,276.4140759192002,3.264075919200195,270.1345514950432,-3.015448504956794,263.8550270708925,-9.294972929107473,257.57550264673966,-15.574497353260313,251.2959782225853,-21.854021777414687,245.01645379843083,-28.133546201569146,1.0,1.0,26381.15544483698,26381.15544483698,275.5943177508135,2.444317750813525,275.5943177508135,275.5943177508135,77410.51520073591,77412.36178644505,-1.8465857091359794,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5943177508135,2.444317750813525,1.0,0.002,0.13039143099326223,0.004905805641628743,0.0002014082344510233,0.0017985917654042556,0.10070411722551165,0.10070411722551165,0.0,-1.447210407068411e-13,1.0,1.0000118574906742,0.005853979870153125,0.09272754941496421,0.0,1.0981789791194306e-06,1.4105229356107714,0.0,1600124.0533197406,266.6384437986227,7.038057731278968e-06,1.0,1284419.9009726013,2598.4845870170698,,,,,,,,,,,,,,,,,3.0,16538.361477171013,1553.3750423377146,0.37235666107761856,6.17534620354742,2.9821342615242448
673.0,-29.881752139154784,4.856536005020727,35.061856483399296,24.13012582054364,5.0079325263035654,-26.392783672608463,-39.91266377326099,1.5189640597705603,-6.5115884081166655,-6.511595423449379,40.123429420352224,42407.43683101134,25702.414130224894,25702.414130224894,68109.85096123624,77420.3765716734,77412.02276994279,25702.414130224894,103114.43690016768,103114.43690016768,103114.43690016768,130656.15411673092,126148.71149031792,4507.442626413009,0.0,91546.22754404685,56533.48554436739,38903.04666631051,27541.717216563233,66444.76388287374,20896.591846316434,1553.3734790655114,0.0,0.8785277030063969,2.7275781274662014,0.0014947054983599872,1.0,1.0,-6.505760553529399,334238.3177936842,1559862.0363138495,4.6669156505170895,1559862.0363138495,4.6669156505170895,0.7587250889987895,0.09272733868024212,4.028046144702076,101325.0,128388.98836571316,1.267100798082538,1.0,0.0,4.028046144701317,1.2846265884281456,1.2849302114801329,3.1355774362655433,0.0,16538.351909044777,0.0,0.0,22727.20427109651,2317.5298670898333,19318.124741652024,1969.9005003392622,0.85,0.8500000488938269,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4207.991989762975,4632.441516551485,6.107999775843833,4.856536005020727,-3.7197293912619576,8.576265396282684,2.982013760231165,3.5,0.8520039314946185,0.6,0.00023633890861145842,1.0000730960982716,0.00023632163442204504,198.82459552001717,0.0,3.3062375177854298e-06,9.369877125403908,0.018759117090130912,7.963860779132667e-05,0.00015670030082013176,0.0006311960425921873,0.09272733868017517,0.09272733868017517,0.09272733868017517,0.09272843450857393,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488121.5311192608,595.5273215358599,0.0,0.09272733868017517,0.09272733868024212,0.09272733868024212,0.37235586159465084,0.37235586159465084,0.5,9.969681559080877,0.005854383631401561,0.005854383631401561,-1.750777300912887e-11,7.015332698756538e-06,0.005834869919965513,-1.750777300912887e-11,27541.717216563233,20896.591846316434,0.7587250889987895,1.0250597184948635,0.638235947467065,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507829662868967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.829281882594,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.71486946513517,260.71486946513517,-12.435130534864811,245.01577712491869,276.41396180535173,127081.93407897891,127149.96891110776,-68.03483212884433,0.0,nan,276.41396180535173,3.263961805351755,270.13432486926246,-3.0156751307375202,263.85468793317904,-9.29531206682094,257.57505099709346,-15.574949002906521,251.29541406100546,-21.854585938994518,245.01577712491869,-28.134222875081292,1.0,1.0,26381.15544483698,26381.15544483698,275.5942463457983,2.4442463457983195,275.5942463457983,275.5942463457983,77410.19487412278,77412.02276994279,-1.8278958200098714,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5942463457983,2.4442463457983195,1.0,0.002,0.13039033640199502,0.00490580440548596,0.00020140653037505147,0.0017985934696109192,0.10070326518752573,0.10070326518752573,0.0,-1.4029576111962427e-14,1.0,1.0000118187807183,0.005834869937473286,0.09272733868024212,0.0,1.0945912774643963e-06,1.4059149404593847,0.0,1600124.015530021,266.6384115918833,7.015350206529547e-06,1.0,1284420.0108337833,2598.4841423692887,,,,,,,,,,,,,,,,,3.0,16538.351909044777,1553.3734790655114,0.37235586159465084,6.17534620354742,2.982013760231165
674.0,-29.882450896094518,4.856931554477204,35.06184593521483,24.129965691268467,5.007851269934058,-26.393420679488976,-39.91327799214048,1.5188210533315825,-6.511620208599936,-6.511627206901395,40.12340862370935,42406.95995058427,25702.53406521069,25702.53406521069,68109.49401579496,77420.05482365286,77411.68625759997,25702.53406521069,103114.22032281067,103114.22032281067,103114.22032281067,130655.88741685198,126148.44054780576,4507.446869046218,0.0,91546.15535311715,56533.257025690815,38903.22036380704,27541.667094041317,66444.88745784835,20896.5534640291,1553.3719174547236,0.0,0.878527609950675,2.727574896693535,0.0014947054983599872,1.0,1.0,-6.505806690814211,334237.8984253031,1559861.1373010601,4.6669188163581765,1559861.1373010601,4.6669188163581765,0.7587250761792158,0.09272712857047055,4.028046144702076,101325.0,128388.98508082365,1.2671007656631992,1.0,0.0,4.028046144702382,1.2846272929358098,1.284930893962258,3.1355757166708034,0.0,16538.34179145416,0.0,0.0,22727.186349025334,2317.528039547178,19318.11059932073,1969.8990582228114,0.85,0.850000096916933,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4207.890267781723,4632.441516551485,6.108175933675265,4.856931554477204,-3.7197194048002755,8.57665095927748,2.9818936182472497,3.5,0.8519696052135,0.6,0.00023632163442204504,1.0000726595237324,0.00023630446465218755,198.82517210668487,0.0,3.4345337230524783e-06,9.733468571130723,0.018762551623853964,7.963307658873805e-05,0.000156688557833307,0.0006311487412993805,0.09272712857175035,0.09272712857175035,0.09272712857175035,0.09272822163118469,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488121.27244159585,595.5274046475906,0.0,0.09272712857175035,0.09272712857047055,0.09272712857047055,0.37235506476050173,0.37235506476050173,0.5,9.96971435118782,0.0058590689251900585,0.0058590689251900585,8.640199666842818e-12,6.998301444127719e-06,0.005820516087169381,8.640199666842818e-12,27541.667094041317,20896.5534640291,0.7587250761792158,1.0250524400241119,0.638227583386105,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507871737601399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.19287332832,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.7144750509136,260.7144750509136,-12.435524949086357,245.0151020498811,276.41384805194593,127084.26812772469,127152.13442567315,-67.86629794846026,0.0,nan,276.41384805194593,3.2638480519459563,270.1340988515312,-3.0159011484687994,263.8543496511208,-9.295650348879178,257.5746004507084,-15.575399549291603,251.29485125029427,-21.855148749705705,245.0151020498811,-28.13489795011887,1.0,1.0,26381.15544483698,26381.15544483698,275.59417563103835,2.4441756310383767,275.59417563103835,275.59417563103835,77409.87569891676,77411.68625759997,-1.8105586832098197,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.59417563103835,2.4441756310383767,1.0,0.002,0.13038924450633754,0.004905803230888848,0.00020140483062889615,0.001798595169529827,0.10070241531444807,0.10070241531444807,0.0,1.587232949240569e-13,1.0,1.0000117897041771,0.005820516078529181,0.09272712857047055,0.0,1.0918958172522346e-06,1.4024529558882752,0.0,1600123.9782246323,266.63837979140004,6.998292803928052e-06,1.0,1284420.119327465,2598.483703256375,,,,,,,,,,,,,,,,,3.0,16538.34179145416,1553.3719174547236,0.37235506476050173,6.17534620354742,2.9818936182472497
675.0,-29.88314736669711,4.857326151802325,35.061835436137216,24.129814991634362,5.007780218035813,-26.394054608223136,-39.913887915294595,1.5186874595634934,-6.511649278869982,-6.511656342654153,40.123388944203256,42406.47525177482,25702.648321009463,25702.648321009463,68109.12357278429,77419.7299367356,77411.37314214224,25702.648321009463,103114.0214631517,103114.0214631517,103114.0214631517,130655.64095917903,126148.18965951297,4507.451299666057,0.0,91546.08323178106,56533.02443627854,38903.39866166947,27541.61949602733,66445.0181576968,20896.517066970922,1553.3704119265954,0.0,0.8785275269859494,2.727571933983899,0.0014947054983599872,1.0,1.0,-6.5057807053183865,334237.513992223,1559860.2865806657,4.66692163889467,1559860.2865806657,4.66692163889467,0.7587250658947302,0.0927269193953696,4.028046144702076,101325.0,128388.9758385922,1.2671006744494666,1.0,0.0,4.028046144701679,1.2846279532054636,1.2849315323300412,3.135574105055948,0.0,16538.331734618827,0.0,0.0,22727.16844423142,2317.526213766314,19318.095986326785,1969.8975681121267,0.85,0.8500001235846905,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4207.788848475592,4632.441516551485,6.108350310952766,4.857326151802325,-3.7197074725390196,8.577033624341345,2.981773835674988,3.5,0.8519353816214251,0.6,0.00023630446465218755,1.0000724221863457,0.000236287352205535,198.82574680968833,0.0,3.413782446946428e-06,9.674659454646177,0.01876596540630091,7.962758442171396e-05,0.0001566768802304736,0.0006311017033763081,0.09272691939515182,0.09272691939515182,0.09272691939515182,0.09272802228021297,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488121.01774691715,595.5274865187423,0.0,0.09272691939515182,0.0927269193953696,0.0927269193953696,0.3723542700268596,0.3723542700268596,0.5,9.969747437720526,0.0058728868404500645,0.0058728868404500645,1.1937117960769683e-11,7.063784153160668e-06,0.005875637335748252,1.1937117960769683e-11,27541.61949602733,20896.517066970922,0.7587250658947302,1.0250448485263108,0.6382190332333075,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507913561037804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.13406421184,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.71408257359593,260.71408257359593,-12.435917426404046,245.01442877036533,276.4137363768264,127086.71339820827,127154.24641584959,-67.53301764129917,0.0,nan,276.4137363768264,3.2637363768264436,270.13387485553267,-3.01612514446731,263.8540133342425,-9.295986665757482,257.57415181295084,-15.575848187049132,251.29429029165772,-21.85570970834226,245.01442877036533,-28.13557122963465,1.0,1.0,26381.15544483698,26381.15544483698,275.59411027077687,2.444110270776889,275.59411027077687,275.59411027077687,77409.57107039227,77411.37314214224,-1.802071749974857,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.59411027077687,2.444110270776889,1.0,0.002,0.13038814227285217,0.0049058025800227546,0.00020140311601073648,0.00179859688398085,0.10070155800536824,0.10070155800536824,0.0,-8.413408858487514e-15,1.0,1.0000119013486914,0.005875637323811134,0.0927269193953696,0.0,1.1022335078246532e-06,1.4157310032703234,0.0,1600123.9442379426,266.63835072113,7.0637722160427074e-06,1.0,1284420.2187832077,2598.483300723363,,,,,,,,,,,,,,,,,3.0,16538.331734618827,1553.3704119265954,0.3723542700268596,6.17534620354742,2.981773835674988
676.0,-29.883841621468967,4.857719705523529,35.061824999086284,24.12965049678462,5.007693351905616,-26.394688124129427,-39.91449776859952,1.5185398545540336,-6.511683128496998,-6.511690249969011,40.12336973568208,42405.99981359637,25702.773553519175,25702.773553519175,68108.77336711554,77419.41311452078,77411.05124048122,25702.773553519175,103113.8247940004,103113.8247940004,103113.8247940004,130655.40255992071,126147.94650121353,4507.456058707181,0.0,91546.01187682923,56532.79382908766,38903.57560860174,27541.577765920312,66445.15337452205,20896.484605078964,1553.3692987880067,0.0,0.8785274163908552,2.727568486314273,0.0014947054983599872,1.0,1.0,-6.505766001631798,334237.0666003271,1559859.4562206336,4.666925401442316,1559859.4562206336,4.666925401442316,0.7587250368399764,0.09272671413903923,4.028046144702076,101325.0,128388.97110612426,1.2671006277436394,1.0,0.0,4.028046144703333,1.2846286788881778,1.2849322361999622,3.1355723337799644,0.0,16538.321700294553,0.0,0.0,22727.150729699548,2317.5244073867784,19318.077485369213,1969.8956815394874,0.85,0.8499999720653323,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4207.687742537211,4632.441516551485,6.10852685043129,4.857719705523529,-3.7196992075187927,8.577418913042322,2.981654425125528,3.5,0.8519012643215794,0.6,0.000236287352205535,1.0000721921768618,0.00023627029533858672,198.8263196871786,0.0,3.4023949854331533e-06,9.642387388717557,0.01876936780128634,7.962209323377349e-05,0.00015666525897176152,0.0006310548924099563,0.09272671414119422,0.09272671414119422,0.09272671414119422,0.09272782694971833,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488120.7638917106,595.5275681399821,0.0,0.09272671414119422,0.09272671413903923,0.09272671413903923,0.372353478466436,0.372353478466436,0.5,9.969780822558562,0.00589538363851716,0.00589538363851716,-3.3026026358129457e-11,7.121472037852072e-06,0.005924248337237259,-3.3026026358129457e-11,27541.577765920312,20896.484605078964,0.7587250368399764,1.0250374919479288,0.6382105791008177,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507955247856683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.101792145906,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.71369044480076,260.71369044480076,-12.436309555199216,245.01375719887977,276.4136236907217,127088.95632313997,127156.42937128073,-67.47304814075346,0.0,nan,276.4136236907217,3.2636236907217153,270.133650392352,-3.0163496076479532,263.85367709398906,-9.296322906010914,257.5737037956158,-15.576296204384164,251.2937304972464,-21.856269502753577,245.01375719887977,-28.136242801120204,1.0,1.0,26381.15544483698,26381.15544483698,275.5940391224723,2.4440391224723044,275.5940391224723,275.5940391224723,77409.2378593615,77411.05124048122,-1.8133811197185423,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5940391224723,2.4440391224723044,1.0,0.002,0.1303870309233945,0.00490580110174627,0.00020140138533663823,0.0017985986149421087,0.10070069266831912,0.10070069266831912,0.0,2.787470775034162e-13,1.0,1.000011999806363,0.005924248370263285,0.09272671413903923,0.0,1.1113498813064218e-06,1.4274403863240919,0.0,1600123.9046371276,266.638316871503,7.1215050638784305e-06,1.0,1284420.3345269603,2598.48283226703,,,,,,,,,,,,,,,,,3.0,16538.321700294553,1553.3692987880067,0.372353478466436,6.17534620354742,2.981654425125528
677.0,-29.884533692164094,4.858112316048385,35.06181456790945,24.129498714488022,5.007620483632544,-26.39531827457651,-39.91509951939804,1.5184050660514954,-6.511711622400924,-6.5117187339889515,40.123349031057636,42405.50033043157,25702.886736986886,25702.886736986886,68108.38706741846,77419.09112676025,77410.72445341053,25702.886736986886,103113.61119039741,103113.61119039741,103113.61119039741,130655.13623812885,126147.67566249189,4507.460575636961,0.0,91545.94014072271,56532.54397048687,38903.77352248427,27541.525047731448,66445.29857021572,20896.444562692468,1553.367533776556,0.0,0.8785273408526414,2.727565590866163,0.0014947054983599872,1.0,1.0,-6.505802839705382,334236.6907678124,1559858.5611866512,4.666927971322735,1559858.5611866512,4.666927971322735,0.7587250352504963,0.09272650490916229,4.028046144702076,101325.0,128388.9590800881,1.2671005090558904,1.0,0.0,4.028046144703155,1.2846293445138683,1.2849328800700472,3.1355707090953744,0.0,16538.311687145066,0.0,0.0,22727.132920542466,2317.5225913581567,19318.05958398896,1969.8938561067196,0.85,0.8499998504663062,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4207.586925273142,4632.441516551485,6.108700115641306,4.858112316048385,-3.719686909094407,8.577799225142792,2.981535357417762,3.5,0.8518672449765035,0.6,0.00023627029533858672,1.0000719654655987,0.00023625329326033799,198.82689076533052,0.0,3.3913540807232307e-06,9.611097464769635,0.018772759155367063,7.96166753448426e-05,0.00015665361999374412,0.0006310080100694251,0.09272650491043563,0.09272650491043563,0.09272650491043563,0.09272761517997385,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488120.503169852,595.5276519210502,0.0,0.09272650491043563,0.09272650490916229,0.09272650490916229,0.37235269095575935,0.37235269095575935,0.5,9.969814130962044,0.005909755067762035,0.005909755067762035,9.15179043659009e-12,7.111588047337136e-06,0.005915894283589296,9.15179043659009e-12,27541.525047731448,20896.444562692468,0.7587250352504963,1.0250294382445326,0.6382016672800376,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507996802275935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.070502221955,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.71330007224486,260.71330007224486,-12.436699927755114,245.0130875293806,276.41351261510846,127091.36340197975,127158.53425669635,-67.17085471660812,0.0,nan,276.41351261510846,3.263512615108482,270.13342759796257,-3.0165724020374114,263.8533425808214,-9.296657419178587,257.57325756367135,-15.57674243632863,251.29317254652486,-21.85682745347512,245.0130875293806,-28.136912470619365,1.0,1.0,26381.15544483698,26381.15544483698,275.5939728322668,2.443972832266809,275.5939728322668,275.5939728322668,77408.93268569137,77410.72445341053,-1.7917677191580879,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5939728322668,2.443972832266809,1.0,0.002,0.13038592114372058,0.0049058006012154785,0.0002013996593325455,0.001798600340823533,0.10069982966627275,0.10069982966627275,0.0,1.5607870898493026e-13,1.0,1.0000119828825462,0.005915894274437505,0.09272650490916229,0.0,1.1097799518737352e-06,1.425424044941843,0.0,1600123.8712183328,266.63828837759905,7.1115788955467e-06,1.0,1284420.4317578266,2598.48243873908,,,,,,,,,,,,,,,,,3.0,16538.311687145066,1553.367533776556,0.37235269095575935,6.17534620354742,2.981535357417762
678.0,-29.885225064514536,4.858503934596667,35.06180420820123,24.129343265108787,5.00754341175227,-26.395948216888538,-39.91570881390942,1.5182665641112871,-6.511742474161565,-6.511749673402735,40.12333023076033,42405.035043240554,25703.005774184523,25703.005774184523,68108.04081742508,77418.7714373348,77410.41624113327,25703.005774184523,103113.42201531779,103113.42201531779,103113.42201531779,130654.9045587009,126147.4390146664,4507.465544034501,0.0,91545.86871980998,56532.32674245897,38903.93553039001,27541.482543383114,66445.41807377312,20896.41172844688,1553.3663124864402,0.0,0.8785272447777037,2.727562444515326,0.0014947054983599872,1.0,1.0,-6.505759950256788,334236.2825371938,1559857.748474872,4.666931239882047,1559857.748474872,4.666931239882047,0.7587250140050024,0.09272630065514298,4.028046144702076,101325.0,128388.9531784222,1.2671004508109767,1.0,0.0,4.028046144701459,1.2846300273949272,1.2849335412699416,3.1355690422949722,0.0,16538.301694608093,0.0,0.0,22727.11518963518,2317.520783308794,19318.049910353082,1969.8928696703852,0.85,0.8500000879637896,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4207.486420871934,4632.441516551485,6.108874326172629,4.858503934596667,-3.7196765180857905,8.578180452682458,2.9814166611019663,3.5,0.8518333317434189,0.6,0.00023625329326033799,1.0000718932522865,0.00023623630946374247,198.82746127011222,0.0,3.380470354743775e-06,9.580252985343858,0.01877613962572181,7.961118988301999e-05,0.000156642103377318,0.0006309616206070298,0.0927263006552863,0.0927263006552863,0.0927263006552863,0.09272742517023931,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488120.2495983902,595.5277334700277,0.0,0.0927263006552863,0.09272630065514298,0.09272630065514298,0.3723519066963649,0.3723519066963649,0.5,9.969847866421725,0.005936903203746624,0.005936903203746624,-3.865352482534945e-12,7.199241167654691e-06,0.005989723145944481,-3.865352482534945e-12,27541.482543383114,20896.41172844688,0.7587250140050024,1.0250223836624217,0.6381935169127693,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508038226194029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.039657742534,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.71291081794993,260.71291081794993,-12.437089182050045,245.0124194984583,276.41340213744013,127093.69773338649,127160.67617031858,-66.97843693206552,0.0,nan,276.41340213744013,3.2634021374401527,270.1332056096443,-3.016794390355699,263.853009081849,-9.296990918150982,257.5728125540532,-15.577187445946777,251.29261602625485,-21.85738397374513,245.0124194984583,-28.137580501541663,1.0,1.0,26381.15544483698,26381.15544483698,275.5939062355961,2.4439062355961028,275.5939062355961,275.5939062355961,77408.61551591777,77410.41624113327,-1.800725215493003,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5939062355961,2.4439062355961028,1.0,0.002,0.1303847975167851,0.00490579971276592,0.00020139791092316217,0.00179860208908366,0.10069895546158109,0.10069895546158109,0.0,6.822233750147788e-15,1.0,1.000012132418682,0.0059897231498098336,0.09272630065514298,0.0,1.1236269747527672e-06,1.4432095627158474,0.0,1600123.8351747987,266.6382575258384,7.199245033007173e-06,1.0,1284420.537370419,2598.4820112873895,,,,,,,,,,,,,,,,,3.0,16538.301694608093,1553.3663124864402,0.3723519066963649,6.17534620354742,2.9814166611019663
679.0,-29.885912605619403,4.858894538450723,35.06179387223756,24.129181738849752,5.007459087572001,-26.39657543630082,-39.91631014561278,1.5181219182470547,-6.5117745648143455,-6.51178175805838,40.12331019643629,42404.55329410353,25703.127537493263,25703.127537493263,68107.6808315968,77418.45642324409,77410.08652214638,25703.127537493263,103113.21405963963,103113.21405963963,103113.21405963963,130654.64962949078,126147.17914651809,4507.4704829726925,0.0,91545.7974871925,56532.08768471012,38904.122002758195,27541.435569851154,66445.55757260935,20896.3756052212,1553.364905924952,0.0,0.8785271471924941,2.7275591829915045,0.0014947054983599872,1.0,1.0,-6.505797100926372,334235.8591965477,1559856.8824163992,4.666934559822691,1559856.8824163992,4.666934559822691,0.758724996459367,0.09272609625071927,4.028046144702076,101325.0,128388.94360213415,1.2671003563003618,1.0,0.0,4.028046144701321,1.2846307389742397,1.284934231198333,3.1355673054487365,0.0,16538.29169299227,0.0,0.0,22727.097505473947,2317.5189800262015,19318.028439666356,1969.8906802696492,0.85,0.8499998046390879,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4207.386215557102,4632.441516551485,6.1090487586935005,4.858894538450723,-3.719667060183521,8.578561598634245,2.9812983198907785,3.5,0.8517995199687939,0.6,0.00023623630946374247,1.0000714952445737,0.00023621942089847224,198.82802861629673,0.0,3.376845159815249e-06,9.569979182916416,0.018779516470881625,7.960577645271256e-05,0.0001566305330110299,0.0006309150146377102,0.09272609625055606,0.09272609625055606,0.09272609625055606,0.09272722002616943,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488119.99016637454,595.5278168644775,0.0,0.09272609625055606,0.09272609625071927,0.09272609625071927,0.37235112706751117,0.37235112706751117,0.5,9.969881579644824,0.00595802143027413,0.00595802143027413,1.858779796748422e-11,7.193244016434619e-06,0.005984657131989479,1.858779796748422e-11,27541.435569851154,20896.3756052212,0.758724996459367,1.0250148139274944,0.6381849267765619,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508079608538103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.029383940106,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.71252216758984,260.71252216758984,-12.437477832410138,245.0117534040186,276.4132909311601,127095.94743378244,127162.82195208647,-66.87451830401554,0.0,nan,276.4132909311601,3.2632909311600997,270.1329834257303,-3.0170165742696895,263.85267592030453,-9.297324079695443,257.5723684148782,-15.577631585121765,251.29206090944706,-21.857939090552918,245.0117534040186,-28.13824659598137,1.0,1.0,26381.15544483698,26381.15544483698,275.5938360055598,2.443836005559831,275.5938360055598,275.5938360055598,77408.28962374441,77410.08652214638,-1.7968984019680647,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5938360055598,2.443836005559831,1.0,0.002,0.1303836748428566,0.004905798612532201,0.00020139616351200836,0.0017986038364676941,0.10069808175600417,0.10069808175600417,0.0,-2.0297565711535626e-14,1.0,1.0000121221544045,0.005984657113401681,0.09272609625071927,0.0,1.1226738624006234e-06,1.441985488593557,0.0,1600123.7975449387,266.63822543518563,7.1932254286366515e-06,1.0,1284420.6468921853,2598.4815680139823,,,,,,,,,,,,,,,,,3.0,16538.29169299227,1553.364905924952,0.37235112706751117,6.17534620354742,2.9812983198907785
680.0,-29.88659796393217,4.859284208910419,35.061783553472885,24.12903323946523,5.007389039289809,-26.397199263613732,-39.9169109185226,1.5179903389800946,-6.511802211424424,-6.5118094109725355,40.12329002074735,42404.07879093763,25703.239544853815,25703.239544853815,68107.31833579144,77418.13637075503,77409.767999238,25703.239544853815,103113.00754409182,103113.00754409182,103113.00754409182,130654.39187044339,126146.9165178744,4507.475352568986,0.0,91545.72611476867,56531.86123523943,38904.29431058804,27541.384326351574,66445.67863693961,20896.336679532273,1553.363190532757,0.0,0.8785270741437758,2.7275563718201226,0.0014947054983599872,1.0,1.0,-6.505819451166417,334235.49433070165,1559856.01024889,4.666937045009128,1559856.01024889,4.666937045009128,0.758724994790428,0.09272589039967154,4.028046144702076,101325.0,128388.94003886421,1.2671003211336216,1.0,0.0,4.02804614470003,1.2846313892447614,1.2849348599257695,3.1355657182487002,0.0,16538.281745083314,0.0,0.0,22727.07978660448,2317.5171732043545,19318.020798469537,1969.8899010844211,0.85,0.8500001311147651,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4207.286302139879,4632.441516551485,6.10922045684907,4.859284208910419,-3.719654312299317,8.578938521209736,2.9811803252777462,3.5,0.8517658072222132,0.6,0.00023621942089847224,1.0000712686553284,0.00023620258705770757,198.8285941641199,0.0,3.3579201388367073e-06,9.516345673463228,0.01878287439102046,7.960036839271517e-05,0.00015661905250575705,0.0006308687706327067,0.09272589040052752,0.09272589040052752,0.09272589040052752,0.09272701434702901,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488119.73002445174,595.5279004828622,0.0,0.09272589040052752,0.09272589039967154,0.09272589039967154,0.37235035137522193,0.37235035137522193,0.5,9.969915298321276,0.00597437878150231,0.00597437878150231,3.029754225281067e-11,7.199548122116539e-06,0.005989959806129264,3.029754225281067e-11,27541.384326351574,20896.336679532273,0.758724994790428,1.0250074908246638,0.6381766227813592,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508120761785026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.975750430654,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.71213550760746,260.71213550760746,-12.43786449239252,245.01108940078453,276.4131816144295,127098.3604749537,127164.89251234356,-66.53203738987509,0.0,nan,276.4131816144295,3.263181614429527,270.1327631716986,-3.0172368283013498,263.85234472897133,-9.297655271028646,257.5719262862464,-15.578073713753554,251.29150784351444,-21.85849215648554,245.01108940078453,-28.13891059921545,1.0,1.0,26381.15544483698,26381.15544483698,275.5937715025458,2.4437715025458147,275.5937715025458,275.5937715025458,77407.9897892176,77409.767999238,-1.7782100204058224,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5937715025458,2.4437715025458147,1.0,0.002,0.13038255117728445,0.004905798322273218,0.00020139441640381654,0.0017986055837366998,0.10069720820190826,0.10069720820190826,0.0,1.4051650468194232e-13,1.0,1.0000121328921667,0.005989959775831721,0.09272589039967154,0.0,1.123665857186928e-06,1.4432597332459194,0.0,1600123.7651426073,266.63819778857555,7.199517824574286e-06,1.0,1284420.7412861038,2598.4811859684264,,,,,,,,,,,,,,,,,3.0,16538.281745083314,1553.363190532757,0.37235035137522193,6.17534620354742,2.9811803252777462
681.0,-29.88728122386556,4.85967288215737,35.06177331051489,24.128878104407363,5.007311255772732,-26.397821975901387,-39.91751151680944,1.517852007809704,-6.511833041847694,-6.511840328320519,40.1232715704339,42403.612617099156,25703.359210311744,25703.359210311744,68106.9718274109,77417.82074362124,77409.46302221752,25703.359210311744,103112.82223252926,103112.82223252926,103112.82223252926,130654.16537381186,126146.68469196215,4507.480681849724,0.0,91545.65518788376,56531.63915904173,38904.462254268925,27541.3431412826,66445.80539555152,20896.304801114704,1553.3620306102005,0.0,0.8785269768574009,2.7275532277283143,0.0014947054983599872,1.0,1.0,-6.505777114505349,334235.0863921323,1559855.2126681446,4.666940354783958,1559855.2126681446,4.666940354783958,0.7587249719056934,0.09272568971863529,4.028046144702076,101325.0,128388.93380314176,1.267100259591826,1.0,0.0,4.028046144704043,1.284632070981827,1.2849355201974655,3.135564054245893,0.0,16538.271817984925,0.0,0.0,22727.06217834421,2317.5153776615066,19318.001972624712,1969.887981382502,0.85,0.8499999613250555,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4207.186699969805,4632.441516551485,6.1093935314294985,4.85967288215737,-3.7196440843967182,8.579316966554089,2.981062700097173,3.5,0.8517322000277636,0.6,0.00023620258705770757,1.0000710508405706,0.00023618580585767055,198.8291579832114,0.0,3.3470488936225647e-06,9.485536564526349,0.018786221439914083,7.959496224414441e-05,0.00015660762481356315,0.0006308227393612222,0.0927256897186363,0.0927256897186363,0.0927256897186363,0.0927268279501833,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488119.4761617099,595.5279821437257,0.0,0.0927256897186363,0.09272568971863529,0.09272568971863529,0.37234957917512795,0.37234957917512795,0.5,9.96994944525598,0.006003292374316516,0.006003292374316516,-1.4779288903810084e-12,7.286472850864811e-06,0.0060632138151959225,-1.4779288903810084e-12,27541.3431412826,20896.304801114704,0.7587249719056934,1.0250003205164038,0.6381683894817841,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450816178460119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.944941321715,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.7117499636699,260.7117499636699,-12.43825003633009,245.01042740066305,276.41307252667576,127100.66246652631,127167.00246725336,-66.34000072704349,0.0,nan,276.41307252667576,3.263072526675785,270.13254350147287,-3.0174564985271104,263.8520144762694,-9.297985523730574,257.57148545107117,-15.578514548928808,251.29095642586714,-21.85904357413284,245.01042740066305,-28.13957259933693,1.0,1.0,26381.15544483698,26381.15544483698,275.5937053022296,2.4437053022296027,275.5937053022296,275.5937053022296,77407.67232661747,77409.46302221752,-1.7906956000515493,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5937053022296,2.4437053022296027,1.0,0.002,0.13038141377237458,0.004905797495872042,0.0002013926467221807,0.0017986073532740637,0.10069632336109034,0.10069632336109034,0.0,-3.755676325489787e-15,1.0,1.0000122812637882,0.006063213816673851,0.09272568971863529,0.0,1.1374049544269384e-06,1.4609066347461597,0.0,1600123.7291230336,266.6381669581523,7.286474328793702e-06,1.0,1284420.8468233831,2598.480758821852,,,,,,,,,,,,,,,,,3.0,16538.271817984925,1553.3620306102005,0.37234957917512795,6.17534620354742,2.981062700097173
