time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
682.0,-29.887962112188315,4.860060546474225,35.061763077202734,24.12871755603703,5.007227111386667,-26.398443189835433,-39.91810806384308,1.5177081890342972,-6.511864570286093,-6.511871820756143,40.123251362832086,42403.140037374884,25703.480282026754,25703.480282026754,68106.62031940164,77417.50903019217,77409.1309681133,25703.480282026754,103112.61125014005,103112.61125014005,103112.61125014005,130653.90604357386,126146.4201826379,4507.485860935971,0.0,91545.5846404659,56531.40706605383,38904.64174934674,27541.294793433808,66445.93654278055,20896.26772739095,1553.3605439930225,0.0,0.8785268831376101,2.7275500268129758,0.0014947054983599872,1.0,1.0,-6.505838948703058,334234.67086663557,1559854.3391215263,4.666943543220657,1559854.3391215263,4.666943543220657,0.7587249577087016,0.09272548784078073,4.028046144702076,101325.0,128388.92289062744,1.267100151893683,1.0,0.0,4.028046144702273,1.2846327782766591,1.2849362061005691,3.1355623278628455,0.0,16538.261910078796,0.0,0.0,22727.044664290166,2317.51359172502,19317.984171139877,1969.8861661362319,0.85,0.8499998330840274,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4207.087391441869,4632.441516551485,6.109566522034514,4.860060546474225,-3.7196343612870253,8.579694907761251,2.9809454235415203,3.5,0.8516986924404344,0.6,0.00023618580585767055,1.0000708046081812,0.00023616908399821354,198.82971984807597,0.0,3.3365918733070867e-06,9.455901368952285,0.01878955803178739,7.958959289801045e-05,0.0001565962129596601,0.0006307767718871041,0.09272548784151402,0.09272548784151402,0.09272548784151402,0.09272662049641596,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488119.21460589353,595.528066220372,0.0,0.09272548784151402,0.09272548784078073,0.09272548784078073,0.3723488118070321,0.3723488118070321,0.5,9.969983425187172,0.006020562267508467,0.006020562267508467,1.6257217794191092e-11,7.250470048347779e-06,0.006032872053083338,1.6257217794191092e-11,27541.294793433808,20896.26772739095,0.7587249577087016,1.0249930072932583,0.6381600176569722,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450820268203714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.91530612614,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.7113649702031,260.7113649702031,-12.438635029796899,245.00976739126884,276.41296254913624,127102.8839833805,127169.1292656128,-66.24528223232049,0.0,nan,276.41296254913624,3.2629625491362617,270.1323235175617,-3.017676482438276,263.85168448598716,-9.298315514012813,257.5710454544202,-15.57895454557979,251.29040642284454,-21.859593577155437,245.00976739126884,-28.14023260873114,1.0,1.0,26381.15544483698,26381.15544483698,275.59363539426226,2.4436353942622873,275.59363539426226,275.59363539426226,77407.34877546674,77409.1309681133,-1.782192646554904,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.59363539426226,2.4436353942622873,1.0,0.002,0.13038028206225066,0.004905796541772116,0.00020139088559915103,0.001798609114542784,0.10069544279957551,0.10069544279957551,0.0,1.4193507480442236e-13,1.0,1.000012219804037,0.00603287203682612,0.09272548784078073,0.0,1.1317103584203481e-06,1.4535924985801125,0.0,1600123.6921093606,266.6381354297139,7.250453791129985e-06,1.0,1284420.9543235519,2598.4803237308697,,,,,,,,,,,,,,,,,3.0,16538.261910078796,1553.3605439930225,0.3723488118070321,6.17534620354742,2.9809454235415203
683.0,-29.888640997301938,4.860447237366027,35.061752826255095,24.128562246356182,5.007148601314177,-26.3990620374396,-39.91870052469892,1.5175696414473603,-6.511894187642099,-6.511901361447699,40.12323038737369,42402.65891851996,25703.597092963595,25703.597092963595,68106.25601148355,77417.19581133743,77408.79386352438,25703.597092963595,103112.39095648797,103112.39095648797,103112.39095648797,130653.63262122902,126146.14181869793,4507.490802531086,0.0,91545.5140593493,56531.168009334695,38904.82894446067,27541.241664741035,66446.0706092017,20896.227326429063,1553.3587842423326,0.0,0.8785268029059711,2.727547024840238,0.0014947054983599872,1.0,1.0,-6.505933035396765,334234.2810931007,1559853.4323820488,4.6669462727779045,1559853.4323820488,4.6669462727779045,0.7587249544083163,0.09272528465890083,4.028046144702076,101325.0,128388.91704463765,1.2671000941982498,1.0,0.0,4.028046144704371,1.2846334607961085,1.2849368672986499,3.135560661953978,0.0,16538.2520269086,0.0,0.0,22727.0271418701,2317.511804935437,19317.970060116706,1969.884727212321,0.85,0.8499998675377619,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4206.98837216926,4632.441516551485,6.109738087940087,4.860447237366027,-3.719623230528907,8.580070467894934,2.9808284904140336,3.5,0.8516652829754382,0.6,0.00023616908399821354,1.0000705966829446,0.00023615241242122724,198.8302800626894,0.0,3.324802631176163e-06,9.422490656753247,0.018792882834418566,7.958426066178793e-05,0.0001565848233364256,0.0006307308939591448,0.09272528465717472,0.09272528465717472,0.09272528465717472,0.09272640492537942,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488118.95113214,595.5281508830789,0.0,0.09272528465717472,0.09272528465890083,0.09272528465890083,0.37234804796013915,0.37234804796013915,0.5,9.970017032735228,0.006020765306971043,0.006020765306971043,-1.2562395568238571e-11,7.173805613547302e-06,0.005968326050947326,-1.2562395568238571e-11,27541.241664741035,20896.227326429063,0.7587249544083163,1.0249854564319705,0.6381514893169301,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508243437736088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.88189541394,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.7109811214387,260.7109811214387,-12.439018878561285,245.00910940787975,276.4128528349969,127105.16985430231,127171.21816880173,-66.04831449942225,0.0,nan,276.4128528349969,3.26285283499692,270.1321041495724,-3.0178958504275784,263.8513554641479,-9.298644535852077,257.5706067787295,-15.579393221270493,251.2898580933053,-21.86014190669468,245.00910940787975,-28.14089059212023,1.0,1.0,26381.15544483698,26381.15544483698,275.5935668537455,2.4435668537454944,275.5935668537455,275.5935668537455,77407.0390431403,77408.79386352438,-1.7548203840706265,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5935668537455,2.4435668537454944,1.0,0.002,0.13037916246252673,0.004905795889834772,0.00020138914399044636,0.0017986108557647605,0.10069457199522318,0.10069457199522318,0.0,-2.4479333490812216e-13,1.0,1.0000120890645954,0.005968326063509721,0.09272528465890083,0.0,1.1195994205939171e-06,1.4380370691574833,0.0,1600123.6572780712,266.6381058123579,7.17381817594287e-06,1.0,1284421.055161536,2598.4799156041868,,,,,,,,,,,,,,,,,3.0,16538.2520269086,1553.3587842423326,0.37234804796013915,6.17534620354742,2.9808284904140336
684.0,-29.889319735758537,4.860832994030748,35.061742618345804,24.12841647109019,5.007080705660606,-26.399679691616974,-39.91929654786361,1.517440661520496,-6.511921470135974,-6.511928686633543,40.12321112724555,42402.193326482586,25703.709200185494,25703.709200185494,68105.90252666808,77416.87808081602,77408.48740471459,25703.709200185494,103112.19660490008,103112.19660490008,103112.19660490008,130653.3906412123,126145.89470216722,4507.4959390450795,0.0,91545.44320589639,56530.94924076627,38904.99329458902,27541.194036312223,66446.18733090124,20896.19102722474,1553.357232417503,0.0,0.8785267281510059,2.7275442465093476,0.0014947054983599872,1.0,1.0,-6.505924390673897,334233.9205524914,1559852.5997940847,4.666948816013754,1559852.5997940847,4.666948816013754,0.7587249485143509,0.09272508339988865,4.028046144702076,101325.0,128388.9091943085,1.2671000167215247,1.0,0.0,4.028046144699435,1.2846340984639768,1.284937483699132,3.135559105521461,0.0,16538.242161173086,0.0,0.0,22727.009551840005,2317.5100112515493,19317.955320711153,1969.8832242112398,0.85,0.8499998768710487,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4206.88964981166,4632.441516551485,6.109908112597208,4.860832994030748,-3.719610478660877,8.580443472691625,2.980711909743851,3.5,0.8516319742125288,0.6,0.00023615241242122724,1.0000705818239553,0.00023613574552960672,198.8308401590615,0.0,3.3148143212735567e-06,9.39418378648926,0.01879619764873984,7.957889669749623e-05,0.000156573515723731,0.0006306853463734245,0.09272508340195731,0.09272508340195731,0.09272508340195731,0.09272620994757835,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488118.69504100224,595.5282332288867,0.0,0.09272508340195731,0.09272508339988865,0.09272508339988865,0.3723472857607478,0.3723472857607478,0.5,9.970050829604913,0.006027322978582106,0.006027322978582106,-2.4442670110147446e-11,7.216497579065617e-06,0.006004295959655792,-2.4442670110147446e-11,27541.194036312223,20896.19102722474,0.7587249485143509,1.024978336040584,0.6381433612634559,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508284073747217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.85358854368,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.71059918753275,260.71059918753275,-12.439400812467227,245.00845320396033,276.4127451711046,127107.5601225237,127173.27895050337,-65.71882797968824,0.0,nan,276.4127451711046,3.262745171104598,270.1318867776766,-3.018113222323393,263.8510283842429,-9.298971615757068,257.57016999082026,-15.579830009179716,251.28931159739187,-21.860688402608105,245.00845320396033,-28.14154679603965,1.0,1.0,26381.15544483698,26381.15544483698,275.59350407416235,2.4435040741623766,275.59350407416235,275.59350407416235,77406.74278068115,77408.48740471459,-1.7446240334393224,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.59350407416235,2.4435040741623766,1.0,0.002,0.13037803611860638,0.004905795671286092,0.0002013873928816434,0.0017986126073658972,0.1006936964408217,0.1006936964408217,0.0,2.4754070321320043e-13,1.0,1.0000121619182847,0.006004295984098462,0.09272508339988865,0.0,1.1263443346767516e-06,1.4467004838807556,0.0,1600123.6253546053,266.638078529864,7.216522021735727e-06,1.0,1284421.1484367636,2598.479538086725,,,,,,,,,,,,,,,,,3.0,16538.242161173086,1553.357232417503,0.3723472857607478,6.17534620354742,2.980711909743851
685.0,-29.889993897458194,4.861217720662313,35.06173246703672,24.128256167192035,5.006996039469798,-26.400294903771037,-39.91988841500131,1.5172970457948025,-6.511953776131861,-6.511961028123273,40.123192344496836,42401.730381308575,25703.83280426846,25703.83280426846,68105.56318557703,77416.56945925705,77408.17158905124,25703.83280426846,103112.0043933197,103112.0043933197,103112.0043933197,130653.15690526037,126145.65555079037,4507.501354469998,0.0,91545.37281856145,56530.72323109226,38905.16620829909,27541.152511940665,66446.31872023975,20896.158818046362,1553.3560900815066,0.0,0.8785266244163403,2.727540958345579,0.0014947054983599872,1.0,1.0,-6.5059268584457755,334233.49382557353,1559851.7878427366,4.666952345167347,1559851.7878427366,4.666952345167347,0.7587249229670647,0.09272488599250496,4.028046144702076,101325.0,128388.90691158867,1.2670999941928316,1.0,0.0,4.028046144702535,1.284634804575244,1.2849381685651742,3.1355573820327267,0.0,16538.232275746097,0.0,0.0,22726.99207752804,2317.5082293676273,19317.94181251275,1969.8818467583476,0.85,0.8499999360502225,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4206.791233022704,4632.441516551485,6.11008043434556,4.861217720662313,-3.719601579992248,8.58081930065456,2.9805956917333187,3.5,0.8515987690666625,0.6,0.00023613574552960672,1.00007010625987,0.00023611919209616533,198.83139648143586,0.0,3.313892063748157e-06,9.391570108662277,0.018799511540803587,7.957357046647822e-05,0.0001565621750631285,0.0006306396656692063,0.09272488599520108,0.09272488599520108,0.09272488599520108,0.0927260190229191,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488118.440319732,595.5283151525887,0.0,0.09272488599520108,0.09272488599250496,0.09272488599250496,0.37234652595851925,0.37234652595851925,0.5,9.97008482118519,0.006040352414686367,0.006040352414686367,9.492850949754938e-12,7.25199140561017e-06,0.006034169677491263,9.492850949754938e-12,27541.152511940665,20896.158818046362,0.7587249229670647,1.024971202277183,0.6381351322085038,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508324701197093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.85097486585,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.7102177118024,260.7102177118024,-12.439782288197591,245.00779909403877,276.41263632956674,127109.74729015933,127175.38728070505,-65.63999054570411,0.0,nan,276.41263632956674,3.26263632956676,270.1316688824612,-3.0183311175387644,263.8507014353543,-9.299298564645653,257.5697339882487,-15.580266011751291,251.28876654114498,-21.861233458854997,245.00779909403877,-28.142200905961204,1.0,1.0,26381.15544483698,26381.15544483698,275.59343519577556,2.443435195775578,275.59343519577556,275.59343519577556,77406.41642699733,77408.17158905124,-1.7551620539161377,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.59343519577556,2.443435195775578,1.0,0.002,0.1303769041735928,0.004905794563793093,0.00020138563104502312,0.0017986143693173254,0.10069281552251155,0.10069281552251155,0.0,3.6234860598116647e-13,1.0,1.0000122224236427,0.0060341696679984125,0.09272488599250496,0.0,1.131945629531397e-06,1.4538950304155949,0.0,1600123.5875314935,266.6380462238681,7.25198191275922e-06,1.0,1284421.2588350894,2598.479091266189,,,,,,,,,,,,,,,,,3.0,16538.232275746097,1553.3560900815066,0.37234652595851925,6.17534620354742,2.9805956917333187
686.0,-29.890666174933667,4.86160148709998,35.06172229158201,24.128102778363996,5.006918742545755,-26.400907683184975,-39.92047986304385,1.5171602507952502,-6.511982449020479,-6.511989615692071,40.123171345209705,42401.27394160526,25703.948027459028,25703.948027459028,68105.22196906428,77416.25885782453,77407.83579226272,25703.948027459028,103111.78381972175,103111.78381972175,103111.78381972175,130652.88217538015,126145.37583682682,4507.506338553334,0.0,91545.3026751902,56530.50670760852,38905.328852868544,27541.0983556584,66446.42720852695,20896.11773874324,1553.3542581093122,0.0,0.8785265494365646,2.7275380533852442,0.0014947054983599872,1.0,1.0,-6.506027278279987,334233.11662895774,1559850.8800742761,4.666954896052128,1559850.8800742761,4.666954896052128,0.7587249233453346,0.09272468405254332,4.028046144702076,101325.0,128388.89822611811,1.2670999084739019,1.0,0.0,4.028046144700101,1.284635478552028,1.2849388214348816,3.135555736980169,0.0,16538.22245938219,0.0,0.0,22726.974663782337,2317.506453659745,19317.93043922064,1969.8806870053118,0.85,0.8500000869013884,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4206.693096022892,4632.441516551485,6.110250365485458,4.86160148709998,-3.719589916438437,8.581191403538417,2.9804798059238924,3.5,0.8515656588353978,0.6,0.00023611919209616533,1.0000699106973905,0.00023610268599273183,198.8319512516675,0.0,3.2913422877140042e-06,9.327664043381487,0.018802802883091302,7.956824833612004e-05,0.0001565509437600453,0.000630594425462122,0.09272468405374167,0.09272468405374167,0.09272468405374167,0.09272580299382016,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488118.17691899935,595.5283997903305,0.0,0.09272468405374167,0.09272468405254332,0.09272468405254332,0.3723457691765926,0.3723457691765926,0.5,9.970118389704867,0.0060350560842152845,0.0060350560842152845,-2.3533175408374518e-11,7.166671593950014e-06,0.005962337412086072,-2.3533175408374518e-11,27541.0983556584,20896.11773874324,0.7587249233453346,1.0249643935757686,0.6381272210248196,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450836505490965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.78706880057,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.70983745216523,260.70983745216523,-12.440162547834746,245.00714708983782,276.4125278144934,127112.0196491691,127177.45038758645,-65.43073841733062,0.0,nan,276.4125278144934,3.26252781449341,270.1314516695626,-3.0185483304373975,263.850375524631,-9.299624475369,257.5692993796979,-15.580700620302082,251.28822323476888,-21.8617767652311,245.00714708983782,-28.142852910162162,1.0,1.0,26381.15544483698,26381.15544483698,275.5933677596817,2.4433677596817347,275.5933677596817,275.5933677596817,77406.10960900958,77407.83579226272,-1.7261832531366963,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5933677596817,2.4433677596817347,1.0,0.002,0.13037578570591574,0.004905794080754402,0.0002013838915800792,0.0017986161085772198,0.10069194579003961,0.10069194579003961,0.0,1.5729908695027994e-13,1.0,1.0000120769262253,0.005962337435619247,0.09272468405254332,0.0,1.1184679809247002e-06,1.4365841611711159,0.0,1600123.5537950436,266.6380175509795,7.166695127125422e-06,1.0,1284421.3564195295,2598.478696308016,,,,,,,,,,,,,,,,,3.0,16538.22245938219,1553.3542581093122,0.3723457691765926,6.17534620354742,2.9804798059238924
687.0,-29.891336263871175,4.861984310115333,35.061712151116005,24.127955955360108,5.006848614414749,-26.401517776040286,-39.921067155059404,1.517030126584005,-6.512009999166423,-6.512017189618942,40.12315200381554,42400.80958996986,25704.061238132534,25704.061238132534,68104.8708281024,77415.94607263744,77407.52612592197,25704.061238132534,103111.5873640545,103111.5873640545,103111.5873640545,130652.63791525451,126145.12641774106,4507.511497513444,0.0,91545.23236556744,56530.284204341486,38905.49795691773,27541.05055120001,66446.54850811773,20896.081298007066,1553.3527037306937,0.0,0.8785264736431808,2.7275352500237755,0.0014947054983599872,1.0,1.0,-6.506034792997525,334232.7528070608,1559850.0439747046,4.666957474616929,1559850.0439747046,4.666957474616929,0.7587249171617598,0.09272448439360316,4.028046144702076,101325.0,128388.8922131,1.2670998491300272,1.0,0.0,4.028046144702415,1.2846361212320363,1.2849394430612062,3.135554168318854,0.0,16538.212658293513,0.0,0.0,22726.957208763142,2317.504673743138,19317.91236260067,1969.8788437030657,0.85,0.8499999443459153,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4206.59525521328,4632.441516551485,6.110419395894389,4.861984310115333,-3.7195775410957608,8.581561851211093,2.9803642716670256,3.5,0.8515326490477216,0.6,0.00023610268599273183,1.0000696834845029,0.00023608623468125605,198.832504218609,0.0,3.2819407532451603e-06,9.301020094696785,0.018806084823844545,7.95629639292795e-05,0.00015653972206345232,0.0006305492239504236,0.09272448439374098,0.09272448439374098,0.09272448439374098,0.09272560690371226,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488117.92102094553,595.5284820693022,0.0,0.09272448439374098,0.09272448439360316,0.09272448439360316,0.3723450134383653,0.3723450134383653,0.5,9.970152065032062,0.006034465417997126,0.006034465417997126,-5.667288860422559e-11,7.1904524929777835e-06,0.005982396621391217,-5.667288860422559e-11,27541.05055120001,20896.081298007066,0.7587249171617598,1.0249572379185665,0.6381190677615073,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508405296050395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.760424851884,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.70945903818614,260.70945903818614,-12.440540961813838,245.00649725169356,276.41242082467846,127114.36431658996,127179.47747585883,-65.11315926886145,0.0,nan,276.41242082467846,3.262420824678486,270.1312361100848,-3.018763889915192,263.8500513954823,-9.299948604517681,257.56886668088623,-15.581133319113746,251.2876819662916,-21.86231803370839,245.00649725169356,-28.143502748306418,1.0,1.0,26381.15544483698,26381.15544483698,275.5933043602765,2.4433043602764997,275.5933043602765,275.5933043602765,77405.81181905666,77407.52612592197,-1.7143068653094815,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5933043602765,2.4433043602764997,1.0,0.002,0.13037466347778873,0.004905793797913709,0.00020138214672635218,0.0017986178532889755,0.10069107336317609,0.10069107336317609,0.0,1.5327582952862073e-14,1.0,1.0000121175531167,0.005982396678064106,0.09272448439360316,0.0,1.1222282078034164e-06,1.441413982508105,0.0,1600123.5215307642,266.63799000083355,7.190509165866388e-06,1.0,1284421.450543864,2598.4783153541553,,,,,,,,,,,,,,,,,3.0,16538.212658293513,1553.3527037306937,0.3723450134383653,6.17534620354742,2.9803642716670256
688.0,-29.89200630846163,4.862366107873206,35.06170204385482,24.127795930858724,5.006763564414546,-26.402129321171955,-39.921654656622536,1.5168865771211044,-6.512041871766314,-6.512049056743586,40.12313268092902,42400.34623257398,25704.184269026086,25704.184269026086,68104.53050160006,77415.6400787776,77407.20305022248,25704.184269026086,103111.38731924856,103111.38731924856,103111.38731924856,130652.39361957485,126144.87683961156,4507.516779963295,0.0,91545.16278930932,56530.05723999126,38905.67283257562,27541.006300326288,66446.6791329019,20896.04715374542,1553.351420519768,0.0,0.8785263745306988,2.7275320106370518,0.0014947054983599872,1.0,1.0,-6.506071323457547,334232.332340704,1559849.2086753307,4.666960846520613,1559849.2086753307,4.666960846520613,0.7587248964645805,0.09272428729851227,4.028046144702076,101325.0,128388.885643321,1.2670997842913496,1.0,0.0,4.02804614470063,1.2846368265903911,1.284940127451046,3.135552446673262,0.0,16538.202878639302,0.0,0.0,22726.93993580856,2317.502912391955,19317.903288796933,1969.8779184325874,0.85,0.8500001911106233,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4206.497713537062,4632.441516551485,6.110590334164845,4.862366107873206,-3.7195684761470527,8.581934584020258,2.9802490924218237,3.5,0.8514997406919497,0.6,0.00023608623468125605,1.0000696792549155,0.00023606978551449334,198.83305715166355,0.0,3.271055458408657e-06,9.270171169130133,0.018809355879302953,7.955767796156669e-05,0.00015652855671968935,0.0006305042494305249,0.09272428729842126,0.09272428729842126,0.09272428729842126,0.09272540971645186,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488117.66522601043,595.5285643156294,0.0,0.09272428729842126,0.09272428729851227,0.09272428729851227,0.3723442592830449,0.3723442592830449,0.5,9.970185737540875,0.006034608096570082,0.006034608096570082,9.777068044058979e-12,7.184977278029692e-06,0.005977733286044895,9.777068044058979e-12,27541.006300326288,20896.04715374542,0.7587248964645805,1.0249501011989215,0.6381108399378069,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508445406401809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.72957592632,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.7090807817837,260.7090807817837,-12.440919218216266,245.00584905778342,276.4123125057841,127116.50922423515,127181.59526904729,-65.08604481212595,0.0,nan,276.4123125057841,3.2623125057841094,270.13101981618547,-3.018980183814506,263.849727126583,-9.300272873416986,257.5684344369822,-15.581565563017762,251.28714174738403,-21.86285825261595,245.00584905778342,-28.144150942216555,1.0,1.0,26381.15544483698,26381.15544483698,275.5932351163369,2.4432351163369503,275.5932351163369,275.5932351163369,77405.48776759295,77407.20305022248,-1.7152826295350678,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5932351163369,2.4432351163369503,1.0,0.002,0.1303735421271116,0.0049057927315749,0.00020138040145121613,0.0017986195985341704,0.10069020072560807,0.10069020072560807,0.0,-1.4613744242497617e-14,1.0,1.0000121081044129,0.005977733276267827,0.09272428729851227,0.0,1.121350739223025e-06,1.4402870650205766,0.0,1600123.4841570978,266.63795812823366,7.184967500961648e-06,1.0,1284421.5593227684,2598.477875088296,,,,,,,,,,,,,,,,,3.0,16538.202878639302,1553.351420519768,0.3723442592830449,6.17534620354742,2.9802490924218237
689.0,-29.89267192584705,4.862746965058181,35.061691911682,24.1276464535855,5.006689935178442,-26.402735739750188,-39.92223758306352,1.5167537490722482,-6.512069267183392,-6.512076371729079,40.12311174764127,42399.88324783861,25704.29713778114,25704.29713778114,68104.18038561975,77415.33063101597,77406.8711107882,25704.29713778114,103111.16824856933,103111.16824856933,103111.16824856933,130652.11962316434,126144.59796981692,4507.521653347417,0.0,91545.09259066131,56529.83224825072,38905.844824900654,27540.951374595006,66446.79619949566,20896.00559883189,1553.3495215340743,0.0,0.8785263061911541,2.727529234981697,0.0014947054983599872,1.0,1.0,-6.5061663198633255,334231.97193575284,1559848.3037616862,4.666963171499121,1559848.3037616862,4.666963171499121,0.7587249007711219,0.0927240858326411,4.028046144702076,101325.0,128388.8793519224,1.267099722200073,1.0,0.0,4.028046144703508,1.2846374818001791,1.2849407616832116,3.135550847432478,0.0,16538.19307753721,0.0,0.0,22726.922508339885,2317.5011352847187,19317.887931926824,1969.8763524676444,0.85,0.8500001671954449,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4206.400448769401,4632.441516551485,6.110758462214655,4.862746965058181,-3.7195560408338464,8.582303005892028,2.9801342419289742,3.5,0.8514669262654212,0.6,0.00023606978551449334,1.0000692192237126,0.0002360534460782011,198.83360643398967,0.0,3.270638115027369e-06,9.268988417987563,0.01881262651741798,7.955243347878851e-05,0.00015651735203570485,0.0006304591164463985,0.09272408583192004,0.09272408583192004,0.09272408583192004,0.09272519478454247,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488117.403591798,595.5286483820205,0.0,0.09272408583192004,0.0927240858326411,0.0927240858326411,0.37234350670346705,0.37234350670346705,0.5,9.970219005886328,0.006019544715286429,0.006019544715286429,-4.5645265345228836e-11,7.104545659331052e-06,0.005910051865726018,-4.5645265345228836e-11,27540.951374595006,20896.00559883189,0.7587249007711219,1.0249430263145882,0.6381027479570254,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508485514310339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.72839317517,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.70870409503453,260.70870409503453,-12.441295904965443,245.00520307767698,276.41220511239237,127118.80109874511,127183.61705558623,-64.8159568411362,0.0,nan,276.41220511239237,3.262205112392394,270.13080470544986,-3.0191952945501157,263.8494042985061,-9.300595701493876,257.5680038915616,-15.581996108438375,251.2866034846203,-21.86339651537969,245.00520307767698,-28.144796922322996,1.0,1.0,26381.15544483698,26381.15544483698,275.593169399086,2.4431693990860026,275.593169399086,275.593169399086,77405.18877673795,77406.8711107882,-1.6823340502451174,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.593169399086,2.4431693990860026,1.0,0.002,0.130372433475092,0.004905792438684794,0.00020137867767528993,0.0017986213222091097,0.10068933883764496,0.10068933883764496,0.0,-1.1560023771561845e-13,1.0,1.0000119710146949,0.0059100519113712835,0.0927240858326411,0.0,1.1086518803257532e-06,1.4239764802453545,0.0,1600123.4519252721,266.6379307328166,7.104591304596397e-06,1.0,1284421.6525632464,2598.477497711886,,,,,,,,,,,,,,,,,3.0,16538.19307753721,1553.3495215340743,0.37234350670346705,6.17534620354742,2.9801342419289742
690.0,-29.89333557430877,4.863126848260307,35.06168181256991,24.12749557932841,5.006614430368682,-26.403340573840296,-39.922816458251305,1.516619429909306,-6.512098248421637,-6.512105364347766,40.12309243718456,42399.4119675677,25704.414015730345,25704.414015730345,68103.82598329804,77415.023312376,77406.55657543428,25704.414015730345,103110.97059116463,103110.97059116463,103110.97059116463,130651.87546532328,126144.3487345149,4507.526730808366,0.0,91545.02296742165,56529.59809831699,38906.02763233852,27540.904874158652,66446.93250649716,20895.970009931913,1553.348063016892,0.0,0.878526222597775,2.7275262875827786,0.0014947054983599872,1.0,1.0,-6.506185760669894,334231.58939708304,1559847.4689988035,4.666966015428393,1559847.4689988035,4.666966015428393,0.7587248895928029,0.09272388766224697,4.028046144702076,101325.0,128388.86660209706,1.2670995963690803,1.0,0.0,4.028046144705643,1.2846381437580998,1.2849414028060528,3.135549231722459,0.0,16538.183342791974,0.0,0.0,22726.905223721697,2317.4993727441783,19317.869584457767,1969.874481546478,0.85,0.8500000063490529,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4206.303481111312,4632.441516551485,6.11092711953803,4.863126848260307,-3.719544931081615,8.582671779341922,2.9800197440262304,3.5,0.8514342125789229,0.6,0.0002360534460782011,1.000069014838895,0.0002360371560119057,198.83415409417745,0.0,3.248829045083062e-06,9.207181513765399,0.018815875346463062,7.954722576067756e-05,0.00015650622031752355,0.0006304142773718945,0.09272388766171916,0.09272388766171916,0.09272388766171916,0.09272499869748893,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488117.1495039317,595.5287300737139,0.0,0.09272388766171916,0.09272388766224697,0.09272388766224697,0.37234275408467127,0.37234275408467127,0.5,9.970252336813674,0.006010009258602622,0.006010009258602622,-5.002220859751105e-12,7.115926109690918e-06,0.005919603677853047,-5.002220859751105e-12,27540.904874158652,20895.970009931913,0.7587248895928029,1.0249355901664665,0.6380943463932198,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508525357422284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.666586270956,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.7083287010333,260.7083287010333,-12.441671298966696,245.0045592319027,276.41209817016437,127121.05514300382,127185.6486585411,-64.59351553728527,0.0,nan,276.41209817016437,3.2620981701643927,270.1305903825125,-3.019409617487497,263.8490825948594,-9.30091740514058,257.5675748072058,-15.582425192794176,251.28606701955513,-21.863932980444844,245.0045592319027,-28.145440768097274,1.0,1.0,26381.15544483698,26381.15544483698,275.59310401768994,2.4431040176899614,275.59310401768994,275.59310401768994,77404.88360031936,77406.55657543428,-1.672975114925066,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.59310401768994,2.4431040176899614,1.0,0.002,0.13037132303393875,0.004905791848899746,0.00020137695044165243,0.0017986230494882423,0.10068847522082622,0.10068847522082622,0.0,-7.01053798346507e-14,1.0,1.000011990358814,0.005919603682855268,0.09272388766224697,0.0,1.1104410433065335e-06,1.4262746298146005,0.0,1600123.4179653912,266.63790175157834,7.115931111911777e-06,1.0,1284421.75153002,2598.4770971592884,,,,,,,,,,,,,,,,,3.0,16538.183342791974,1553.348063016892,0.37234275408467127,6.17534620354742,2.9800197440262304
691.0,-29.893970898124532,4.863505747555229,35.06167172422008,24.127344355825358,5.006535266238518,-26.40392028181442,-39.92337277214972,1.516484649815705,-6.51212774695739,-6.512134833511138,40.123072549477335,42398.96955062669,25704.53208454884,25704.53208454884,68103.50163517552,77414.7290933155,77406.23214373346,25704.53208454884,103110.76422828229,103110.76422828229,103110.76422828229,130651.62043565096,126144.08871932805,4507.531716322912,0.0,91544.95349566579,56529.372458271886,38906.20115265989,27540.856207368666,66447.05736002856,20895.932832194387,1553.3465126979168,0.0,0.8785261386178423,2.7275232922800754,0.0014947054983599872,1.0,1.0,-6.506239968505838,334231.20057070185,1559846.6092847593,4.666968872508944,1559846.6092847593,4.666968872508944,0.7587248804052649,0.09272368897048029,4.028046144702076,101325.0,128388.85930852884,1.2670995243871586,1.0,0.0,4.028046144701063,1.2846388077705466,1.2849420460473095,3.1355476109994163,0.0,16538.173625303596,0.0,0.0,22726.887976710772,2317.497614038512,19317.856195338725,1969.8731162363015,0.85,0.8500000622669751,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4206.206800713074,4632.441516551485,6.111095650406721,4.863505747555229,-3.7195342491980123,8.583039996753241,2.979905587067302,3.5,0.8514015963049434,0.6,0.0002360371560119057,1.0000660695261439,0.00023602156217913278,198.83467838261126,0.0,3.239021551983869e-06,9.179387078322286,0.018819114368015047,7.954222130701708e-05,0.00015649493470488863,0.0006303688184034297,0.09272368897099846,0.09272368897099846,0.09272368897099846,0.09272479546134785,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488116.89328082703,595.5288124315107,0.0,0.09272368897099846,0.09272368897048029,0.09272368897048029,0.372342002002266,0.372342002002266,0.5,9.970285531612367,0.005997604957997282,0.005997604957997282,8.29913915367797e-12,7.0865537509234855e-06,0.005894865005302563,8.29913915367797e-12,27540.856207368666,20895.932832194387,0.7587248804052649,1.0249287830185148,0.6380864892315296,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508565082884604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.63879183551,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.7079566070392,260.7079566070392,-12.442043392960784,245.00392199157434,276.4119912225035,127123.36535083385,127187.39103922229,-64.02568838845501,0.0,nan,276.4119912225035,3.261991222503525,270.1303773763202,-3.0196226236797656,263.8487635301332,-9.301236469866751,257.56714968394374,-15.582850316056238,251.28553583776014,-21.86446416223984,245.00392199157434,-28.146078008425633,1.0,1.0,26381.15544483698,26381.15544483698,275.5930370148351,2.443037014835113,275.5930370148351,275.5930370148351,77404.58296520794,77406.23214373346,-1.6491785255202558,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5930370148351,2.443037014835113,1.0,0.002,0.1303702172362278,0.004905791153141046,0.00020137523018342213,0.0017986247698630043,0.10068761509171106,0.10068761509171106,0.0,4.642640438756729e-14,1.0,1.0000119402483543,0.005894864997003424,0.09272368897048029,0.0,1.1057977565838132e-06,1.42031080258546,0.0,1600123.3833408356,266.6378722530426,7.086545451784332e-06,1.0,1284421.852123561,2598.4766900226764,,,,,,,,,,,,,,,,,3.0,16538.173625303596,1553.3465126979168,0.372342002002266,6.17534620354742,2.979905587067302
692.0,-29.89463219414299,4.863883710339898,35.06166164597962,24.127198859956138,5.0064643318834205,-26.404522541533698,-39.923954755626596,1.5163546792925275,-6.512154628894052,-6.512161701870113,40.12305266446154,42398.52138281202,25704.6444658229,25704.6444658229,68103.16584863492,77414.42502685888,77405.91547548158,25704.6444658229,103110.55994130448,103110.55994130448,103110.55994130448,130651.365340211,126143.82873423504,4507.536605975969,0.0,91544.88804214304,56529.170189753786,38906.35316932139,27540.805398906523,66447.15856822791,20895.89427234346,1553.3447984140967,0.0,0.8785260687116444,2.727520561146938,0.0014947054983599872,1.0,1.0,-6.506278212742927,334230.8460595693,1559845.7496863448,4.666971250787357,1559845.7496863448,4.666971250787357,0.758724880034667,0.09272348902500391,4.028046144702076,101325.0,128388.85307280639,1.267099462845363,1.0,0.0,4.028046144701192,1.2846394478513106,1.2849426662456684,3.135546048690464,0.0,16538.164453130677,0.0,0.0,22726.87172726367,2317.495957056046,19317.837996858492,1969.871260507767,0.85,0.8499998692598055,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4206.11040367749,4632.441516551485,6.111262425101538,4.863883710339898,-3.7195216640262,8.583405374366098,2.9797917664350373,3.5,0.8513690761242964,0.6,0.00023602156217913278,1.000068770923453,0.00023600533187451993,198.83522410667948,0.0,3.100594724158145e-06,8.787085448264182,0.018822214962739205,7.953698624808589e-05,0.0001564845759310469,0.0006303270927843927,0.09272348902678165,0.09272348902678165,0.09272348902678165,0.09272459290392299,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488116.6374469049,595.5288946628451,0.0,0.09272348902678165,0.09272348902500391,0.09272348902500391,0.3723412501205996,0.3723412501205996,0.5,9.970318648396404,0.005984468640917839,0.005984468640917839,-5.3717030823463574e-11,7.072976075050974e-06,0.005883489127199937,-5.3717030823463574e-11,27540.805398906523,20895.89427234346,0.758724880034667,1.0249221684732632,0.6380787726126352,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508603113050964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.24649020545,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.70758560009995,260.70758560009995,-12.44241439990003,245.00328574440783,276.41188545579126,127125.60977957615,127189.44841975604,-63.83864017989775,0.0,nan,276.41188545579126,3.261885455791287,270.13016551351836,-3.0198344864816136,263.84844557123847,-9.301554428761506,257.5667256289588,-15.58327437104117,251.28500568668477,-21.864994313315208,245.00328574440783,-28.146714255592144,1.0,1.0,26381.15544483698,26381.15544483698,275.59297351094256,2.442973510942579,275.59297351094256,275.59297351094256,77404.29028559124,77405.91547548158,-1.625189890342881,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.59297351094256,2.442973510942579,1.0,0.002,0.13036911357538009,0.0049057909211370244,0.00020137351430251743,0.0017986264859277375,0.10068675715125872,0.10068675715125872,0.0,2.3025505113682954e-13,1.0,1.0000119172043407,0.005883489180916968,0.09272348902500391,0.0,1.1036611894120305e-06,1.417566650244759,0.0,1600123.3518065182,266.6378453711059,7.0730297920817975e-06,1.0,1284421.9438394494,2598.4763188170687,,,,,,,,,,,,,,,,,3.0,16538.164453130677,1553.3447984140967,0.3723412501205996,6.17534620354742,2.9797917664350373
693.0,-29.89529197899102,4.864260707308828,35.06165161508391,24.127049662079685,5.006390214009455,-26.405123759693456,-39.924533072020836,1.516221994712652,-6.512182914742311,-6.512190032381162,40.12303387400465,42398.064484552,25704.760363779806,25704.760363779806,68102.8248483318,77414.11879695472,77405.60926447081,25704.760363779806,103110.36962825061,103110.36962825061,103110.36962825061,130651.13008705854,126143.5883636169,4507.541723441636,0.0,91544.8185077969,56528.9495506965,38906.52106344488,27540.760458807927,66447.2815222528,20895.85985174919,1553.343397558089,0.0,0.878525986727028,2.7275176806309025,0.0014947054983599872,1.0,1.0,-6.506269043082,334230.4722591218,1559844.9374055471,4.666974039985895,1559844.9374055471,4.666974039985895,0.7587248682912238,0.09272329154003191,4.028046144702076,101325.0,128388.84655870346,1.2670993985561654,1.0,0.0,4.028046144701717,1.284640101940731,1.2849432996382906,3.1355444521907945,0.0,16538.1547394705,0.0,0.0,22726.854464714124,2317.494196765881,19317.82250361064,1969.8696806361645,0.85,0.8499998331754898,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4206.014300738303,4632.441516551485,6.111429616220685,4.864260707308828,-3.7195102415892247,8.583770948898053,2.9796782947876714,3.5,0.8513366556536204,0.6,0.00023600533187451993,1.0000686141362625,0.00023598913968353322,198.83576858630798,0.0,3.227156255014717e-06,9.145760826711708,0.01882544211899422,7.953178449081998e-05,0.00015647354738369996,0.0006302826692867702,0.09272329153977205,0.09272329153977205,0.09272329153977205,0.09272440270309092,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488116.38585482625,595.5289755683057,0.0,0.09272329153977205,0.09272329154003191,0.09272329154003191,0.37234049840286354,0.37234049840286354,0.5,9.970351983269607,0.005981986862934718,0.005981986862934718,7.401013135677204e-11,7.117638858744613e-06,0.005920989299170287,7.401013135677204e-11,27540.760458807927,20895.85985174919,0.7587248682912238,1.0249151400652046,0.6380707158102945,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508642698102534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.6051655839,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.70721533053853,260.70721533053853,-12.442784669461446,245.00265054190885,276.4117801191674,127127.80701951818,127191.51878013091,-63.71176061273259,0.0,nan,276.4117801191674,3.2617801191674403,270.12995420372016,-3.020045796279817,263.84812828826824,-9.301871711731735,257.56630237280734,-15.583697627192635,251.28447645735923,-21.865523542640744,245.00265054190885,-28.147349458091128,1.0,1.0,26381.15544483698,26381.15544483698,275.59290975470225,2.4429097547022707,275.59290975470225,275.59290975470225,77403.98529202552,77405.60926447081,-1.6239724452898372,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.59290975470225,2.4429097547022707,1.0,0.002,0.13036800288230463,0.004905790451932904,0.00020137178695444098,0.0017986282130317977,0.10068589347722048,0.10068589347722048,0.0,-1.3761127654055016e-14,1.0,1.000011993157077,0.005920989225160156,0.09272329154003191,0.0,1.1106930624912328e-06,1.4265986497450065,0.0,1600123.3187092873,266.63781708525767,7.117564848613256e-06,1.0,1284422.040545758,2598.4759274135868,,,,,,,,,,,,,,,,,3.0,16538.1547394705,1553.343397558089,0.37234049840286354,6.17534620354742,2.9796782947876714
694.0,-29.89594702840113,4.864636787176733,35.0616416343127,24.126907938066893,5.006323915767806,-26.405719933986997,-39.9251030414365,1.5160968213588681,-6.512208479210926,-6.512215664832138,40.12301525842957,42397.59359590793,25704.87041579737,25704.87041579737,68102.4640117053,77413.81106102036,77405.31323312149,25704.87041579737,103110.18364891886,103110.18364891886,103110.18364891886,130650.89751520203,126143.3505706008,4507.546944601236,0.0,91544.74871705219,56528.715265339604,38906.70383523621,27540.713866283168,66447.41770151937,20895.824411481477,1553.3418528906882,0.0,0.8785259186875385,2.7275150740553524,0.0014947054983599872,1.0,1.0,-6.506237355663075,334230.13405530644,1559844.1326835572,4.666976354757538,1559844.1326835572,4.666976354757538,0.7587248650465548,0.09272309333651069,4.028046144702076,101325.0,128388.83726079586,1.267099306792952,1.0,0.0,4.028046144700182,1.2846407208213362,1.2849438978627317,3.1355429416302023,0.0,16538.14503404091,0.0,0.0,22726.837138511244,2317.492429984882,19317.812941819757,1969.8687056048454,0.85,0.8500000604609076,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4205.918483099498,4632.441516551485,6.1115950104802055,4.864636787176733,-3.7194968363878895,8.584133623564622,2.979565161723865,3.5,0.8513043319211043,0.6,0.00023598913968353322,1.0000681220256713,0.0002359730647203606,198.83630916067102,0.0,3.219586739939139e-06,9.124308820987519,0.01882866170573416,7.952665811948255e-05,0.0001564624815640507,0.000630238095654594,0.0927230933378213,0.0927230933378213,0.0927230933378213,0.09272421470256641,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488116.1336313179,595.5290566877071,0.0,0.0927230933378213,0.09272309333651069,0.09272309333651069,0.37233974800610337,0.37233974800610337,0.5,9.97038562452346,0.005990492593923591,0.005990492593923591,-6.87805368215777e-12,7.185621200278547e-06,0.005978309169051954,-6.87805368215777e-12,27540.713866283168,20895.824411481477,0.7587248650465548,1.0249076091657974,0.6380623214939243,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508682192901199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.58371357818,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.70684680565734,260.70684680565734,-12.443153194342642,245.00201708316288,276.41167652815096,127130.10215875272,127193.51371492173,-63.411556169016485,0.0,nan,276.41167652815096,3.2616765281509856,270.1297446391578,-3.0202553608421567,263.84781275015655,-9.302187249843428,257.5658808611551,-15.58411913884487,251.28394897216077,-21.866051027839205,245.00201708316288,-28.147982916837094,1.0,1.0,26381.15544483698,26381.15544483698,275.59284987421296,2.442849874212982,275.59284987421296,275.59284987421296,77403.69314232927,77405.31323312149,-1.6200907922175247,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.59284987421296,2.442849874212982,1.0,0.002,0.13036688143959904,0.0049057905193585615,0.00020137004411885416,0.0017986299560336092,0.10068502205942707,0.10068502205942707,0.0,1.524631115801256e-13,1.0,1.0000121092547487,0.005978309175930008,0.09272309333651069,0.0,1.1214428406615157e-06,1.4404059998809233,0.0,1600123.288836081,266.63779152078905,7.185628078332229e-06,1.0,1284422.1280428863,2598.475573282892,,,,,,,,,,,,,,,,,3.0,16538.14503404091,1553.3418528906882,0.37233974800610337,6.17534620354742,2.979565161723865
