time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
695.0,-29.89660008651102,4.865012000236294,35.06163178402217,24.126777634397172,5.006270067525565,-26.406313071116394,-39.925676363613434,1.5159830520870379,-6.512231009214929,-6.51223842390596,40.12299906159269,42397.14499080075,25704.97443274909,25704.97443274909,68102.11942354984,77413.49916670356,77405.05903057884,25704.97443274909,103110.03346332793,103110.03346332793,103110.03346332793,130650.70848838883,126143.15567593684,4507.552812451991,0.0,91544.67900559881,56528.50827202539,38906.85637063713,27540.675025060904,66447.53139569802,20895.794741036614,1553.3406062756374,0.0,0.8785258570132782,2.727512757443331,0.0014947054983599872,1.0,1.0,-6.50606706704383,334229.8337643814,1559843.432520754,4.666978452977902,1559843.432520754,4.666978452977902,0.7587248577611945,0.09272289814433031,4.028046144702076,101325.0,128388.83186021484,1.2670992534933614,1.0,0.0,4.028046144701681,1.2846412861223862,1.284944442645557,3.135541561847584,0.0,16538.135401485095,0.0,0.0,22726.81983199318,2317.4906652111763,19317.800908194124,1969.8674785165297,0.85,0.8500001782475485,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4205.822961857382,4632.441516551485,6.111758546631079,4.865012000236294,-3.7194812968108586,8.584493297047153,2.9794523803295307,3.5,0.8512721086655802,0.6,0.0002359730647203606,1.0000679152965872,0.00023595703962803243,198.83684809430673,0.0,3.1962863471360995e-06,9.058275507783707,0.018831857992081296,7.952150190119266e-05,0.00015645156281916795,0.0006301941144463641,0.09272289814831053,0.09272289814831053,0.09272289814831053,0.09272405502334656,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488115.88796515454,595.5291357931815,0.0,0.09272289814831053,0.09272289814433031,0.09272289814433031,0.3723390002120395,0.3723390002120395,0.5,9.970420331805618,0.006034870781263635,0.006034870781263635,-5.67297320230864e-11,7.414691026497167e-06,0.006171356862125776,-5.67297320230864e-11,27540.675025060904,20895.794741036614,0.7587248577611945,1.0249006696426188,0.6380544784775202,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450872140443902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.51768026497,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.7064810210798,260.7064810210798,-12.443518978920167,245.00138550825807,276.411576533902,127132.52106141346,127195.4610960614,-62.94003464793993,0.0,nan,276.411576533902,3.26157653390203,270.12953832877224,-3.0204616712277357,263.84750012364844,-9.302499876351533,257.56546191851265,-15.584538081487324,251.28342371338542,-21.86657628661456,245.00138550825807,-28.14861449174191,1.0,1.0,26381.15544483698,26381.15544483698,275.5927977062997,2.4427977062997,275.5927977062997,275.5927977062997,77403.4142279261,77405.05903057884,-1.6448026527359616,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5927977062997,2.4427977062997,1.0,0.002,0.13036572378726052,0.004905791261982858,0.00020136824654182515,0.0017986317539687511,0.10068412327091257,0.10068412327091257,0.0,5.105763901946947e-13,1.0,1.000012500265621,0.006171356918855508,0.09272289814433031,0.0,1.15765310976647e-06,1.4869153607182641,0.0,1600123.2627505162,266.63776899078505,7.41474775622919e-06,1.0,1284422.205731573,2598.4752588503657,,,,,,,,,,,,,,,,,3.0,16538.135401485095,1553.3406062756374,0.3723390002120395,6.17534620354742,2.9794523803295307
696.0,-29.897250860041066,4.86538616285938,35.06162203539465,24.12661666693168,5.006181529808844,-26.40690762105755,-39.926246053632326,1.515838290813834,-6.512263344157589,-6.512270874876591,40.12298229426756,42396.691374294474,25705.100485320098,25705.100485320098,68101.79185961458,77413.2036931254,77404.76564482268,25705.100485320098,103109.86613014278,103109.86613014278,103109.86613014278,130650.50768169829,126142.9484606019,4507.559221096394,0.0,91544.61074615648,56528.28121664633,38907.03281056683,27540.641551555513,66447.67436212234,20895.768342515992,1553.3398456942866,0.0,0.87852574502268,2.727509457110368,0.0014947054983599872,1.0,1.0,-6.506001704470805,334229.4055967298,1559842.707696704,4.666982263011169,1559842.707696704,4.666982263011169,0.7587248214025641,0.09272270866661185,4.028046144702076,101325.0,128388.82250663113,1.2670991611806675,1.0,0.0,4.0280461447019515,1.2846419962738802,1.284945132377058,3.1355398285167952,0.0,16538.12578698668,0.0,0.0,22726.80288595039,2317.4889371957183,19317.784081085727,1969.8657626290046,0.85,0.8500000716347083,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4205.727748580839,4632.441516551485,6.111926882094047,4.86538616285938,-3.71947314161124,8.58485930447062,2.979339964247793,3.5,0.8512399897850838,0.6,0.00023595703962803243,1.0000676780631066,0.0002359410715932997,198.83738514516202,0.0,3.1863788489555366e-06,9.030197657939992,0.01883504437093025,7.951637865513096e-05,0.00015644066097290145,0.0006301502013065402,0.09272270866692278,0.09272270866692278,0.09272270866692278,0.09272388560419148,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488115.63664252445,595.529216710344,0.0,0.09272270866692278,0.09272270866661185,0.09272270866661185,0.3723382590947913,0.3723382590947913,0.5,9.97045564007378,0.006093430309533687,0.006093430309533687,-4.638422979041934e-11,7.530719017267984e-06,0.0062691704058011055,-4.638422979041934e-11,27540.641551555513,20895.768342515992,0.7587248214025641,1.024893534850862,0.6380462789900465,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508760496978137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.48960241513,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.7061145326791,260.7061145326791,-12.443885467320854,245.00075555392715,276.41147351143223,127134.5089399547,127197.57008116643,-63.06114121173284,0.0,nan,276.41147351143223,3.261473511432257,270.12932991993034,-3.0206700800696353,263.84718632843453,-9.302813671565445,257.56504273692457,-15.58495726307541,251.28289914542592,-21.867100854574062,245.00075555392715,-28.149244446072828,1.0,1.0,26381.15544483698,26381.15544483698,275.5927313133609,2.442731313360923,275.5927313133609,275.5927313133609,77403.07663347656,77404.76564482268,-1.6890113461122382,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5927313133609,2.442731313360923,1.0,0.002,0.13036454778865122,0.004905790318602435,0.00020136641661530394,0.0017986335834538954,0.10068320830765197,0.10068320830765197,0.0,6.919942049932182e-14,1.0,1.0000126983808988,0.006269170452185335,0.09272270866661185,0.0,1.1759987400389857e-06,1.5104790258860714,0.0,1600123.2250084665,266.6377366558424,7.530765401497774e-06,1.0,1284422.3165035,2598.474810518795,,,,,,,,,,,,,,,,,3.0,16538.12578698668,1553.3398456942866,0.3723382590947913,6.17534620354742,2.979339964247793
697.0,-29.89789963546749,4.865759442023478,35.06161223808222,24.12647494291889,5.00611432489119,-26.407498239425138,-39.92681514993308,1.515712928872432,-6.512286975872144,-6.51229440567796,40.12296139231789,42396.24393705306,25705.20650027989,25705.20650027989,68101.45043733295,77412.8997518097,77404.441007895,25705.20650027989,103109.6475081749,103109.6475081749,103109.6475081749,130650.23044474085,126142.66551723139,4507.564927509461,0.0,91544.54184851455,56528.06825065908,38907.192886506076,27540.582936565967,66447.77582307204,20895.72437927407,1553.3376778589086,0.0,0.8785256970569482,2.7275070664325693,0.0014947054983599872,1.0,1.0,-6.506110322344057,334229.0951247727,1559841.8041389412,4.666983894854004,1559841.8041389412,4.666983894854004,0.7587248398991062,0.09272251041434494,4.028046144702076,101325.0,128388.81766281102,1.2670991133758798,1.0,0.0,4.028046144702234,1.2846426155754398,1.284945731310468,3.1355383169331983,0.0,16538.116196487408,0.0,0.0,22726.7857814686,2317.4871930239788,19317.765730290594,1969.8638913686727,0.85,0.8499999039038015,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4205.63279514153,4632.441516551485,6.112090083084595,4.865759442023478,-3.7194583162539194,8.585217758277398,2.9792278566394845,3.5,0.8512079590398527,0.6,0.0002359410715932997,1.0000674706195982,0.00023592515357700905,198.8379205496262,0.0,3.1750422721601906e-06,8.99806979930198,0.01883821941320241,7.951126105306334e-05,0.00015642981054023636,0.0006301064952630752,0.09272251041138385,0.09272251041138385,0.09272251041138385,0.09272366986364412,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488115.36785849085,595.5293031035759,0.0,0.09272251041138385,0.09272251041434494,0.09272251041434494,0.372337526059209,0.372337526059209,0.5,9.970490422830718,0.006120044540352865,0.006120044540352865,-3.211653165635653e-11,7.429805805259093e-06,0.0061840833338919765,-3.211653165635653e-11,27540.582936565967,20895.72437927407,0.7587248398991062,1.0248868317077173,0.6380385710718133,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508799452960643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.45747455649,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.7057495894142,260.7057495894142,-12.444250410585767,245.00012746458657,276.41137171424384,127136.7607495025,127199.55602207678,-62.79527257430788,0.0,nan,276.41137171424384,3.2613717142438645,270.12912286430935,-3.0208771356906254,263.84687401438583,-9.303125985614145,257.56462516444424,-15.58537483555574,251.28237631451552,-21.86762368548446,245.00012746458657,-28.149872535413408,1.0,1.0,26381.15544483698,26381.15544483698,275.5926702251253,2.442670225125312,275.5926702251253,275.5926702251253,77402.78879496691,77404.441007895,-1.652212928092922,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5926702251253,2.442670225125312,1.0,0.002,0.13036338775315795,0.004905790928791512,0.0002013646150381586,0.0017986353845667465,0.1006823075190793,0.1006823075190793,0.0,-3.9509498103718066e-13,1.0,1.0000125260370802,0.006184083366008508,0.09272251041434494,0.0,1.1600350298534389e-06,1.4899749734467609,0.0,1600123.1971595597,266.63771302412783,7.4298379217907495e-06,1.0,1284422.396826247,2598.47448542546,,,,,,,,,,,,,,,,,3.0,16538.116196487408,1553.3376778589086,0.372337526059209,6.17534620354742,2.9792278566394845
698.0,-29.8985462024266,4.866131731490884,35.061602476454226,24.12632357971745,5.006035968521226,-26.408087985330543,-39.927380334679015,1.5155777514195818,-6.512316047692252,-6.512323482620182,40.122942827287986,42395.7897706179,25705.32526397318,25705.32526397318,68101.11503459109,77412.60177450237,77404.13187812219,25705.32526397318,103109.45714209537,103109.45714209537,103109.45714209537,130649.9963050923,126142.42526044788,4507.571044644414,0.0,91544.47350733039,56527.84308869493,38907.36713181718,27540.539162996924,66447.9062948141,20895.69076253794,1553.336348401067,0.0,0.878525610172125,2.727504110559722,0.0014947054983599872,1.0,1.0,-6.506135083360789,334228.71147565404,1559841.0016046988,4.666986850764079,1559841.0016046988,4.666986850764079,0.758724825206512,0.09272231964073416,4.028046144702076,101325.0,128388.81103735595,1.2670990479877222,1.0,0.0,4.028046144702969,1.2846432806825927,1.284946376124518,3.1355366935494975,0.0,16538.106624324366,0.0,0.0,22726.76881513264,2317.4854629391934,19317.7527538753,1969.8625681425665,0.85,0.8499999674838314,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4205.538142733196,4632.441516551485,6.112255885347218,4.866131731490884,-3.7194477365314853,8.58557946802237,2.9791161061254194,3.5,0.8511760303215484,0.6,0.00023592515357700905,1.0000672412947538,0.0002359092907308559,198.83845413407116,0.0,3.1651052585105074e-06,8.969908302618778,0.01884138451846092,7.950617892703105e-05,0.00015641897464997799,0.0006300628477970956,0.09272231964385676,0.09272231964385676,0.09272231964385676,0.09272348084681384,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488115.110114493,595.5293860209006,0.0,0.09272231964385676,0.09272231964073416,0.09272231964073416,0.3723367977181788,0.3723367977181788,0.5,9.970525259801912,0.006144198682363822,0.006144198682363822,-2.5579538487363607e-11,7.434927908889222e-06,0.0061883992593720905,-2.5579538487363607e-11,27540.539162996924,20895.69076253794,0.758724825206512,1.0248797717183453,0.6380304833461194,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450883828953334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.42931305981,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.70538509734735,260.70538509734735,-12.444614902652631,244.99950118122928,276.4112690134683,127138.86976835011,127201.58740348685,-62.71763513671112,0.0,nan,276.4112690134683,3.261269013468336,270.1289154470126,-3.021084552987361,263.84656188057744,-9.303438119422538,257.56420831412174,-15.585791685878235,251.28185474767446,-21.86814525232552,244.99950118122928,-28.1504988187707,1.0,1.0,26381.15544483698,26381.15544483698,275.59260538478054,2.4426053847805633,275.59260538478054,275.59260538478054,77402.47994186265,77404.13187812219,-1.6519362595427083,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.59260538478054,2.4426053847805633,1.0,0.002,0.13036222691168167,0.004905790538088046,0.00020136280992083492,0.0017986371905079784,0.10068140496041746,0.10068140496041746,0.0,4.2881323492061085e-13,1.0,1.000012534775935,0.006188399284951629,0.09272231964073416,0.0,1.1608419695789623e-06,1.4910115401220259,0.0,1600123.1630844981,266.6376839523077,7.434953488427709e-06,1.0,1284422.4960808542,2598.4740837085683,,,,,,,,,,,,,,,,,3.0,16538.106624324366,1553.336348401067,0.3723367977181788,6.17534620354742,2.9791161061254194
699.0,-29.899190843191818,4.866503113293757,35.06159271777311,24.126182973291748,5.00596946434902,-26.4086748124355,-39.9279450654052,1.5154534335961674,-6.512340721072974,-6.512348127592207,40.12292338905219,42395.342090074686,25705.434183639016,25705.434183639016,68100.77627371371,77412.29949027931,77403.82382811097,25705.434183639016,103109.25801174997,103109.25801174997,103109.25801174997,130649.74588382765,126142.16892160308,4507.576962224565,0.0,91544.4048792861,56527.62851221716,38907.52929674326,27540.48787207767,66448.01716882092,20895.65200555983,1553.3345554726066,0.0,0.8785255506079716,2.727501605663857,0.0014947054983599872,1.0,1.0,-6.506183679789785,334228.3863034894,1559840.1613220198,4.666988877197397,1559840.1613220198,4.666988877197397,0.7587248309695049,0.09272212639591726,4.028046144702076,101325.0,128388.80452325301,1.2670989836985247,1.0,0.0,4.0280461447020794,1.2846438948846741,1.284946970092343,3.1355351944156356,0.0,16538.097074778434,0.0,0.0,22726.751777580976,2317.483725592427,19317.737850653633,1969.8610484368908,0.85,0.8499999489460611,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4205.4437629767,4632.441516551485,6.112418958004132,4.866503113293757,-3.719433870995043,8.5859369842888,2.979004679184793,3.5,0.8511441940527981,0.6,0.0002359092907308559,1.0000670413232462,0.00023589347612007166,198.83898613142105,0.0,3.154143807261249e-06,8.93884354977838,0.018844538662268182,7.950110118346952e-05,0.00015640818954738638,0.0006300194049061813,0.09272212639259753,0.09272212639259753,0.09272212639259753,0.09272328237902909,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488114.84891087207,595.5294700205314,0.0,0.09272212639259753,0.09272212639591726,0.09272212639591726,0.372336073681428,0.372336073681428,0.5,9.970559938480163,0.006157133843544216,0.006157133843544216,-1.5688783605583012e-11,7.406519216601737e-06,0.006164447802404993,-1.5688783605583012e-11,27540.48787207767,20895.65200555983,0.7587248309695049,1.0248729634880407,0.6380226814347689,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508876994101634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.39824830696,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.7050222270256,260.7050222270256,-12.444977772974369,244.99887681594885,276.4111676381056,127141.11565825618,127203.55424200265,-62.438583746462456,0.0,nan,276.4111676381056,3.2611676381056327,270.1287094736653,-3.021290526334667,263.8462513092485,-9.30374869075149,257.5637931448078,-15.586206855192188,251.28133498037744,-21.86866501962254,244.99887681594885,-28.15112318405113,1.0,1.0,26381.15544483698,26381.15544483698,275.5925451013242,2.4425451013242423,275.5925451013242,275.5925451013242,77402.1932199558,77403.82382811097,-1.6306081551592797,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5925451013242,2.4425451013242423,1.0,0.002,0.1303610705646393,0.004905790929144865,0.00020136101358026958,0.0017986389859727437,0.1006805067901348,0.1006805067901348,0.0,-4.469866317358129e-13,1.0,1.0000124862604716,0.006164447818093777,0.09272212639591726,0.0,1.156346430922671e-06,1.4852374664186572,0.0,1600123.1341180112,266.637659278927,7.4065349053853424e-06,1.0,1284422.580206831,2598.4737432224133,,,,,,,,,,,,,,,,,3.0,16538.097074778434,1553.3345554726066,0.372336073681428,6.17534620354742,2.979004679184793
700.0,-29.899833421148024,4.866873547207797,35.061583018246026,24.126039258576952,5.005899208796139,-26.409260158153796,-39.92850951673461,1.5153259457974002,-6.51236734072927,-6.512374802601597,40.12290557843722,42394.90237106645,25705.547930278408,25705.547930278408,68100.45030134486,77411.9998234181,77403.53192028121,25705.547930278408,103109.07985055962,103109.07985055962,103109.07985055962,130649.52508393623,126141.94185808665,4507.5832258495775,0.0,91544.33651590745,56527.419506247374,38907.685566288965,27540.445233376613,66448.13079966558,20895.619358204553,1553.3332218533515,0.0,0.8785254738624951,2.7274988932976476,0.0014947054983599872,1.0,1.0,-6.506163700997718,334228.034346767,1559839.391399848,4.666991488157123,1559839.391399848,4.666991488157123,0.7587248202102734,0.09272193743742749,4.028046144702076,101325.0,128388.79427885184,1.267098882594146,1.0,0.0,4.028046144703144,1.2846445238140956,1.2849475788529316,3.135533659337021,0.0,16538.087542268357,0.0,0.0,22726.734805735025,2317.481994945779,19317.72613539848,1969.8598538133288,0.85,0.850000068224658,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4205.349675447995,4632.441516551485,6.112582761037584,4.866873547207797,-3.7194215931887675,8.586295140396565,2.9788935989144782,3.5,0.8511124568327081,0.6,0.00023589347612007166,1.0000668271403181,0.00023587771308704127,198.8395164289094,0.0,3.1445611743991375e-06,8.911686368247155,0.01884768322344258,7.949602625166592e-05,0.00015639744986840572,0.0006299761449836678,0.0927219374383141,0.0927219374383141,0.0927219374383141,0.09272310246253335,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488114.5942656958,595.5295519670158,0.0,0.0927219374383141,0.09272193743742749,0.09272193743742749,0.3723353527852021,0.3723353527852021,0.5,9.970594889442642,0.006177544635079357,0.006177544635079357,-4.831690603168681e-12,7.461872314706852e-06,0.006211101603867064,-4.831690603168681e-12,27540.445233376613,20895.619358204553,0.7587248202102734,1.0248663052187406,0.6380149728949157,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508915583561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.37109112544,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.7046605300793,260.7046605300793,-12.445339469920668,244.9982543422034,276.4110667179586,127143.30178980685,127205.53847241234,-62.23668260548426,0.0,nan,276.4110667179586,3.261066717958613,270.1285042427996,-3.021495757200398,263.8459417676631,-9.3040582323369,257.5633792925002,-15.586620707499776,251.28081681735114,-21.86918318264884,244.9982543422034,-28.151745657796567,1.0,1.0,26381.15544483698,26381.15544483698,275.59248465532886,2.442484655328883,275.59248465532886,275.59248465532886,77401.89598286168,77403.53192028121,-1.6359374195308192,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.59248465532886,2.442484655328883,1.0,0.002,0.1303599054694892,0.004905790992103859,0.0002013592028870434,0.0017986407972319723,0.1006796014435217,0.1006796014435217,0.0,1.1901547455894779e-13,1.0,1.0000125807536664,0.006211101608698755,0.09272193743742749,0.0,1.1650952729089575e-06,1.4964747827048686,0.0,1600123.1029895141,266.6376326592707,7.461877146397455e-06,1.0,1284422.6712623574,2598.4733746901156,,,,,,,,,,,,,,,,,3.0,16538.087542268357,1553.3332218533515,0.3723353527852021,6.17534620354742,2.9788935989144782
701.0,-29.900476479318534,4.8672430097166375,35.061573333159615,24.1258890478872,5.0058216558721895,-26.409846665799964,-39.92907040575517,1.515191842354696,-6.512395257381456,-6.512402686168162,40.122886596038626,42394.44551493314,25705.66449897264,25705.66449897264,68100.11001390578,77411.70334780584,77403.2193029819,25705.66449897264,103108.88380195454,103108.88380195454,103108.88380195454,130649.28230331105,126141.69290252107,4507.589400789982,0.0,91544.26858499367,56527.191318573554,38907.863629355685,27540.398501356514,66448.2621307122,20895.583687532406,1553.3317225665241,0.0,0.8785253950268934,2.727496059250033,0.0014947054983599872,1.0,1.0,-6.50621947762977,334227.66644429986,1559838.5708235723,4.666994170225356,1559838.5708235723,4.666994170225356,0.7587248124424628,0.09272174827021677,4.028046144702076,101325.0,128388.78587176173,1.2670987996226177,1.0,0.0,4.0280461447024685,1.2846451835798425,1.2849482185233625,3.1355320489953225,0.0,16538.078029595195,0.0,0.0,22726.717941252507,2317.4802752471546,19317.712085004536,1969.8584210718784,0.85,0.8500000807393266,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4205.255868600478,4632.441516551485,6.112746834481578,4.8672430097166375,-3.7194102961969437,8.58665330591358,2.9787828516673693,3.5,0.8510808147621055,0.6,0.00023587771308704127,1.0000668774355579,0.00023586193924539882,198.84004712519678,0.0,3.1343138652153005e-06,8.882645494020162,0.018850817537307798,7.949098364492373e-05,0.00015638672944211755,0.0006299329626118882,0.09272174827165529,0.09272174827165529,0.09272174827165529,0.09272290829981006,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488114.3346757853,595.5296354641627,0.0,0.09272174827165529,0.09272174827021677,0.09272174827021677,0.3723346358233993,0.3723346358233993,0.5,9.970629690654258,0.006188730388032582,0.006188730388032582,2.6147972675971687e-12,7.428786716445757e-06,0.006183208538402596,2.6147972675971687e-12,27540.398501356514,20895.583687532406,0.7587248124424628,1.0248591585426896,0.6380068365300188,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508954049731566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.34205025121,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.70429908611453,260.70429908611453,-12.445700913885446,244.997633266793,276.4109649054387,127145.38389847832,127207.57705088254,-62.19315240421446,0.0,nan,276.4109649054387,3.2609649054386978,270.1282985777047,-3.02170142229528,263.84563224998726,-9.304367750012716,257.56296592224425,-15.587034077755732,251.28029959451922,-21.869700405480756,244.997633266793,-28.152366733206975,1.0,1.0,26381.15544483698,26381.15544483698,275.5924206048858,2.442420604885797,275.5924206048858,275.5924206048858,77401.58842413475,77403.2193029819,-1.6308788471505977,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5924206048858,2.442420604885797,1.0,0.002,0.13035874560930244,0.004905790812000694,0.00020135739977997637,0.0017986426003947138,0.10067869988998818,0.10067869988998818,0.0,1.7469012347781643e-13,1.0,1.0000125242542899,0.006183208535787799,0.09272174827021677,0.0,1.1598603904937167e-06,1.4897510914459593,0.0,1600123.0702140722,266.6376047426185,7.428784101648489e-06,1.0,1284422.7664433117,2598.472989460914,,,,,,,,,,,,,,,,,3.0,16538.078029595195,1553.3317225665241,0.3723346358233993,6.17534620354742,2.9787828516673693
702.0,-29.90111469152411,4.867611570837695,35.061563649435335,24.12574983844536,5.005756002101529,-26.410427622157815,-39.929630456585414,1.515068932728266,-6.51241937281435,-6.512426766214919,40.1228672651635,42394.00629452209,25705.772665451692,25705.772665451692,68099.77895997379,77411.40330009234,77402.9131819571,25705.772665451692,103108.6858474088,103108.6858474088,103108.6858474088,130649.03301970987,126141.43761565068,4507.595404059194,0.0,91544.19993739127,56526.98212653703,38908.01978983805,27540.34717230107,66448.36696213912,20895.54493881018,1553.3299141508712,0.0,0.8785253381136983,2.7274936118788493,0.0014947054983599872,1.0,1.0,-6.506273384804217,334227.3487266077,1559837.735183192,4.666996106470966,1559837.735183192,4.666996106470966,0.7587248195558713,0.09272155737187239,4.028046144702076,101325.0,128388.77701926295,1.2670987122552475,1.0,0.0,4.028046144702878,1.2846457910135531,1.2849488058355065,3.1355305663859676,0.0,16538.068485882475,0.0,0.0,22726.700898845364,2317.478537405267,19317.69127625763,1969.8562991702192,0.85,0.8499998025335507,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4205.162335099381,4632.441516551485,6.1129085198191735,4.867611570837695,-3.719396185423558,8.587007756261253,2.978672428769549,3.5,0.8510492653627283,0.6,0.00023586193924539882,1.000066373791284,0.00023584628523328762,198.84057382472457,0.0,3.1364714155301767e-06,8.88875999161252,0.018853954008723327,7.948594886887395e-05,0.00015637599037652487,0.00062988970516013,0.09272155737246815,0.09272155737246815,0.09272155737246815,0.09272271114358051,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488114.0743068217,595.5297191975557,0.0,0.09272155737246815,0.09272155737187239,0.09272155737187239,0.3723339217415717,0.3723339217415717,0.5,9.970664303921524,0.006190342270542715,0.006190342270542715,6.821210263296962e-12,7.393400551336526e-06,0.006153381410683778,6.821210263296962e-12,27540.34717230107,20895.54493881018,0.7587248195558713,1.0248525595636626,0.6379992200361719,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450899254484375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.3481647488,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.7039393714177,260.7039393714177,-12.446060628582302,244.99701428067684,276.41086446216065,127147.6187158116,127209.51431540865,-61.8955995970814,0.0,nan,276.41086446216065,3.2608644621606686,270.1280944258599,-3.021905574140078,263.84532438957257,-9.30467561042741,257.56255435326466,-15.587445646735318,251.27978431697125,-21.870215683028732,244.99701428067684,-28.15298571932314,1.0,1.0,26381.15544483698,26381.15544483698,275.5923611095203,2.442361109520334,275.5923611095203,275.5923611095203,77401.30387574021,77402.9131819571,-1.6093062168947654,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5923611095203,2.442361109520334,1.0,0.002,0.13035759134666228,0.0049057912990019045,0.00020135560689342816,0.0017986443931728086,0.10067780344671408,0.10067780344671408,0.0,6.623694648322243e-14,1.0,1.000012463837933,0.006153381403862568,0.09272155737187239,0.0,1.1542627508254005e-06,1.4825614504952278,0.0,1600123.0418917048,266.6375806271856,7.393393730126263e-06,1.0,1284422.8486408875,2598.4726567798302,,,,,,,,,,,,,,,,,3.0,16538.068485882475,1553.3299141508712,0.3723339217415717,6.17534620354742,2.978672428769549
703.0,-29.901751004840733,4.867979157247608,35.061554004115806,24.1256016883068,5.005679935469549,-26.41100791080902,-39.93019036771727,1.5149368414256035,-6.512447271782321,-6.5124546698149555,40.12284900579255,42393.57470300766,25705.88963079206,25705.88963079206,68099.46433379973,77411.10920757915,77402.60998667777,25705.88963079206,103108.49961746982,103108.49961746982,103108.49961746982,130648.80324814402,126141.20161640391,4507.6016317401045,0.0,91544.1322633924,56526.77640945449,38908.17317104212,27540.303630674196,66448.47680171632,20895.511564436412,1553.3285671116228,0.0,0.8785252564204904,2.7274907752934596,0.0014947054983599872,1.0,1.0,-6.50629734449501,334226.9805597414,1559836.9458627254,4.666998885758454,1559836.9458627254,4.666998885758454,0.7587248072734805,0.092721370480066,4.028046144702076,101325.0,128388.77429113435,1.2670986853307116,1.0,0.0,4.0280461447032865,1.2846464411443772,1.2849494360087619,3.1355289795640955,0.0,16538.05901781531,0.0,0.0,22726.684098144367,2317.476824210548,19317.679700584486,1969.855118780061,0.85,0.8499999215530862,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4205.069091477127,4632.441516551485,6.113071883383082,4.867979157247608,-3.719385023663239,8.587364180910846,2.978562349723929,3.5,0.8510178142068369,0.6,0.00023584628523328762,1.0000661766464152,0.00023583067874984612,198.84109895959713,0.0,3.1126527508495908e-06,8.82125789590774,0.018857066661474176,7.948091564338669e-05,0.00015636536958990095,0.0006298469241415157,0.09272137048053306,0.09272137048053306,0.09272137048053306,0.09272252568150752,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488113.81891305186,595.5298013654257,0.0,0.09272137048053306,0.092721370480066,0.092721370480066,0.372333209541597,0.372333209541597,0.5,9.970698960048871,0.006193799063680672,0.006193799063680672,-3.632294465205632e-11,7.398032607852656e-06,0.006157325319918527,-3.632294465205632e-11,27540.303630674196,20895.511564436412,0.7587248072734805,1.0248461305894188,0.6379916702908179,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509030750056815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.280662653095,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.7035802975801,260.7035802975801,-12.44641970241986,244.9963972373123,276.4107633578497,127149.7150363167,127211.50036429604,-61.78532797932354,0.0,nan,276.4107633578497,3.2607633578497257,270.1278901337384,-3.0221098662615873,263.8450169096384,-9.304983090361588,257.5621436855235,-15.587856314476483,251.27927046141832,-21.870729538581656,244.9963972373123,-28.153602762687683,1.0,1.0,26381.15544483698,26381.15544483698,275.59229812908274,2.442298129082758,275.59229812908274,275.59229812908274,77400.999852878,77402.60998667777,-1.6101337997679366,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.59229812908274,2.442298129082758,1.0,0.002,0.13035643634680913,0.004905791094558313,0.00020135381128591766,0.0017986461887621614,0.10067690564295882,0.10067690564295882,0.0,4.807916217930419e-14,1.0,1.0000124718235046,0.006157325356241472,0.092721370480066,0.0,1.154999979705024e-06,1.4835084741260451,0.0,1600123.0091909557,266.63755272821766,7.398068930797308e-06,1.0,1284422.9438903704,2598.4722712734233,,,,,,,,,,,,,,,,,3.0,16538.05901781531,1553.3285671116228,0.372333209541597,6.17534620354742,2.978562349723929
704.0,-29.902385252943116,4.868345812771621,35.06154434664934,24.125457659270637,5.005608256482278,-26.411585902001473,-39.93074231604112,1.514808905536795,-6.5124728754105945,-6.512480203171596,40.12282936468349,42393.11921193452,25706.001337111215,25706.001337111215,68099.12054904574,77410.81412567619,77402.29439233268,25706.001337111215,103108.2957294439,103108.2957294439,103108.2957294439,130648.54788828199,126140.94033382165,4507.607554460342,0.0,91544.06454147001,56526.54768773999,38908.352059700024,27540.2521588381,66448.60421853812,20895.472623024547,1553.3267866542258,0.0,0.8785251928165233,2.727488180658692,0.0014947054983599872,1.0,1.0,-6.506382137784499,334226.6436679021,1559836.096812904,4.667001049631475,1559836.096812904,4.667001049631475,0.7587248113238085,0.09272118076910991,4.028046144702076,101325.0,128388.76477052241,1.2670985913695771,1.0,0.0,4.028046144702778,1.2846470717422214,1.2849500467054709,3.135527440419331,0.0,16538.04956651549,0.0,0.0,22726.667285545915,2317.4751098026254,19317.66844316152,1969.8539708423898,0.85,0.8500000550211555,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4204.976117737251,4632.441516551485,6.113233611168266,4.868345812771621,-3.7193721389145433,8.587717951686164,2.9784525909089825,3.5,0.8509864545454235,0.6,0.00023583067874984612,1.0000659621999708,0.00023581512386548957,198.84162239252717,0.0,3.1032103184033013e-06,8.794498042354956,0.01886016987179258,7.94759542865885e-05,0.0001563547244632576,0.0006298040450801801,0.09272118076781977,0.09272118076781977,0.09272118076781977,0.09272232448215058,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488113.55850081827,595.5298850976222,0.0,0.09272118076781977,0.09272118076910991,0.09272118076910991,0.37233249934860324,0.37233249934860324,0.5,9.970733271127592,0.006183857999872089,0.006183857999872089,1.3869794202037156e-11,7.32776101131094e-06,0.006098065387106999,1.3869794202037156e-11,27540.2521588381,20895.472623024547,0.7587248113238085,1.0248389917277922,0.6379835921385314,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509068841788133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.253902799544,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.70322233470506,260.70322233470506,-12.446777665294917,244.99578218007932,276.41066248933254,127151.8602633341,127213.45442960715,-61.59416627305842,0.0,nan,276.41066248933254,3.26066248933256,270.1276864274769,-3.022313572523103,263.8447103656332,-9.305289634366773,257.5617343037795,-15.588265696220503,251.27875824192918,-21.871241758070795,244.99578218007932,-28.15421781992066,1.0,1.0,26381.15544483698,26381.15544483698,275.5922360844334,2.442236084433432,275.5922360844334,275.5922360844334,77400.70720035407,77402.29439233268,-1.5871919786150102,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5922360844334,2.442236084433432,1.0,0.002,0.13035529246529245,0.004905791273435748,0.0002013520338334082,0.0017986479659957038,0.10067601691670411,0.10067601691670411,0.0,-1.7088804329934426e-13,1.0,1.0000123517916997,0.006098065373237205,0.09272118076910991,0.0,1.143881333204697e-06,1.46922752915476,0.0,1600122.9790739522,266.6375271245894,7.327747141516738e-06,1.0,1284423.0310486606,2598.4719185148347,,,,,,,,,,,,,,,,,3.0,16538.04956651549,1553.3267866542258,0.37233249934860324,6.17534620354742,2.9784525909089825
705.0,-29.903017482960816,4.868711561624571,35.06153471971136,24.125320161134027,5.005543602937537,-26.4121613743745,-39.93129772190002,1.514687494336686,-6.512497006211845,-6.512504347295144,40.12281093057595,42392.686541117466,25706.110137620166,25706.110137620166,68098.79667873764,77410.51689297419,77401.9997674242,25706.110137620166,103108.10990504437,103108.10990504437,103108.10990504437,130648.31465155992,126140.70107570183,4507.613575858089,0.0,91543.99669749437,56526.34382828618,38908.50318800909,27540.20474651555,66448.70793452463,20895.436692569638,1553.3251657739531,0.0,0.8785251321468215,2.7274857261308605,0.0014947054983599872,1.0,1.0,-6.506395033420631,334226.3251051766,1559835.2999389917,4.667003113677931,1559835.2999389917,4.667003113677931,0.7587248128652122,0.09272099233611315,4.028046144702076,101325.0,128388.75820074335,1.2670985265308992,1.0,0.0,4.0280461447017215,1.284647671717173,1.2849506268383362,3.1355259760194287,0.0,16538.040135378338,0.0,0.0,22726.6504426466,2317.4733923048752,19317.650629416046,1969.8521543458824,0.85,0.8499999011366162,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4204.883423714637,4632.441516551485,6.113394248373982,4.868711561624571,-3.719358259294242,8.588069820918813,2.9783431639208056,3.5,0.8509551896916587,0.6,0.00023581512386548957,1.000065752651939,0.00023579961941518684,198.84214416238643,0.0,3.0929584415853394e-06,8.765444223452851,0.018863262830234165,7.947096213967774e-05,0.00015634416172581183,0.0006297614978863342,0.092720992336537,0.092720992336537,0.092720992336537,0.09272213788130033,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488113.3036588628,595.5299670774062,0.0,0.092720992336537,0.09272099233611315,0.09272099233611315,0.372331789707772,0.372331789707772,0.5,9.97076763754903,0.00617765395185188,0.00617765395185188,-9.265477274311706e-12,7.34108328970251e-06,0.006109313874503641,-9.265477274311706e-12,27540.20474651555,20895.436692569638,0.7587248128652122,1.0248325181256936,0.6379760849961024,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509106810079166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.224848980644,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.7028661029376,260.7028661029376,-12.447133897062372,244.9951691603063,276.41056304557145,127154.07708780353,127215.37338475864,-61.29629695510751,0.0,nan,276.41056304557145,3.260563045571473,270.12748426851164,-3.0225157314883404,263.8444054914683,-9.30559450853167,257.56132671441026,-15.58867328558972,251.27824793735803,-21.871752062641946,244.9951691603063,-28.154830839693687,1.0,1.0,26381.15544483698,26381.15544483698,275.5921778549835,2.4421778549835267,275.5921778549835,275.5921778549835,77400.42424182832,77401.9997674242,-1.5755255958792986,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5921778549835,2.4421778549835267,1.0,0.002,0.13035414647648885,0.004905791714779872,0.0002013502537009851,0.0017986497463377495,0.10067512685049254,0.10067512685049254,0.0,3.8734640495086126e-14,1.0,1.0000123745728224,0.0061093138837691185,0.09272099233611315,0.0,1.1459887907130718e-06,1.4719344905637013,0.0,1600122.9508031982,266.63750299378813,7.3410925551797845e-06,1.0,1284423.113465024,2598.471584948467,,,,,,,,,,,,,,,,,3.0,16538.040135378338,1553.3251657739531,0.372331789707772,6.17534620354742,2.9783431639208056
706.0,-29.903647652812303,4.869076378430528,35.06152515416244,24.1251797991805,5.005475511773119,-26.41273533635237,-39.9318453046493,1.5145631953073686,-6.5125223412927085,-6.512529744066056,40.12279344793434,42392.23042203346,25706.22198325052,25706.22198325052,68098.45240528398,77410.22215511116,77401.71411788742,25706.22198325052,103107.93610113794,103107.93610113794,103107.93610113794,130648.09843173528,126140.47857743269,4507.6198543025985,0.0,91543.92912371879,56526.11428429651,38908.68315491363,27540.162330597348,66448.84548551097,20895.404287892667,1553.3238115439274,0.0,0.8785250610762376,2.7274831436275293,0.0014947054983599872,1.0,1.0,-6.5063684192815,334225.99001505866,1559834.544195895,4.667005531573461,1559834.544195895,4.667005531573461,0.7587248047800248,0.09272080625686435,4.028046144702076,101325.0,128388.74745525735,1.2670984204811977,1.0,0.0,4.0280461447036275,1.2846482850953433,1.2849512204423554,3.1355244789067886,0.0,16538.030723528555,0.0,0.0,22726.633666826972,2317.4716816473488,19317.63572012138,1969.8506340209328,0.85,0.849999872542428,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4204.79101429528,4632.441516551485,6.113555203066108,4.869076378430528,-3.7193453814599944,8.588421759890522,2.978234074512732,3.5,0.850924021289352,0.6,0.00023579961941518684,1.0000655387239752,0.000235784166421786,198.8426642344224,0.0,3.082938142253899e-06,8.73704669514755,0.018866345768376418,7.946604059290927e-05,0.00015633357882227758,0.0006297188694625533,0.09272080625647568,0.09272080625647568,0.09272080625647568,0.09272196174938081,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488113.0519803365,595.5300480750311,0.0,0.09272080625647568,0.09272080625686435,0.09272080625686435,0.37233108105734075,0.37233108105734075,0.5,9.970802302203687,0.0061835445245606024,0.0061835445245606024,-2.9956481739645824e-11,7.402773348985647e-06,0.0061613247845571095,-2.9956481739645824e-11,27540.162330597348,20895.404287892667,0.7587248047800248,1.0248252156635693,0.6379679001537656,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509144657749422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.196451452335,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.702511162307,260.702511162307,-12.447488837692958,244.99455813214297,276.41046419247317,127156.23602933546,127217.3101619357,-61.07413260023725,0.0,nan,276.41046419247317,3.2604641924731936,270.12728298040076,-3.022717019599213,263.84410176834206,-9.30589823165792,257.5609205562747,-15.589079443725268,251.27773934420864,-21.872260655791337,244.99455813214297,-28.155441867857007,1.0,1.0,26381.15544483698,26381.15544483698,275.59211941125216,2.442119411252179,275.59211941125216,275.59211941125216,77400.13182548662,77401.71411788742,-1.582292400795268,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.59211941125216,2.442119411252179,1.0,0.002,0.13035299073393963,0.004905791968741158,0.00020134845798431493,0.0017986515419526562,0.10067422899215746,0.10067422899215746,0.0,-6.302900909527231e-14,1.0,1.0000124799167907,0.006161324814513591,0.09272080625686435,0.0,1.1557424790362793e-06,1.4844624534815034,0.0,1600122.9211897214,266.63747765870727,7.402803305467387e-06,1.0,1284423.200157295,2598.4712340761453,,,,,,,,,,,,,,,,,3.0,16538.030723528555,1553.3238115439274,0.37233108105734075,6.17534620354742,2.978234074512732
707.0,-29.904275805175754,4.86944024157391,35.061515608606335,24.12503381436693,5.005400789846281,-26.413308145675686,-39.93239648463202,1.5144331303418344,-6.5125488588566895,-6.512556243824095,40.122774893681445,42391.797950326996,25706.336422760538,25706.336422760538,68098.13437308754,77409.93131665327,77401.40945452124,25706.336422760538,103107.74587728178,103107.74587728178,103107.74587728178,130647.86202771569,126140.23596545286,4507.6260622628315,0.0,91543.86194924703,56525.90489963774,38908.841166232545,27540.116150433918,66448.95731666646,20895.369103899,1553.3223046777448,0.0,0.8785249881068518,2.7274804500663263,0.0014947054983599872,1.0,1.0,-6.506409976504926,334225.6403733115,1559833.7421294153,4.667008014068482,1559833.7421294153,4.667008014068482,0.7587247994801858,0.0927206196675396,4.028046144702076,101325.0,128388.74138656324,1.2670983605878434,1.0,0.0,4.02804614470133,1.284648925336018,1.2849518409813014,3.135522916230583,0.0,16538.02133187643,0.0,0.0,22726.616990138238,2317.4699810983607,19317.62211490254,1969.8492466747098,0.85,0.8499998976215878,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4204.698881726847,4632.441516551485,6.1137163791864895,4.86944024157391,-3.719333402585332,8.588773644159243,2.97812531351857,3.5,0.8508929467195915,0.6,0.000235784166421786,1.0000653292315247,0.00023576876382962747,198.8431826438335,0.0,3.072714378219778e-06,8.70807254787485,0.018869418482754637,7.946108699958774e-05,0.00015632307942219824,0.000629676577394542,0.09272061966876549,0.09272061966876549,0.09272061966876549,0.09272177253053905,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488112.79549786693,595.5301305824478,0.0,0.09272061966876549,0.0927206196675396,0.0927206196675396,0.37233037472230207,0.37233037472230207,0.5,9.97083688838303,0.006185643196431556,0.006185643196431556,3.3367086871294305e-11,7.3849674322445935e-06,0.006146267319195431,3.3367086871294305e-11,27540.116150433918,20895.369103899,0.7587247994801858,1.024818704807689,0.637960318147753,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509182382277925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.16747730506,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.7021568586753,260.7021568586753,-12.447843141324654,244.9939490216771,276.41036469567496,127158.30718352266,127219.2717089445,-60.96452542184835,0.0,nan,276.41036469567496,3.26036469567498,270.1270815608713,-3.0229184391286594,263.84379842607893,-9.306201573921044,257.5605152912741,-15.589484708725877,251.27723215647543,-21.872767843524542,244.9939490216771,-28.156050978322867,1.0,1.0,26381.15544483698,26381.15544483698,275.5920576648127,2.4420576648127508,275.5920576648127,275.5920576648127,77399.83112710064,77401.40945452124,-1.5783274206041824,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5920576648127,2.4420576648127508,1.0,0.002,0.13035183781870052,0.004905792011265697,0.00020134666617858512,0.001798653333983275,0.10067333308929256,0.10067333308929256,0.0,1.6186010864949196e-13,1.0,1.0000124494156104,0.006146267285828344,0.0927206196675396,0.0,1.152915421203846e-06,1.4808314191026464,0.0,1600122.8900762035,266.6374511411433,7.384934065157722e-06,1.0,1284423.2906143267,2598.470867966672,,,,,,,,,,,,,,,,,3.0,16538.02133187643,1553.3223046777448,0.37233037472230207,6.17534620354742,2.97812531351857
