time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
708.0,-29.90490189403166,4.86980321415001,35.061506070558714,24.124897608440392,5.005336822885055,-26.4138780223454,-39.93294717567039,1.5143129511782882,-6.5125719423379,-6.5125793075400376,40.122756019208516,42391.37255753641,25706.443290829662,25706.443290829662,68097.81584836607,77409.63668753722,77401.11051886463,25706.443290829662,103107.55380969429,103107.55380969429,103107.55380969429,130647.61957545867,126139.9874434163,4507.632132042354,0.0,91543.7945044176,56525.70610131084,38908.98711456307,27540.06576576438,66449.05288032745,20895.33110268895,1553.3205159761928,0.0,0.8785249349616113,2.727478105801518,0.0014947054983599872,1.0,1.0,-6.506449613862458,334225.33606543945,1559832.926220588,4.667009822125458,1559832.926220588,4.667009822125458,0.7587248077186644,0.09272043132903207,4.028046144702076,101325.0,128388.73286812092,1.2670982765173542,1.0,0.0,4.028046144702121,1.2846495192357343,1.2849524152330944,3.1355214666631,0.0,16538.011959635656,0.0,0.0,22726.600246330694,2317.468273705159,19317.61205481742,1969.8482208315195,0.85,0.8500000812016012,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4204.607019181647,4632.441516551485,6.113875368983466,4.86980321415001,-3.719318886269097,8.589122100419107,2.978016872864208,3.5,0.8508619636754879,0.6,0.00023576876382962747,1.0000651149495625,0.00023575341275804652,198.84369935261716,0.0,3.0627004457656735e-06,8.679693063299919,0.018872481183200403,7.945613808561749e-05,0.00015631262574400997,0.0006296344694964178,0.09272043133215509,0.09272043133215509,0.09272043133215509,0.09272158045519127,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488112.53800533555,595.5302134026334,0.0,0.09272043133215509,0.09272043132903207,0.09272043132903207,0.37232967025506836,0.37232967025506836,0.5,9.970871362873357,0.006182768524865878,0.006182768524865878,-6.320988177321851e-11,7.365202122855408e-06,0.006129693677564774,-6.320988177321851e-11,27540.06576576438,20895.33110268895,0.7587248077186644,1.024812437447498,0.6379529988769271,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509219986217736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.13909782049,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.7018042415411,260.7018042415411,-12.448195758458894,244.99334193443048,276.4102665486526,127160.50029666982,127221.17462934887,-60.67433267902889,0.0,nan,276.4102665486526,3.2602665486526234,270.1268816258059,-3.023118374194098,263.84349670296535,-9.306503297034624,257.560111780118,-15.58988821988197,251.27672685727416,-21.87327314272582,244.99334193443048,-28.156658065569502,1.0,1.0,26381.15544483698,26381.15544483698,275.5920000170575,2.4420000170575236,275.5920000170575,275.5920000170575,77399.5507048397,77401.11051886463,-1.5598140249348944,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5920000170575,2.4420000170575236,1.0,0.002,0.13035068801515404,0.0049057926650257775,0.0002013448806013853,0.0017986551197899385,0.10067244030069265,0.10067244030069265,0.0,3.913236922004071e-13,1.0,1.00001241584414,0.0061296937407746555,0.09272043132903207,0.0,1.149804012373068e-06,1.4768351436562257,0.0,1600122.8629860678,266.6374280576621,7.365265332737181e-06,1.0,1284423.369342921,2598.470549326101,,,,,,,,,,,,,,,,,3.0,16538.011959635656,1553.3205159761928,0.37232967025506836,6.17534620354742,2.978016872864208
709.0,-29.905525961424505,4.870165259413132,35.06149659065482,24.12475860854613,5.005269450180999,-26.41444642026476,-39.933493885304756,1.5141899090239268,-6.512596798818265,-6.512604222067733,40.12273862071273,42390.93925443202,25706.554568400214,25706.554568400214,68097.49382283224,77409.34453235357,77400.8261625944,25706.554568400214,103107.38073099461,103107.38073099461,103107.38073099461,130647.40394406827,126139.76542866295,4507.638515405309,0.0,91543.72733740756,56525.4972086205,38909.144587541174,27540.02321307365,66449.16780061483,20895.298631590085,1553.3191432583849,0.0,0.878524866183017,2.7274755723843223,0.0014947054983599872,1.0,1.0,-6.506425659635909,334225.0073400799,1559832.1741159928,4.66701216204578,1559832.1741159928,4.66701216204578,0.7587248009896659,0.09272024653295392,4.028046144702076,101325.0,128388.7289707944,1.2670982380537321,1.0,0.0,4.028046144700282,1.2846501264202792,1.2849530028390193,3.1355199846719057,0.0,16538.002607795403,0.0,0.0,22726.5835714944,2317.466573345067,19317.59588768394,1969.8465722427068,0.85,0.8499999934840051,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4204.515441449262,4632.441516551485,6.114035000318459,4.870165259413132,-3.7193058217112545,8.589471081124387,2.977908769993954,3.5,0.8508310771411297,0.6,0.00023575341275804652,1.0000649050372645,0.00023573811216709165,198.84421439544937,0.0,3.052463862183137e-06,8.65068258542701,0.018875533647062587,7.945122523332634e-05,0.00015630218752472018,0.00062959242386745,0.09272024653487397,0.09272024653487397,0.09272024653487397,0.09272140513086133,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488112.286281925,595.5302944189465,0.0,0.09272024653487397,0.09272024653295392,0.09272024653295392,0.372328967163651,0.372328967163651,0.5,9.970906121255116,0.0061909098992600775,0.0061909098992600775,6.0822458181064576e-12,7.423249485327688e-06,0.006178562431841783,6.0822458181064576e-12,27540.02321307365,20895.298631590085,0.7587248009896659,1.02480581889548,0.6379453747506495,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509257466812127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.11008734262,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.7014528784193,260.7014528784193,-12.448547121580702,244.99273682074315,276.4101689360959,127162.63642854572,127223.09498441087,-60.45855586513175,0.0,nan,276.4101689360959,3.2601689360959085,270.1266825130241,-3.023317486975884,263.84319608995366,-9.306803910046312,257.55970966688426,-15.590290333115718,251.27622324381446,-21.87377675618552,244.99273682074315,-28.15726317925683,1.0,1.0,26381.15544483698,26381.15544483698,275.5919422051881,2.441942205188127,275.5919422051881,275.5919422051881,77399.26089501967,77400.8261625944,-1.5652675747260218,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5919422051881,2.441942205188127,1.0,0.002,0.13034952904730493,0.004905793020088356,0.0002013430801029526,0.0017986569201450112,0.1006715400514763,0.1006715400514763,0.0,2.4796397574133877e-13,1.0,1.0000125148235623,0.006178562425759537,0.09272024653295392,0.0,1.1589682287503376e-06,1.4886059758982684,0.0,1600122.8339283185,266.6374032011817,7.4232434030818695e-06,1.0,1284423.4543887058,2598.470205117851,,,,,,,,,,,,,,,,,3.0,16538.002607795403,1553.3191432583849,0.372328967163651,6.17534620354742,2.977908769993954
710.0,-29.906147887007847,4.870526399419858,35.06148715409214,24.12462184382605,5.005204300038668,-26.415012668303078,-39.93403647383673,1.514069081331648,-6.51262041657975,-6.512627879985628,40.12272091141545,42390.49815610051,25706.66319921485,25706.66319921485,68097.16135531536,77409.05239962674,77400.54070383514,25706.66319921485,103107.20390304999,103107.20390304999,103107.20390304999,130647.18202750076,126139.53707149718,4507.644956003577,0.0,91543.66022695495,56525.28052101937,38909.310784372865,27539.978124450776,66449.28890882364,20895.264414570043,1553.3176193391516,0.0,0.8785248053905723,2.7274731669347743,0.0014947054983599872,1.0,1.0,-6.506415446787116,334224.69519368466,1559831.4085762652,4.66701423026906,1559831.4085762652,4.66701423026906,0.7587248007295486,0.09272006129708309,4.028046144702076,101325.0,128388.71677772996,1.2670981177175422,1.0,0.0,4.028046144701377,1.2846507231437225,1.2849535800462109,3.1355185282151057,0.0,16537.99327558217,0.0,0.0,22726.566910699017,2317.46487441675,19317.58198981706,1969.8451550546883,0.85,0.8500000050919655,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4204.424137894023,4632.441516551485,6.114193610374236,4.870526399419858,-3.719291865219989,8.589818264639847,2.977800992338579,3.5,0.8508002835253083,0.6,0.00023573811216709165,1.0000646826048794,0.00023572286499815397,198.8447276729847,0.0,3.0424339882072206e-06,8.622257922579264,0.018878576081050796,7.944634969181748e-05,0.0001562917624752742,0.0006295504312872208,0.09272006130080718,0.09272006130080718,0.09272006130080718,0.09272122597430786,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488112.0321739533,595.530376195539,0.0,0.09272006130080718,0.09272006129708309,0.09272006129708309,0.37232826663948465,0.37232826663948465,0.5,9.97094106247701,0.006203744065487626,0.006203744065487626,-1.432454155292362e-11,7.463405893304298e-06,0.006212433198527378,-1.432454155292362e-11,27539.978124450776,20895.264414570043,0.7587248007295486,1.0247989477923953,0.6379375739334899,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509294826576267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.08166267977,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.7011029380739,260.7011029380739,-12.448897061926061,244.9921337119435,276.4100721642048,127164.78737357221,127225.0011147425,-60.213741170275355,0.0,nan,276.4100721642048,3.2600721642048143,270.1264844737513,-3.023515526248673,263.8428967833014,-9.307103216698579,257.55930909284706,-15.590690907152918,251.27572140239516,-21.874278597604814,244.9921337119435,-28.157866288056482,1.0,1.0,26381.15544483698,26381.15544483698,275.59188552238095,2.4418855223809715,275.59188552238095,275.59188552238095,77398.97503359117,77400.54070383514,-1.5656702439737273,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.59188552238095,2.4418855223809715,1.0,0.002,0.13034836372877173,0.0049057936312942516,0.00020134127031516872,0.0017986587301817942,0.10067063515758436,0.10067063515758436,0.0,4.969627140360977e-13,1.0,1.0000125834253202,0.00621243321285192,0.09272006129708309,0.0,1.165319127380122e-06,1.496763313162052,0.0,1600122.8062973358,266.6373795834202,7.463420217845851e-06,1.0,1284423.5351453337,2598.4698782692954,,,,,,,,,,,,,,,,,3.0,16537.99327558217,1553.3176193391516,0.37232826663948465,6.17534620354742,2.977800992338579
711.0,-29.90676787525165,4.8708865818844185,35.06147774100446,24.124476382881426,5.005129103626654,-26.41557817736438,-39.93457895759491,1.5139394057370503,-6.51264681802877,-6.51265426770277,40.12270271560318,42390.064917524665,25706.77810424243,25706.77810424243,68096.8430217671,77408.76566213541,77400.23945838536,25706.77810424243,103107.01756262779,103107.01756262779,103107.01756262779,130646.95078745489,126139.29935009057,4507.651437364314,0.0,91543.59366127578,56525.06690021679,38909.47417895443,27539.9332248271,66449.40740378153,20895.230164079545,1553.316169844578,0.0,0.8785247316648919,2.727470484712448,0.0014947054983599872,1.0,1.0,-6.506453429704436,334224.34703079454,1559830.6220052626,4.667016738494949,1559830.6220052626,4.667016738494949,0.7587247940471624,0.09271987746025315,4.028046144702076,101325.0,128388.71004092264,1.2670980512304233,1.0,0.0,4.028046144702442,1.2846513611405763,1.2849541986051567,3.1355169710214446,0.0,16537.983965474265,0.0,0.0,22726.55038514872,2317.463189279593,19317.563507304592,1969.8432703629264,0.85,0.8499998099107984,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4204.333112855334,4632.441516551485,6.114353314593551,4.8708865818844185,-3.719280035063154,8.590166616947572,2.977693545006297,3.5,0.8507695842875134,0.6,0.00023572286499815397,1.0000644814356197,0.00023570766622944895,198.84523935395012,0.0,3.0318191551970047e-06,8.592175485828312,0.01888160790020599,7.944147536828618e-05,0.0001562813896298678,0.0006295086489872719,0.09271987746164997,0.09271987746164997,0.09271987746164997,0.09272104048656335,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488111.7759548408,595.5304586348465,0.0,0.09271987746164997,0.09271987746025315,0.09271987746025315,0.3723275692332532,0.3723275692332532,0.5,9.970975953584002,0.006212676574591569,0.006212676574591569,1.1993961379630491e-11,7.449674001236417e-06,0.006200837998335373,1.1993961379630491e-11,27539.9332248271,20895.230164079545,0.7587247940471624,1.0247923297189827,0.6379299165143844,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509332058303783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.051580243016,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.7007534246389,260.7007534246389,-12.449246575361087,244.9915324868069,276.40997436247085,127166.8089796884,127226.94926259402,-60.14028290559371,0.0,nan,276.40997436247085,3.259974362470871,270.1262859873384,-3.0237140126615714,263.8425976122066,-9.307402387793388,257.55890923707136,-15.591090762928616,251.275220861939,-21.874779138060973,244.9915324868069,-28.158467513193074,1.0,1.0,26381.15544483698,26381.15544483698,275.5918242834032,2.441824283403207,275.5918242834032,275.5918242834032,77398.67439377279,77400.23945838536,-1.5650646125723142,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5918242834032,2.441824283403207,1.0,0.002,0.1303472005873973,0.004905793735740241,0.0002013394627608508,0.0017986605374154755,0.1006697313804254,0.1006697313804254,0.0,1.7632640139653155e-13,1.0,1.0000125599369345,0.006200837986341412,0.09271987746025315,0.0,1.1631415608342185e-06,1.4939665002107239,0.0,1600122.775325785,266.6373531819712,7.4496620072750375e-06,1.0,1284423.6252199896,2598.469513707694,,,,,,,,,,,,,,,,,3.0,16537.983965474265,1553.316169844578,0.3723275692332532,6.17534620354742,2.977693545006297
712.0,-29.907385867328298,4.8712458825378455,35.06146832265689,24.124341818410926,5.00506589337987,-26.416140691261116,-39.93512095240874,1.5138207173090446,-6.512669152031151,-6.5126765607012365,40.12268373766508,42389.6384312844,25706.883921556495,25706.883921556495,68096.5223528409,77408.47455140772,77399.9395463505,25706.883921556495,103106.823467907,103106.823467907,103106.823467907,130646.70504271191,126139.04735513478,4507.657687577122,0.0,91543.52676827356,56524.864061248176,38909.6252300282,27539.881574804906,66449.5068048331,20895.191302950447,1553.3143017889035,0.0,0.8785246830875935,2.727468219103125,0.0014947054983599872,1.0,1.0,-6.5065103566878975,334224.0528952168,1559829.8016254453,4.667018391146344,1559829.8016254453,4.667018391146344,0.7587248059216998,0.09271969101921414,4.028046144702076,101325.0,128388.70380520019,1.2670979896886276,1.0,0.0,4.028046144702014,1.284651947649149,1.2849547657258455,3.1355155394993997,0.0,16537.97467344688,0.0,0.0,22726.533778337423,2317.4614958561206,19317.556449409243,1969.842550657895,0.85,0.8500001204681039,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4204.242351704624,4632.441516551485,6.1145104803802655,4.8712458825378455,-3.7192651718590133,8.59051105439686,2.977586410715472,3.5,0.8507389744901348,0.6,0.00023570766622944895,1.0000642741447747,0.00023569251729447003,198.8457493897726,0.0,3.022202801034922e-06,8.56492273813297,0.018884630103007026,7.943660571411259e-05,0.00015627106051533638,0.0006294670428373055,0.09271969102036655,0.09271969102036655,0.09271969102036655,0.09272084683120764,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488111.51699722564,595.5305419263968,0.0,0.09271969102036655,0.09271969101921414,0.09271969101921414,0.3723268744532064,0.3723268744532064,0.5,9.971010628188832,0.00621141952274229,0.00621141952274229,9.896439223666675e-11,7.408670057884592e-06,0.0061662040133114715,9.896439223666675e-11,27539.881574804906,20895.191302950447,0.7587248059216998,1.024785970990653,0.6379225440421367,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509369174233533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.024327495325,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.7004055316185,260.7004055316185,-12.449594468381463,244.9909332566067,276.4098778066301,127168.96966499944,127228.83112572395,-59.861460724513535,0.0,nan,276.4098778066301,3.2598778066301293,270.1260888966272,-3.023911103372768,263.84229998662227,-9.307700013377712,257.5585110766144,-15.591488923385555,251.27472216661042,-21.87527783338956,244.9909332566067,-28.159066743393282,1.0,1.0,26381.15544483698,26381.15544483698,275.59176729340766,2.441767293407679,275.59176729340766,275.59176729340766,77398.39748292709,77399.9395463505,-1.5420634234178578,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.59176729340766,2.441767293407679,1.0,0.002,0.1303460439452433,0.004905794557636517,0.00020133766694018532,0.0017986623331972544,0.10066883347009266,0.10066883347009266,0.0,1.3743953891642846e-13,1.0,1.0000124897845846,0.006166203914347079,0.09271969101921414,0.0,1.1566424351590937e-06,1.485618957667421,0.0,1600122.7490836547,266.6373308479688,7.4085710934923554e-06,1.0,1284423.7013170603,2598.4692057179955,,,,,,,,,,,,,,,,,3.0,16537.97467344688,1553.3143017889035,0.3723268744532064,6.17534620354742,2.977586410715472
713.0,-29.90800182789771,4.871604261681609,35.06145895687986,24.124204529821895,5.00499937921025,-26.41670170719507,-39.935658930893965,1.513699258478709,-6.5126934100292715,-6.512700865851722,40.12266641776653,42389.20406903219,25706.994502702782,25706.994502702782,68096.19857173497,77408.18586504959,77399.65635589861,25706.994502702782,103106.6508586014,103106.6508586014,103106.6508586014,130646.48957090786,126138.82532071954,4507.664250188314,0.0,91543.46014085984,56524.651177574175,38909.78773698407,27539.838712306457,66449.62644929053,20895.15864960655,1553.3128991331164,0.0,0.8785246173091431,2.7274657477632003,0.0014947054983599872,1.0,1.0,-6.5064948264963505,334223.7322087856,1559829.0529195794,4.667020628999418,1559829.0529195794,4.667020628999418,0.758724801110376,0.09271950851679239,4.028046144702076,101325.0,128388.6973467734,1.267097925948911,1.0,0.0,4.0280461446990286,1.2846525470130155,1.2849553457688632,3.1355140766021194,0.0,16537.965400743105,0.0,0.0,22726.517237460946,2317.4598091561284,19317.543191342185,1969.8411987113016,0.85,0.8500001557431939,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4204.151872455749,4632.441516551485,6.114668376070508,4.871604261681609,-3.719251882423344,8.590856144104954,2.97747961071573,3.5,0.8507084602044943,0.6,0.00023569251729447003,1.0000640631751443,0.00023567741905069584,198.84625775126318,0.0,3.012301328341323e-06,8.536861964519309,0.018887642404335367,7.943177241829396e-05,0.00015626074487617606,0.0006294254909667556,0.09271950851625635,0.09271950851625635,0.09271950851625635,0.09272067214752569,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488111.2649290332,595.5306230586502,0.0,0.09271950851625635,0.09271950851679239,0.09271950851679239,0.3723261812383329,0.3723261812383329,0.5,9.97104553693891,0.0062191063242948985,0.0062191063242948985,-2.7284841053187847e-12,7.455822469637496e-06,0.006206039355390658,-2.7284841053187847e-12,27539.838712306457,20895.15864960655,0.758724801110376,1.0247792532543578,0.6379148587295749,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509406170842039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.996266721704,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.7000588487139,260.7000588487139,-12.449941151286055,244.99033597948792,276.4097817179398,127171.0756120113,127230.7288492853,-59.65323727400339,0.0,nan,276.4097817179398,3.259781717939802,270.12589257025166,-3.0241074297483124,263.84200342256156,-9.307996577438416,257.5581142748659,-15.591885725134091,251.2742251271768,-21.875774872823172,244.99033597948792,-28.159664020512054,1.0,1.0,26381.15544483698,26381.15544483698,275.59171022578965,2.4417102257896772,275.59171022578965,275.59171022578965,77398.111125115,77399.65635589861,-1.5452307836094406,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.59171022578965,2.4417102257896772,1.0,0.002,0.13034487983293594,0.004905795044809431,0.0002013358587482512,0.0017986641411586023,0.1006679293741256,0.1006679293741256,0.0,-9.314641072344365e-14,1.0,1.0000125704674478,0.006206039358119142,0.09271950851679239,0.0,1.164112159659251e-06,1.4952133454397047,0.0,1600122.7207121775,266.6373065899707,7.455825198121602e-06,1.0,1284423.7842832694,2598.46886992673,,,,,,,,,,,,,,,,,3.0,16537.965400743105,1553.3128991331164,0.3723261812383329,6.17534620354742,2.97747961071573
714.0,-29.908615796651947,4.871961730898822,35.06144962360687,24.124067555554234,5.004932945517383,-26.417260922438537,-39.93619662998242,1.5135780712917786,-6.512717016151498,-6.5127244882758815,40.12264862403942,42388.77716178295,25707.103693897185,25707.103693897185,68095.88085568014,77407.89809395745,77399.36809710179,25707.103693897185,103106.47179099897,103106.47179099897,103106.47179099897,130646.2649031581,126138.59408313128,4507.670820026814,0.0,91543.3936560469,56524.44498764506,38909.942964890935,27539.793112159117,66449.73607705005,20895.124068874797,1553.3113495394896,0.0,0.8785245570301812,2.7274633462537614,0.0014947054983599872,1.0,1.0,-6.506504752635294,334223.4205326801,1559828.2837310492,4.667022679754217,1559828.2837310492,4.667022679754217,0.7587248017360513,0.09271932558964059,4.028046144702076,101325.0,128388.6904429378,1.2670978578133512,1.0,0.0,4.028046144700625,1.2846531450022216,1.2849559245020021,3.1355126170614014,0.0,16537.95614813745,0.0,0.0,22726.50073198644,2317.458126066133,19317.529662050758,1969.8398191075198,0.85,0.8500001777599785,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4204.061663729854,4632.441516551485,6.114825554459107,4.871961730898822,-3.719238137356365,8.591199868255188,2.977373131561662,3.5,0.8506780375890463,0.6,0.00023567741905069584,1.0000638563307036,0.00023566237051642972,198.84676447115785,0.0,3.002229273114404e-06,8.508317760006221,0.01889064463360848,7.942694190428415e-05,0.00015625047714641169,0.0006293841320774634,0.09271932558952635,0.09271932558952635,0.09271932558952635,0.09272049164730486,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488111.01021782507,595.5307050272313,0.0,0.09271932558952635,0.09271932558964059,0.09271932558964059,0.37232549054464337,0.37232549054464337,0.5,9.971080518614107,0.006227748950379919,0.006227748950379919,5.6218141253339127e-11,7.472124366358912e-06,0.006219735640570434,5.6218141253339127e-11,27539.793112159117,20895.124068874797,0.7587248017360513,1.0247727812902272,0.6379073817935432,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509443046011887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.96772251719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6997133443,260.6997133443,-12.450286655699983,244.98974064511918,276.4096860434806,127173.17187386539,127232.62233058734,-59.45045672195283,0.0,nan,276.4096860434806,3.259686043480599,270.12569696381144,-3.0243030361885417,263.8417078841368,-9.308292115863196,257.5577188044611,-15.592281195538874,251.27372972479085,-21.876270275209123,244.98974064511918,-28.160259354880793,1.0,1.0,26381.15544483698,26381.15544483698,275.5916532545383,2.4416532545383234,275.5916532545383,275.5916532545383,77397.82554531688,77399.36809710179,-1.5425517849071184,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5916532545383,2.4416532545383234,1.0,0.002,0.1303437131541278,0.004905795667687533,0.0002013340468747671,0.0017986659530985695,0.10066702343738354,0.10066702343738354,0.0,-2.6663567187501513e-14,1.0,1.0000125982062895,0.006219735584352293,0.09271932558964059,0.0,1.1666787393845062e-06,1.498510015558403,0.0,1600122.6930606002,266.6372829838485,7.472068148217659e-06,1.0,1284423.8649184247,2598.468543570054,,,,,,,,,,,,,,,,,3.0,16537.95614813745,1553.3113495394896,0.37232549054464337,6.17534620354742,2.977373131561662
715.0,-29.90922765552739,4.872318257632799,35.06144030009924,24.123924818728142,5.004859783216889,-26.417818911660238,-39.93673034766687,1.5134510393370775,-6.512742364165547,-6.512749799969168,40.12263023925508,42388.342883035766,25707.216791962182,25707.216791962182,68095.55967499794,77407.61429630882,77399.06591514012,25707.216791962182,103106.2827071023,103106.2827071023,103106.2827071023,130646.02912009155,126138.35178004084,4507.677340050713,0.0,91543.3275675507,56524.227815998485,38910.11083505802,27539.746412989247,66449.85724804726,20895.088590485768,1553.30978840189,0.0,0.8785244898494732,2.7274607737108263,0.0014947054983599872,1.0,1.0,-6.506560636031736,334223.0865669668,1559827.488992342,4.667024965314018,1559827.488992342,4.667024965314018,0.758724800045018,0.09271914324965029,4.028046144702076,101325.0,128388.67941907136,1.2670977490162483,1.0,0.0,4.028046144700387,1.2846537702264205,1.2849565305403972,3.1355110910483934,0.0,16537.946914902477,0.0,0.0,22726.484324901267,2317.456453009057,19317.51302272334,1969.8381223683255,0.85,0.8500000592505749,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4203.971727197716,4632.441516551485,6.114983272996012,4.872318257632799,-3.7192257335434316,8.59154399117623,2.9772669752116574,3.5,0.8506477072033307,0.6,0.00023566237051642972,1.0000636372034024,0.00023564737457652257,198.8472694519937,0.0,2.9923523488506196e-06,8.480326556642655,0.01889363698595733,7.942214742647732e-05,0.00015624022308995242,0.000629342828264875,0.09271914324769484,0.09271914324769484,0.09271914324769484,0.09272030391546912,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488110.75343003136,595.5307876421573,0.0,0.09271914324769484,0.09271914324965029,0.09271914324965029,0.3723248024927603,0.3723248024927603,0.5,9.97111533814782,0.006229157708844468,0.006229157708844468,4.376943252282217e-12,7.435803638600191e-06,0.006189163937449393,4.376943252282217e-12,27539.746412989247,20895.088590485768,0.758724800045018,1.024766079192729,0.6378996831371133,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509479802117529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.93973131383,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.69936838421535,260.69936838421535,-12.45063161578463,244.9891472035339,276.4095895648971,127175.1813748578,127234.53816903822,-59.356794180405885,0.0,nan,276.4095895648971,3.2595895648971123,270.125501092626,-3.0244989073739816,263.84141262035007,-9.308587379649907,257.5573241480775,-15.592675851922479,251.2732356758073,-21.876764324192663,244.9891472035339,-28.160852796466088,1.0,1.0,26381.15544483698,26381.15544483698,275.59159298323874,2.4415929832387633,275.59159298323874,275.59159298323874,77397.53117531053,77399.06591514012,-1.5347398295853054,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.59159298323874,2.4415929832387633,1.0,0.002,0.13034255221216717,0.00490579595863736,0.00020133224316374018,0.001798667756592769,0.10066612158187009,0.10066612158187009,0.0,-2.4349099125853257e-13,1.0,1.000012536281963,0.00618916393307245,0.09271914324965029,0.0,1.160941686290658e-06,1.4911413079578768,0.0,1600122.663291841,266.63725763583443,7.435799261656939e-06,1.0,1284423.9513202808,2598.4681938737363,,,,,,,,,,,,,,,,,3.0,16537.946914902477,1553.30978840189,0.3723248024927603,6.17534620354742,2.9772669752116574
716.0,-29.90983752427478,4.872673918424166,35.0614309818935,24.123794270586245,5.004800029870596,-26.418373768862555,-39.93726738318799,1.5133362744581351,-6.51276354541028,-6.512770961551634,40.12261174521137,42387.93092830332,25707.32070505301,25707.32070505301,68095.25163335633,77407.32552141907,77398.7747365239,25707.32070505301,103106.09544157691,103106.09544157691,103106.09544157691,130645.79123857662,126138.10751918286,4507.683719393772,0.0,91543.2611263157,56524.037626619676,38910.24833299558,27539.695796999713,66449.94412999529,20895.05054709437,1553.307941861696,0.0,0.8785244455589714,2.7274586228252495,0.0014947054983599872,1.0,1.0,-6.506598355142501,334222.8073588934,1559826.6895317412,4.667026472124555,1559826.6895317412,4.667026472124555,0.7587248131248698,0.09271895910173206,4.028046144702076,101325.0,128388.67568877309,1.2670977122010667,1.0,0.0,4.028046144705304,1.2846543379670807,1.2849570791492573,3.1355097053393477,0.0,16537.937703469786,0.0,0.0,22726.46783024539,2317.4547710222546,19317.50202840061,1969.8370012594119,0.85,0.8500001924052634,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4203.882053265278,4632.441516551485,6.115138431413743,4.872673918424166,-3.7192102515468783,8.591884169971044,2.9771611303279046,3.5,0.8506174658079727,0.6,0.00023564737457652257,1.0000634305281828,0.00023563242828713934,198.84777279258108,0.0,2.9819017034037824e-06,8.45070942744632,0.018896618887660737,7.941732341402557e-05,0.000156230051162497,0.0006293018552717041,0.09271895910226641,0.09271895910226641,0.09271895910226641,0.09272011589769298,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488110.4966709239,595.5308702423697,0.0,0.09271895910226641,0.09271895910173206,0.09271895910173206,0.37232411623737105,0.37232411623737105,0.5,9.971150042146764,0.006225476962015364,0.006225476962015364,-1.2050804798491299e-11,7.416141329485981e-06,0.006172606409108994,-1.2050804798491299e-11,27539.695796999713,20895.05054709437,0.7587248131248698,1.0247601036374439,0.6378926496218008,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509516432089142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.91011418463,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.69902526941195,260.69902526941195,-12.45097473058803,244.9885557762418,276.40949476258294,127177.344404857,127236.38368444782,-59.03927959084585,0.0,nan,276.40949476258294,3.2594947625829604,270.12530696531593,-3.0246930346840486,263.8411191680456,-9.308880831954355,257.556931370775,-15.593068629225002,251.27274357351044,-21.877256426489538,244.9885557762418,-28.161444223758167,1.0,1.0,26381.15544483698,26381.15544483698,275.5915381350335,2.441538135033511,275.5915381350335,275.5915381350335,77397.2609558411,77398.7747365239,-1.5137806827988243,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5915381350335,2.441538135033511,1.0,0.002,0.1303413943788426,0.004905796992048451,0.0002013304459719751,0.0017986695540931218,0.10066522298598754,0.10066522298598754,0.0,6.509679947863667e-14,1.0,1.000012502743201,0.006172606421159799,0.09271895910173206,0.0,1.1578333912721422e-06,1.4871490230247537,0.0,1600122.6384317758,266.6372364545897,7.41615338029078e-06,1.0,1284424.0235555684,2598.467901514148,,,,,,,,,,,,,,,,,3.0,16537.937703469786,1553.307941861696,0.37232411623737105,6.17534620354742,2.9771611303279046
717.0,-29.91044574319217,4.873028624917155,35.06142170758406,24.123652232252084,5.00472714312407,-26.418928454557843,-39.93779680514706,1.5132098545118715,-6.512789322427409,-6.512796757530721,40.122594375323686,42387.49456265906,25707.435220867927,25707.435220867927,68094.92978352698,77407.04337406736,77398.4847114666,25707.435220867927,103105.91993233454,103105.91993233454,103105.91993233454,130645.57379189876,126137.88341862435,4507.690373274405,0.0,91543.19532855917,56523.817137867285,38910.42021187988,27539.65385956422,66450.0740714441,20895.01847008484,1553.306618401149,0.0,0.8785243718972022,2.7274560003234334,0.0014947054983599872,1.0,1.0,-6.506608116451673,334222.4670038836,1559825.9386650745,4.667028978177429,1559825.9386650745,4.667028978177429,0.7587248037552305,0.0927187793161899,4.028046144702076,101325.0,128388.66366273692,1.2670975935133177,1.0,0.0,4.028046144701825,1.2846549601187869,1.2849576822457551,3.1355081868283285,0.0,16537.928511510694,0.0,0.0,22726.451495339046,2317.453105325371,19317.484777581285,1969.8352421653965,0.85,0.8500000442894966,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4203.792660175417,4632.441516551485,6.115295710087473,4.873028624917155,-3.71919833075432,8.592226955671475,2.9770556184293553,3.5,0.8505873195512443,0.6,0.00023563242828713934,1.000063259244598,0.00023561752330060132,198.84827477375669,0.0,2.97203635536819e-06,8.42275103111345,0.018899590924016104,7.941256805682425e-05,0.00015621986023031507,0.0006292608057266178,0.09271877931374047,0.09271877931374047,0.09271877931374047,0.0927199399713061,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488110.24479329074,595.5309513101299,0.0,0.09271877931374047,0.0927187793161899,0.0927187793161899,0.372323431287552,0.372323431287552,0.5,9.971184861254217,0.0062274101543948746,0.0062274101543948746,-6.923528417246416e-11,7.435103327679826e-06,0.006188641079063473,-6.923528417246416e-11,27539.65385956422,20895.01847008484,0.7587248037552305,1.0247532562614514,0.6378848354192345,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450955294309404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.8821557883,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.698682620425,260.698682620425,-12.45131737957496,244.9879661625852,276.4093990782645,127179.33489264398,127238.29402058144,-58.95912793743835,0.0,nan,276.4093990782645,3.2593990782645506,270.12511249513096,-3.024887504869014,263.8408259119896,-9.309174088010366,257.5565393288568,-15.593460671143191,251.27225274572265,-21.877747254277324,244.9879661625852,-28.162033837414782,1.0,1.0,26381.15544483698,26381.15544483698,275.59147878588743,2.4414787858874547,275.59147878588743,275.59147878588743,77396.96578744934,77398.4847114666,-1.5189240172621794,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.59147878588743,2.4414787858874547,1.0,0.002,0.13034023353991486,0.00490579719414012,0.0002013286422200577,0.001798671357477863,0.10066432111002885,0.10066432111002885,0.0,-3.0207954193617326e-13,1.0,1.0000125352183737,0.006188641148298757,0.0927187793161899,0.0,1.1608386330194939e-06,1.49100912993925,0.0,1600122.6082390768,266.63721067757257,7.435172562963999e-06,1.0,1284424.111610534,2598.4675451272833,,,,,,,,,,,,,,,,,4.0,16537.928511510694,1553.306618401149,0.372323431287552,6.17534620354742,2.9770556184293553
718.0,-29.91105177725411,4.873382460289288,35.06141243110723,24.1235205315985,5.004665585889877,-26.41948004093465,-39.9383295449428,1.513093849564573,-6.512810674792888,-6.512818075788711,40.12257576416682,42387.081402142176,25707.53975532191,25707.53975532191,68094.62115746409,77406.75717849343,77398.19071298775,25707.53975532191,103105.73046830966,103105.73046830966,103105.73046830966,130645.33325234364,126137.63649989852,4507.696752445111,0.0,91543.12918625126,56523.62340771569,38910.56197615063,27539.602784033978,66450.1647601846,20894.980087776687,1553.3047534075376,0.0,0.8785243272037352,2.7274538337139576,0.0014947054983599872,1.0,1.0,-6.506658227916262,334222.18572997773,1559825.1341431595,4.667030498697539,1559825.1341431595,4.667030498697539,0.7587248171891028,0.09271859584202703,4.028046144702076,101325.0,128388.65720431009,1.2670975297736007,1.0,0.0,4.028046144702673,1.2846555334727023,1.284958236586008,3.1355067874213676,0.0,16537.91933227424,0.0,0.0,22726.43507489461,2317.451430906029,19317.466046372843,1969.833332113703,0.85,0.8499998342332371,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4203.703524134681,4632.441516551485,6.115450247080336,4.873382460289288,-3.71918308916272,8.592565549452008,2.9769504114187804,3.5,0.8505572604053658,0.6,0.00023561752330060132,1.0000630323097524,0.00023560267271995595,198.84877495392712,0.0,2.9638308586119803e-06,8.399496653306352,0.018902554754874717,7.940778316397044e-05,0.0001562097401366309,0.0006292200415222692,0.09271859584278981,0.09271859584278981,0.09271859584278981,0.09271975027533161,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488109.98780924,595.5310339777228,0.0,0.09271859584278981,0.09271859584202703,0.09271859584202703,0.37232274817423383,0.37232274817423383,0.5,9.971219494451928,0.006221583735339209,0.006221583735339209,-1.4551915228366852e-11,7.400995798434451e-06,0.006159847872424962,-1.4551915228366852e-11,27539.602784033978,20894.980087776687,0.7587248171891028,1.024747213241897,0.6378777472578898,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509589355503263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.858901410495,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.69834158113224,260.69834158113224,-12.451658418867737,244.98737851318896,276.4093046490758,127181.45711125368,127240.13926058843,-58.6821493347462,0.0,nan,276.4093046490758,3.2593046490758297,270.1249194218993,-3.025080578100699,263.84053419471905,-9.309465805280922,257.5561489675429,-15.593851032457053,251.2717637403673,-21.878236259632672,244.98737851318896,-28.16262148681102,1.0,1.0,26381.15544483698,26381.15544483698,275.5914234547751,2.4414234547751335,275.5914234547751,275.5914234547751,77396.69317775065,77398.19071298775,-1.4975352370965993,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5914234547751,2.4414234547751335,1.0,0.002,0.13033907810480738,0.004905798189269387,0.00020132684866820206,0.001798673151444763,0.10066342433410103,0.10066342433410103,0.0,1.1296519275560968e-13,1.0,1.0000124768965495,0.006159847886976877,0.09271859584202703,0.0,1.1554352343295126e-06,1.4840689584580282,0.0,1600122.5831576332,266.6371893252071,7.401010350349679e-06,1.0,1284424.184380372,2598.467250604322,,,,,,,,,,,,,,,,,3.0,16537.91933227424,1553.3047534075376,0.37232274817423383,6.17534620354742,2.9769504114187804
719.0,-29.911655782804115,4.873735353623235,35.0614031867661,24.12338020456957,5.004594091101431,-26.420030795420363,-39.938854531478114,1.5129691037094368,-6.512835700310234,-6.512843103575647,40.12255813841654,42386.645061211406,25707.65279997131,25707.65279997131,68094.29786118271,77406.47637748189,77397.89880978444,25707.65279997131,103105.55160975576,103105.55160975576,103105.55160975576,130645.11069715596,126137.40736616461,4507.703330991356,0.0,91543.0635950389,56523.40169774608,38910.73544143647,27539.55908740021,66450.29452883668,20894.946791214592,1553.3033279150343,0.0,0.8785242586747718,2.7274512895284113,0.0014947054983599872,1.0,1.0,-6.5066813093021665,334221.85551131057,1559824.3722173208,4.667032830127215,1559824.3722173208,4.667032830127215,0.7587248120023231,0.09271841598462893,4.028046144702076,101325.0,128388.64718261326,1.267097430867143,1.0,0.0,4.0280461447016584,1.2846561475978209,1.2849588317769498,3.135505288503948,0.0,16537.910176533762,0.0,0.0,22726.418791264776,2317.4497704378946,19317.451609580792,1969.831859970611,0.85,0.849999808021039,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4203.614665065803,4632.441516551485,6.115606412170724,4.873735353623235,-3.71917071019357,8.592906063816805,2.976845532797569,3.5,0.8505272950850198,0.6,0.00023560267271995595,1.0000628216331486,0.0002355878727050426,198.8492734621048,0.0,2.9530197686849795e-06,8.368858024453232,0.018905507774643403,7.940306816908172e-05,0.00015619960455087425,0.0006291792149151379,0.09271841598420666,0.09271841598420666,0.09271841598420666,0.09271957146291594,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488109.73544065055,595.5311151925658,0.0,0.09271841598420666,0.09271841598462893,0.09271841598462893,0.37232206611631724,0.37232206611631724,0.5,9.97125415876061,0.006218649265406384,0.006218649265406384,-5.03632691106759e-11,7.4032653856193065e-06,0.00616179427345287,-5.03632691106759e-11,27539.55908740021,20894.946791214592,0.7587248120023231,1.0247403468111433,0.6378699351410302,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450962563728466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.828262781644,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6980011398635,260.6980011398635,-12.451998860136484,244.98679273095337,276.40920954877424,127183.4486941924,127242.02794270686,-58.579248514464,0.0,nan,276.40920954877424,3.2592095487742654,270.1247261852113,-3.0252738147887044,263.8402428216424,-9.309757178357586,257.5557594580805,-15.594240541919476,251.27127609451904,-21.87872390548094,244.98679273095337,-28.16320726904661,1.0,1.0,26381.15544483698,26381.15544483698,275.59136465653745,2.4413646565374734,275.59136465653745,275.59136465653745,77396.40215152653,77397.89880978444,-1.4966582579072565,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.59136465653745,2.4413646565374734,1.0,0.002,0.13033792230692837,0.004905798510327993,0.00020132505302113466,0.0017986749469532282,0.10066252651056733,0.10066252651056733,0.0,-2.5637044570592238e-14,1.0,1.0000124808364868,0.006161794323816139,0.09271841598462893,0.0,1.1557978650560926e-06,1.4845348288761104,0.0,1600122.553822057,266.63716429968974,7.403315748888417e-06,1.0,1284424.2698130123,2598.466904830959,,,,,,,,,,,,,,,,,3.0,16537.910176533762,1553.3033279150343,0.37232206611631724,6.17534620354742,2.976845532797569
720.0,-29.91225793901864,4.874087349697951,35.06139392837293,24.12324445266279,5.004527499351181,-26.42057939517843,-39.93938678232951,1.5128489555213784,-6.512858378759006,-6.512865717980555,40.12253924429281,42386.24671925897,25707.760471025817,25707.760471025817,68094.00719028478,77406.19430067575,77397.59630924229,25707.760471025817,103105.3567802681,103105.3567802681,103105.3567802681,130644.86468515196,126137.15506765233,4507.70961749963,0.0,91542.99796570292,56523.21927486352,38910.86521204378,27539.50790488386,66450.37311692763,20894.908250645785,1553.3014890326303,0.0,0.8785242080378405,2.727448991560579,0.0014947054983599872,1.0,1.0,-6.506757935471057,334221.5571362885,1559823.5554626235,4.667034552850702,1559823.5554626235,4.667034552850702,0.7587248226370915,0.09271823328293236,4.028046144702076,101325.0,128388.64751666982,1.2670974341640249,1.0,0.0,4.028046144702049,1.2846567401148223,1.2849594054196283,3.135503842327601,0.0,16537.901041229998,0.0,0.0,22726.402498170402,2317.448109004645,19317.441539909447,1969.8308331498981,0.85,0.8499999743234594,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4203.526063624283,4632.441516551485,6.115760930684123,4.874087349697951,-3.7191565742214427,8.593243923919394,2.976740959720459,3.5,0.8504974170629883,0.6,0.0002355878727050426,1.0000626295900406,0.00023557311885718399,198.84977044614948,0.0,2.942972212746324e-06,8.340383250923082,0.01890845074685615,7.939828819632634e-05,0.00015618958450871627,0.0006291388537229537,0.09271823328256414,0.09271823328256414,0.09271823328256414,0.09271937823316899,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488109.4784612988,595.5311978446983,0.0,0.09271823328256414,0.09271823328293236,0.09271823328293236,0.3723213853573022,0.3723213853573022,0.5,9.971288507169959,0.0062046292591162455,0.0062046292591162455,-2.5011104298755527e-12,7.339221554047981e-06,0.006107782509502613,-2.5011104298755527e-12,27539.50790488386,20894.908250645785,0.7587248226370915,1.0247347606380626,0.6378631861806876,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509661797796325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.79978800811,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.69766180173787,260.69766180173787,-12.452338198262112,244.98620884039912,276.40911476307645,127185.49486060602,127243.88429287514,-58.38943226911698,0.0,nan,276.40911476307645,3.259114763076468,270.1245335785431,-3.0254664214568834,263.8399523940026,-9.310047605997397,257.55537120947025,-15.594628790529725,251.27079002493588,-21.8792099750641,244.98620884039912,-28.163791159600862,1.0,1.0,26381.15544483698,26381.15544483698,275.5913070456695,2.4413070456695323,275.5913070456695,275.5913070456695,77396.12321826722,77397.59630924229,-1.4730909750651335,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5913070456695,2.4413070456695323,1.0,0.002,0.13033677664271012,0.004905799227547964,0.00020132327402576952,0.0017986767259213197,0.10066163701288476,0.10066163701288476,0.0,-5.2910800740768593e-14,1.0,1.0000123714353202,0.006107782512003723,0.09271823328293236,0.0,1.1456641414953207e-06,1.4715189168297627,0.0,1600122.5271431778,266.63714162124097,7.339224055158411e-06,1.0,1284424.347007262,2598.46659240109,,,,,,,,,,,,,,,,,3.0,16537.901041229998,1553.3014890326303,0.3723213853573022,6.17534620354742,2.976740959720459
