time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
721.0,-29.912858111851897,4.874438468994809,35.061384700174386,24.12311463793742,5.004467316043201,-26.421125569063452,-39.939907333441056,1.5127347732538186,-6.512879791695866,-6.512887152378902,40.122521598699784,42385.808358769646,25707.865684355627,25707.865684355627,68093.67404312527,77405.91030762818,77397.31475757368,25707.865684355627,103105.1804419293,103105.1804419293,103105.1804419293,130644.64157620026,126136.92555234277,4507.716023857485,0.0,91542.93221296486,56522.99858865876,38911.03736034012,27539.461134270958,66450.49849461108,20894.87296198983,1553.2998314735873,0.0,0.878524159044364,2.7274468124089215,0.0014947054983599872,1.0,1.0,-6.506761296911577,334221.2743301401,1559822.792680417,4.66703621966219,1559822.792680417,4.66703621966219,0.7587248298038629,0.09271805192358719,4.028046144702076,101325.0,128388.63387602699,1.267097299541347,1.0,0.0,4.028046144702717,1.2846573046331118,1.2849599511162932,3.1355024644899014,0.0,16537.891922841074,0.0,0.0,22726.386174440315,2317.4464444474224,19317.425475359334,1969.8291950216776,0.85,0.8499998779869834,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4203.437729936088,4632.441516551485,6.1159144814419575,4.874438468994809,-3.719141600627281,8.593580069622089,2.9766367041257036,3.5,0.8504676297502011,0.6,0.00023557311885718399,1.0000624236016336,0.00023555841445255875,198.85026579540684,0.0,2.933799259884962e-06,8.314387102513983,0.018911384546116034,7.939361355246016e-05,0.00015617950530472384,0.0006290982542241703,0.09271805192263463,0.09271805192263463,0.09271805192263463,0.09271920003972885,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488109.2270629288,595.5312787429823,0.0,0.09271805192263463,0.09271805192358719,0.09271805192358719,0.37232070470093864,0.37232070470093864,0.5,9.971322950355095,0.006196602400621032,0.006196602400621032,1.5688783605583012e-11,7.3606830142125546e-06,0.006125855467303154,1.5688783605583012e-11,27539.461134270958,20894.87296198983,0.7587248298038629,1.0247278137220814,0.6378553858735462,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450969784776351,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.773791859705,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.69732412907507,260.69732412907507,-12.452675870924907,244.9856268984243,276.40902135972544,127187.60552812103,127245.70838619025,-58.102858069229185,0.0,nan,276.40902135972544,3.259021359725466,270.1243424674687,-3.0256575325312838,263.83966357520524,-9.310336424794741,257.5549846829424,-15.595015317057573,251.27030579068432,-21.87969420931566,244.9856268984243,-28.164373101575677,1.0,1.0,26381.15544483698,26381.15544483698,275.5912530383955,2.44125303839553,275.5912530383955,275.5912530383955,77395.85261501161,77397.31475757368,-1.4621425620716764,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5912530383955,2.44125303839553,1.0,0.002,0.13033562759079817,0.004905800173223614,0.00020132149028606532,0.0017986785095505666,0.10066074514303265,0.10066074514303265,0.0,-1.633680170309848e-13,1.0,1.000012408039261,0.00612585545161437,0.09271805192358719,0.0,1.1490517197984078e-06,1.4758700889515952,0.0,1600122.5020701778,266.6371202083041,7.360667325428949e-06,1.0,1284424.4201736413,2598.4662962733464,,,,,,,,,,,,,,,,,3.0,16537.891922841074,1553.2998314735873,0.37232070470093864,6.17534620354742,2.9766367041257036
722.0,-29.91345619580934,4.874788655454265,35.0613755106712,24.122976266685896,5.004397213588143,-26.421670854868744,-39.94043528856707,1.5126118726569844,-6.512904136165275,-6.512911516479875,40.12250425876838,42385.4098051197,25707.977624897867,25707.977624897867,68093.38743001757,77405.63169551437,77397.02807837921,25707.977624897867,103105.00570327707,103105.00570327707,103105.00570327707,130644.42371501864,126136.70112952343,4507.722585495217,0.0,91542.86698067622,56522.81281940868,38911.171290297265,27539.418011741574,66450.58930203883,20894.840122649577,1553.2984168781663,0.0,0.8785240930230269,2.7274443354676396,0.0014947054983599872,1.0,1.0,-6.506769109108518,334220.95286928664,1559822.0431106878,4.667038465780247,1559822.0431106878,4.667038465780247,0.758724825402663,0.09271787269876597,4.028046144702076,101325.0,128388.62981167216,1.2670972594292835,1.0,0.0,4.028046144703237,1.2846579098273407,1.284960537561984,3.1355009873744906,0.0,16537.882824114015,0.0,0.0,22726.369979916642,2317.4447930655874,19317.418175637413,1969.8284506571983,0.85,0.8500001624856178,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4203.349667980457,4632.441516551485,6.116069243710942,4.874788655454265,-3.719128902093533,8.593917557547798,2.976532770696419,3.5,0.8504379344846911,0.6,0.00023555841445255875,1.000062206637396,0.00023554376206716093,198.85075942278547,0.0,2.923974768091394e-06,8.28654449277101,0.018914308520884125,7.938887267908482e-05,0.00015616954177347393,0.0006290581206605314,0.09271787269819062,0.09271787269819062,0.09271787269819062,0.09271902442895752,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488108.97661903413,595.5313593458317,0.0,0.09271787269819062,0.09271787269876597,0.09271787269876597,0.37232002483382987,0.37232002483382987,0.5,9.971357502166763,0.006194547554684959,0.006194547554684959,1.0800249583553523e-11,7.38031462788058e-06,0.006142407371385161,1.0800249583553523e-11,27539.418011741574,20894.840122649577,0.758724825402663,1.0247221002136144,0.6378485164738672,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509733779159515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.74594924996,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6969871072241,260.6969871072241,-12.45301289277586,244.98504682137644,276.40892739307117,127189.58515086603,127247.57602498958,-57.99087412351457,0.0,nan,276.40892739307117,3.2589273930711897,270.1241512787371,-3.0258487212628893,263.83937516439374,-9.310624835606234,257.5545990500516,-15.595400949948385,251.2698229357148,-21.880177064285164,244.98504682137644,-28.164953178623534,1.0,1.0,26381.15544483698,26381.15544483698,275.59119550821237,2.441195508212388,275.59119550821237,275.59119550821237,77395.56404369202,77397.02807837921,-1.4640346871892689,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.59119550821237,2.441195508212388,1.0,0.002,0.1303344754368682,0.004905800600195147,0.00020131970054275132,0.0017986802994036123,0.10065985027137565,0.10065985027137565,0.0,-5.363634883459589e-14,1.0,1.000012441562105,0.006142407360584912,0.09271787269876597,0.0,1.152153977967505e-06,1.4798548009228656,0.0,1600122.4735577793,266.6370958638347,7.380303827630996e-06,1.0,1284424.503340649,2598.4659596699257,,,,,,,,,,,,,,,,,3.0,16537.882824114015,1553.2984168781663,0.37232002483382987,6.17534620354742,2.976532770696419
723.0,-29.914054820265708,4.8751379502306476,35.06136631112174,24.122841597441607,5.004331320993612,-26.422216206133356,-39.94095566505564,1.5124927068807545,-6.512926331073459,-6.5129336589559035,40.122485589900556,42384.97749810979,25708.08462686095,25708.08462686095,68093.06212497073,77405.35116813428,77396.72927027251,25708.08462686095,103104.81389713346,103104.81389713346,103104.81389713346,130644.18122351302,126136.45234235533,4507.728881157693,0.0,91542.80175777023,56522.595958876984,38911.33977654805,27539.36732637956,66450.70710292761,20894.80197140867,1553.2965899385392,0.0,0.8785240440855064,2.727442085326424,0.0014947054983599872,1.0,1.0,-6.506835496801841,334220.6607218809,1559821.2360941863,4.667040130688328,1559821.2360941863,4.667040130688328,0.7587248364777734,0.09271769066501742,4.028046144702076,101325.0,128388.61956727099,1.2670971583249049,1.0,0.0,4.028046144704295,1.284658497446105,1.2849611064948827,3.1354995531573664,0.0,16537.87374722834,0.0,0.0,22726.353787722303,2317.4431419212783,19317.398137224853,1969.8264073077814,0.85,0.849999886372485,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4203.261862201493,4632.441516551485,6.116222464758864,4.8751379502306476,-3.719114590654413,8.59425254088506,2.976429141060013,3.5,0.8504083260171466,0.6,0.00023554376206716093,1.0000622631614235,0.000235529097280957,198.85125349842608,0.0,2.9136379637124383e-06,8.25724998916105,0.01891722215884784,7.938420011562879e-05,0.00015615956195153214,0.000629017921477234,0.09271769066530204,0.09271769066530204,0.09271769066530204,0.09271883371789809,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488108.7210025211,595.5314415657349,0.0,0.09271769066530204,0.09271769066501742,0.09271769066501742,0.37231934636169584,0.37231934636169584,0.5,9.971391793866346,0.006183253690949186,0.006183253690949186,8.486722435918637e-11,7.327882428853627e-06,0.006098162154046349,8.486722435918637e-11,27539.36732637956,20894.80197140867,0.7587248364777734,1.0247153881974382,0.6378408800444869,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509769585666823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.71665474635,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6966509514347,260.6966509514347,-12.453349048565258,244.9844682150899,276.40883368777907,127191.60059968899,127249.44245232324,-57.84185263427802,0.0,nan,276.40883368777907,3.258833687779088,270.12396059324516,-3.026039406754819,263.8390874987038,-9.310912501296173,257.5542144041632,-15.595785595836787,251.2693413096273,-21.880658690372684,244.9844682150899,-28.165531784910087,1.0,1.0,26381.15544483698,26381.15544483698,275.5911387964534,2.4411387964534015,275.5911387964534,275.5911387964534,77395.28576564771,77396.72927027251,-1.4435046247963328,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5911387964534,2.4411387964534015,1.0,0.002,0.1303333315845797,0.004905801395910301,0.0002013179245419492,0.0017986820755187848,0.1006589622709746,0.1006589622709746,0.0,6.0733969936555e-14,1.0,1.000012351942757,0.006098162069179125,0.09271769066501742,0.0,1.1438522779412334e-06,1.4691919804457516,0.0,1600122.447462321,266.6370736689265,7.327797561629268e-06,1.0,1284424.5789238468,2598.465653760647,,,,,,,,,,,,,,,,,3.0,16537.87374722834,1553.2965899385392,0.37231934636169584,6.17534620354742,2.976429141060013
724.0,-29.914650266523733,4.875486377451003,35.061357142941056,24.12271338924768,5.004272408269144,-26.42275799905154,-39.94147932445628,1.5123801407892692,-6.512947069732036,-6.5129544264784505,40.122468095868406,42384.57250481313,25708.188733512405,25708.188733512405,68092.76123832553,77405.06858206593,77396.4509469264,25708.188733512405,103104.6396804388,103104.6396804388,103104.6396804388,130643.9602512681,126136.22494621295,4507.735305055153,0.0,91542.7360151009,56522.406908069766,38911.47678559015,27539.32057082929,66450.79735641944,20894.766736848836,1553.2949167505344,0.0,0.8785239981265942,2.7274399738572486,0.0014947054983599872,1.0,1.0,-6.506831854818017,334220.38671354466,1559820.479864149,4.667041694261003,1559820.479864149,4.667041694261003,0.7587248451939435,0.09271750984422215,4.028046144702076,101325.0,128388.6122180267,1.267097085793503,1.0,0.0,4.028046144704466,1.284659054222743,1.2849616445624414,3.1354981942186706,0.0,16537.864639578536,0.0,0.0,22726.337466491867,2317.441477618949,19317.384944676698,1969.825062042257,0.85,0.8499999163155352,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4203.174321811938,4632.441516551485,6.116374617179787,4.875486377451003,-3.7190992935495655,8.59458567100057,2.9763258260766454,3.5,0.8503788074504701,0.6,0.000235529097280957,1.000061932888332,0.00023551451118703507,198.85174495308186,0.0,2.916111118937223e-06,8.26425891106809,0.018920138269966774,7.937949833090704e-05,0.00015614959895004994,0.000628977790047524,0.09271750984391139,0.09271750984391139,0.09271750984391139,0.09271865721320087,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488108.47044449224,595.5315221981067,0.0,0.09271750984391139,0.09271750984422215,0.09271750984422215,0.3723186682916809,0.3723186682916809,0.5,9.971426214793526,0.006178604706974511,0.006178604706974511,-1.4551915228366852e-11,7.356746436926187e-06,0.006122571660455378,-1.4551915228366852e-11,27539.32057082929,20894.766736848836,0.7587248451939435,1.0247094684673106,0.6378339190947058,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509805424702014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.72366366826,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6963164276944,260.6963164276944,-12.453683572305579,244.98389142456668,276.40874143082215,127193.69580138565,127251.25682855918,-57.56102717353855,0.0,nan,276.40874143082215,3.2587414308221696,270.12377142957433,-3.026228570425644,263.83880142832083,-9.311198571679142,257.553831427065,-15.596168572934971,251.26886142581722,-21.881138574182756,244.98389142456668,-28.1661085754333,1.0,1.0,26381.15544483698,26381.15544483698,275.5910858295416,2.4410858295416347,275.5910858295416,275.5910858295416,77395.01718339717,77396.4509469264,-1.4337635292322375,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5910858295416,2.4410858295416347,1.0,0.002,0.13033218315609837,0.004905802460027575,0.00020131614204159498,0.0017986838578819958,0.10065807102079749,0.10065807102079749,0.0,-7.640936494635042e-14,1.0,1.0000124013814218,0.006122571675007293,0.09271750984422215,0.0,1.1484284379416455e-06,1.4750697942398852,0.0,1600122.4231905453,266.63705293026794,7.356760988841415e-06,1.0,1284424.649814216,2598.4653668447954,,,,,,,,,,,,,,,,,3.0,16537.864639578536,1553.2949167505344,0.3723186682916809,6.17534620354742,2.9763258260766454
725.0,-29.915244000049128,4.8758338811415065,35.061348018635044,24.122576868999772,5.004203883028296,-26.423299211744762,-39.941999037377514,1.5122590947193486,-6.512970724268541,-6.512978114846996,40.12245102540873,42384.158764966574,25708.29955713203,25708.29955713203,68092.45832209861,77404.79127605616,77396.16915016409,25708.29955713203,103104.46870729612,103104.46870729612,103104.46870729612,130643.74666317872,126136.00473436067,4507.741928818046,0.0,91542.67096921713,56522.20493861415,38911.628922892196,27539.2779558826,66450.9068787748,20894.734307231065,1553.2935096656156,0.0,0.8785239347399872,2.727437565423045,0.0014947054983599872,1.0,1.0,-6.506827025694918,334220.0741690202,1559819.7419454497,4.667043850743163,1559819.7419454497,4.667043850743163,0.7587248416862646,0.09271733143497328,4.028046144702076,101325.0,128388.60509148675,1.2670970154600223,1.0,0.0,4.028046144703244,1.2846596505001997,1.2849622222412043,3.1354967388706427,0.0,16537.855575644495,0.0,0.0,22726.32131824494,2317.439830956029,19317.371291860196,1969.823669842423,0.85,0.8499999195361195,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4203.0870517307485,4632.441516551485,6.116527980676931,4.8758338811415065,-3.7190862633499213,8.594920144491429,2.9762228315385038,3.5,0.8503493804395725,0.6,0.00023551451118703507,1.0000617550406792,0.0002354999678769389,198.85223499625607,0.0,2.9004702284260428e-06,8.219932627359405,0.0189230387401952,7.937483223501299e-05,0.00015613967895202206,0.0006289378318377123,0.09271733143449987,0.09271733143449987,0.09271733143449987,0.09271848465823727,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488108.2210880649,595.5316024604612,0.0,0.09271733143449987,0.09271733143497328,0.09271733143497328,0.37231799138809,0.37231799138809,0.5,9.971460811360123,0.006181642138813004,0.006181642138813004,-1.6711965145077556e-11,7.390578446120344e-06,0.006151089152069744,-1.6711965145077556e-11,27539.2779558826,20894.734307231065,0.7587248416862646,1.024703221075951,0.6378266415880108,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509841073629375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.67933738455,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.69598252111206,260.69598252111206,-12.45401747888792,244.9833163281181,276.40864871410656,127195.66242483267,127253.11725895178,-57.45483411913544,0.0,nan,276.40864871410656,3.2586487141065845,270.123582236911,-3.0264177630890003,263.8385157597121,-9.311484240287882,257.5534492825092,-15.5965507174908,251.26838280531535,-21.881617194684623,244.9833163281181,-28.166683671881884,1.0,1.0,26381.15544483698,26381.15544483698,275.5910295399424,2.441029539942406,275.5910295399424,275.5910295399424,77394.73079103963,77396.16915016409,-1.438359124455019,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5910295399424,2.441029539942406,1.0,0.002,0.13033102938090388,0.004905803016312582,0.0002013143500741305,0.0017986856498534605,0.10065717503706526,0.10065717503706526,0.0,-7.24090926107479e-14,1.0,1.0000124591401394,0.006151089168781709,0.09271733143497328,0.0,1.1537751084706932e-06,1.4819372829564874,0.0,1600122.395507265,266.63702927573144,7.390595158085489e-06,1.0,1284424.7306745653,2598.4650395773297,,,,,,,,,,,,,,,,,3.0,16537.855575644495,1553.2935096656156,0.37231799138809,6.17534620354742,2.9762228315385038
726.0,-29.915834352690343,4.876180530075218,35.061338907915975,24.122449533920758,5.004145234034293,-26.423836394019222,-39.942514419648774,1.5121472753614256,-6.512990686735691,-6.512998080845881,40.12243316881487,42383.74146336896,25708.40212793637,25708.40212793637,68092.14359130533,77404.51105852894,77395.88734811053,25708.40212793637,103104.28947604689,103104.28947604689,103104.28947604689,130643.51828241328,126135.76986383474,4507.7484185785415,0.0,91542.60564270323,56522.0015706729,38911.78230225592,27539.22880636638,66451.0111086223,20894.697401128935,1553.2917028522102,0.0,0.878523894500881,2.7274355357837057,0.0014947054983599872,1.0,1.0,-6.506844035226663,334219.81073802017,1559818.9700412573,4.667045219721967,1559818.9700412573,4.667045219721967,0.7587248556611217,0.09271715046474197,4.028046144702076,101325.0,128388.59657304443,1.267096931389533,1.0,0.0,4.02804614470197,1.2846602035343158,1.2849627567213904,3.1354953890688333,0.0,16537.846526173984,0.0,0.0,22726.30510032897,2317.4381771888434,19317.361846374715,1969.8227066709546,0.85,0.8500001104928884,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4203.000036436156,4632.441516551485,6.116679016195122,4.876180530075218,-3.7190704793147793,8.595251009389997,2.976120139114224,3.5,0.8503200397469212,0.6,0.0002354999678769389,1.000061403677155,0.00023548550820081868,198.8527222510979,0.0,2.8919697168654655e-06,8.19584217759673,0.018925930709912064,7.937020527104465e-05,0.00015612976260589425,0.0006288978883379227,0.09271715046404574,0.09271715046404574,0.09271715046404574,0.09271830356302765,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488107.967948221,595.5316839147044,0.0,0.09271715046404574,0.09271715046474197,0.09271715046474197,0.37231731644968713,0.37231731644968713,0.5,9.971495404128927,0.006183321339790382,0.006183321339790382,1.0061285138363019e-11,7.394110184577585e-06,0.006154045619211956,1.0061285138363019e-11,27539.22880636638,20894.697401128935,0.7587248556611217,1.0246968775238106,0.6378193613049402,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509876620183189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.65524693479,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.69565032466835,260.69565032466835,-12.454349675331628,244.98274329148663,276.40855735785084,127197.7467473598,127254.90732025313,-57.1605728933343,0.0,nan,276.40855735785084,3.2585573578508615,270.1233945445767,-3.0266054554232937,263.8382317313071,-9.311768268692902,257.55306891803036,-15.596931081969615,251.26790610475842,-21.882093895241553,244.98274329148663,-28.16725670851335,1.0,1.0,26381.15544483698,26381.15544483698,275.59097697210063,2.440976972100657,275.59097697210063,275.59097697210063,77394.46390094576,77395.88734811053,-1.4234471647650935,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.59097697210063,2.440976972100657,1.0,0.002,0.13032987505362303,0.0049058042512459,0.00020131255879427643,0.0017986874411085895,0.10065627939713821,0.10065627939713821,0.0,-9.713410631384534e-14,1.0,1.0000124651263027,0.006154045609150671,0.09271715046474197,0.0,1.1543272184850193e-06,1.4826465053848639,0.0,1600122.3721090665,266.6370093132643,7.394100123292446e-06,1.0,1284424.7988284836,2598.4647637368503,,,,,,,,,,,,,,,,,3.0,16537.846526173984,1553.2917028522102,0.37231731644968713,6.17534620354742,2.976120139114224
727.0,-29.916423115281358,4.876526368511861,35.06132990311612,24.122333723958604,5.004099279478013,-26.42437087582714,-39.94302934790028,1.5120470399964308,-6.513007946119274,-6.513015522475058,40.12241800337012,42383.32927622905,25708.49938670152,25708.49938670152,68091.82866293057,77404.22622181391,77395.65043242679,25708.49938670152,103104.1498191283,103104.1498191283,103104.1498191283,130643.3388081321,126135.58332953701,4507.755478595093,0.0,91542.54019504914,56521.80831735478,38911.924308549285,27539.1889890038,66451.11329755309,20894.667379661107,1553.2902780555687,0.0,0.8785238577010198,2.72743376038197,0.0014947054983599872,1.0,1.0,-6.506707816364383,334219.5806132328,1559818.3144720113,4.667046471693925,1559818.3144720113,4.667046471693925,0.7587248625224293,0.0927169728909534,4.028046144702076,101325.0,128388.59167354826,1.2670968830352654,1.0,0.0,4.0280461447033735,1.2846607022150647,1.2849632369428399,3.135494171929408,0.0,16537.837524642735,0.0,0.0,22726.288852338817,2317.4365203549446,19317.349747021704,1969.8214728803114,0.85,0.8500001857995266,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4202.913292214152,4632.441516551485,6.116828399559472,4.876526368511861,-3.719052824475828,8.595579192987689,2.9760177680111295,3.5,0.8502907908603227,0.6,0.00023548550820081868,1.0000612385836454,0.0002354710882848827,198.85320819566766,0.0,2.8753459593757186e-06,8.148730448870786,0.01892880605587144,7.93655826321611e-05,0.00015611992556865758,0.0006288582642980062,0.09271697288818084,0.09271697288818084,0.09271697288818084,0.09271815427681958,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488107.72373818787,595.5317625967913,0.0,0.09271697288818084,0.0927169728909534,0.0927169728909534,0.3723166433976984,0.3723166433976984,0.5,9.97153084408739,0.006214486651117568,0.006214486651117568,2.8421709430404007e-12,7.576355756100384e-06,0.0063077061106469046,2.8421709430404007e-12,27539.1889890038,20894.667379661107,0.7587248625224293,1.0246905624896112,0.6378121775995846,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450991196448985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.60813520606,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6953208260315,260.6953208260315,-12.454679173968486,244.98217233021143,276.40846932185144,127199.9564992544,127256.65286692171,-56.696367667288314,0.0,nan,276.40846932185144,3.2584693218514644,270.1232099235275,-3.02679007647248,263.83795052519054,-9.312049474809442,257.5526911268685,-15.597308873131453,251.26743172853983,-21.882568271460144,244.98217233021143,-28.16782766978855,1.0,1.0,26381.15544483698,26381.15544483698,275.59093212155875,2.440932121558774,275.59093212155875,275.59093212155875,77394.21060328459,77395.65043242679,-1.439829142196686,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.59093212155875,2.440932121558774,1.0,0.002,0.1303286919057331,0.004905806064459167,0.00020131072404162498,0.0017986892751630378,0.10065536202081249,0.10065536202081249,0.0,-7.953373203084535e-13,1.0,1.0000127763576518,0.006307706107804734,0.0927169728909534,0.0,1.1831472093551575e-06,1.5196636868016151,0.0,1600122.352135331,266.6369920538807,7.5763529139294405e-06,1.0,1284424.8583655679,2598.464522771464,,,,,,,,,,,,,,,,,3.0,16537.837524642735,1553.2902780555687,0.3723166433976984,6.17534620354742,2.9760177680111295
728.0,-29.9170095896091,4.876871221690672,35.06132098385572,24.12218899643051,5.0040205413608785,-26.424906576507542,-39.94354441585017,1.51191752826164,-6.513034558007178,-6.5130422221288375,40.12240246186565,42382.927677896754,25708.61761859301,25708.61761859301,68091.54529648976,77403.95691781686,77395.37872083632,25708.61761859301,103103.99633942933,103103.99633942933,103103.99633942933,130643.15134167625,126135.38833582755,4507.763005848698,0.0,91542.47608153558,56521.61125882887,38912.07202522968,27539.155002246924,66451.2270274766,20894.640990849104,1553.2893508243126,0.0,0.8785237721941832,2.7274310451347454,0.0014947054983599872,1.0,1.0,-6.50666049341595,334219.22833868285,1559817.6426465414,4.667049380731296,1559817.6426465414,4.667049380731296,0.7587248406548533,0.09271680072757095,4.028046144702076,101325.0,128388.5847140366,1.2670968143502255,1.0,0.0,4.028046144699802,1.2846613377468505,1.2849638540986192,3.135492620776468,0.0,16537.82853528707,0.0,0.0,22726.27293556149,2317.434897295355,19317.335622678558,1969.820032598141,0.85,0.8500001596148784,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4202.826829182552,4632.441516551485,6.11698237007622,4.876871221690672,-3.7190422274470962,8.595913449137768,2.9759157301563084,3.5,0.8502616371875167,0.6,0.0002354710882848827,1.0000610008622526,0.00023545672522162103,198.8536922536635,0.0,2.8674465457822223e-06,8.126343510746818,0.018931673502417222,7.936095898816707e-05,0.00015611012929671564,0.000628818804462578,0.0927168007229312,0.0927168007229312,0.0927168007229312,0.09271799760096094,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488107.47546667646,595.5318425813474,0.0,0.0927168007229312,0.09271680072757095,0.09271680072757095,0.372315975581123,0.372315975581123,0.5,9.971566749238514,0.006257561302447812,0.006257561302447812,1.6541434888495132e-11,7.664121653760958e-06,0.0063817287128813405,1.6541434888495132e-11,27539.155002246924,20894.640990849104,0.7587248406548533,1.024684544475528,0.6378050424918721,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509947213764194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.585748267935,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6949907623662,260.6949907623662,-12.45500923763376,244.9816031641624,276.4083783605712,127201.75775851619,127258.55134711826,-56.793588602081414,0.0,nan,276.4083783605712,3.258378360571214,270.1230233212897,-3.026976678710298,263.8376682820051,-9.31233171799488,257.5523132427251,-15.597686757274857,251.26695820344364,-21.88304179655634,244.9816031641624,-28.16839683583757,1.0,1.0,26381.15544483698,26381.15544483698,275.5908739874336,2.4408739874336334,275.5908739874336,275.5908739874336,77393.90149835736,77395.37872083632,-1.4772224789630855,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5908739874336,2.4408739874336334,1.0,0.002,0.13032749487564457,0.004905806256334794,0.00020130886401553377,0.0017986911354007699,0.10065443200776689,0.10065443200776689,0.0,-5.836962857497241e-13,1.0,1.0000129262845492,0.006381728696339906,0.09271680072757095,0.0,1.1970292751339237e-06,1.5374942662697366,0.0,1600122.3210620093,266.6369654419928,7.66410511232607e-06,1.0,1284424.9495048663,2598.4641539020126,,,,,,,,,,,,,,,,,3.0,16537.82853528707,1553.2893508243126,0.372315975581123,6.17534620354742,2.9759157301563084
729.0,-29.917594320954144,4.877215247293124,35.06131200863302,24.122062289994233,5.00396178116836,-26.42543871074663,-39.944055188074685,1.5118061709429091,-6.513052966905434,-6.513060515905651,40.12238300868124,42382.51568579095,25708.716927684614,25708.716927684614,68091.23261347557,77403.6796614225,77395.07748579608,25708.716927684614,103103.79441348069,103103.79441348069,103103.79441348069,130642.89167944626,126135.12186743646,4507.769812009787,0.0,91542.41139996152,56521.4113436287,38912.22228481425,27539.097265965567,66451.31955077982,20894.59800836455,1553.2870947532629,0.0,0.8785237470803229,2.7274291870508547,0.0014947054983599872,1.0,1.0,-6.506775863383552,334218.98697075975,1559816.8017277087,4.667050235132734,1559816.8017277087,4.667050235132734,0.7587248705565713,0.09271661994943042,4.028046144702076,101325.0,128388.575416129,1.267096722587012,1.0,0.0,4.028046144701582,1.2846618882491039,1.2849643862778661,3.135491277157755,0.0,16537.819572147528,0.0,0.0,22726.256877757845,2317.4332598550827,19317.321225945023,1969.818564539881,0.85,0.8500001267191016,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4202.7406015348215,4632.441516551485,6.117131501833806,4.877215247293124,-3.7190253472256876,8.596240594518811,2.9758139714794365,3.5,0.850232563279839,0.6,0.00023545672522162103,1.0000608198558039,0.0002354424056484594,198.85417487512197,0.0,2.8561481616557413e-06,8.09432389013237,0.018934529650578878,7.935637415180164e-05,0.00015610035106981937,0.0006287794173134265,0.09271661995019544,0.09271661995019544,0.09271661995019544,0.09271779711770234,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488107.21112256765,595.5319276012043,0.0,0.09271661995019544,0.09271661994943042,0.09271661994943042,0.3723153141556028,0.3723153141556028,0.5,9.971602064459919,0.006269575145097406,0.006269575145097406,-9.663381206337363e-12,7.549000201834133e-06,0.006284652522083434,-9.663381206337363e-12,27539.097265965567,20894.59800836455,0.7587248705565713,1.024678412314184,0.6377979545372863,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450998232620252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.55372864732,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.69466221104466,260.69466221104466,-12.455337788955319,244.9810359496131,276.4082884724775,127203.80417838326,127260.33753990741,-56.53336152415165,0.0,nan,276.4082884724775,3.2582884724775454,270.12283796790376,-3.0271620320962143,263.83738746333034,-9.312612536669633,257.5519369587577,-15.598063041242256,251.26648645418535,-21.883513545814623,244.9810359496131,-28.168964050386876,1.0,1.0,26381.15544483698,26381.15544483698,275.59082084360045,2.440820843600477,275.59082084360045,275.59082084360045,77393.63890834118,77395.07748579608,-1.4385774549009511,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.59082084360045,2.440820843600477,1.0,0.002,0.13032631605766132,0.004905807900208612,0.00020130703559873345,0.0017986929644990585,0.10065351779936672,0.10065351779936672,0.0,9.779200019210954e-14,1.0,1.0000127296590056,0.006284652531746815,0.09271661994943042,0.0,1.1788181003861342e-06,1.514103452676289,0.0,1600122.2993156249,266.63694703309454,7.549009865215339e-06,1.0,1284425.0119508079,2598.463901163663,,,,,,,,,,,,,,,,,3.0,16537.819572147528,1553.2870947532629,0.3723153141556028,6.17534620354742,2.9758139714794365
730.0,-29.918177074449037,4.877558381470726,35.06130307772308,24.121932789590232,5.00389967631344,-26.425969399366465,-39.9445619439706,1.5116920012368718,-6.513074517854591,-6.5130821018004355,40.12236633677528,42382.09562641722,25708.823898665447,25708.823898665447,68090.91952508266,77403.40479579242,77394.80499880119,25708.823898665447,103103.62889746664,103103.62889746664,103103.62889746664,130642.68330382278,126134.90625271105,4507.77705111172,0.0,91542.34695524999,56521.20114168455,38912.38423729493,27539.054406356136,66451.43864365107,20894.56553767946,1553.2856247413772,0.0,0.8785236935643187,2.7274269923291246,0.0014947054983599872,1.0,1.0,-6.506767962359618,334218.702167032,1559816.081037719,4.667052055806775,1559816.081037719,4.667052055806775,0.7587248722983351,0.092716445830418,4.028046144702076,101325.0,128388.56171981005,1.2670965874148536,1.0,0.0,4.028046144702422,1.2846624518162566,1.2849649315809457,3.1354899016525484,0.0,16537.810624376594,0.0,0.0,22726.24087875753,2317.4316284110814,19317.30067101664,1969.8164685205084,0.85,0.849999820651058,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4202.654648197181,4632.441516551485,6.117282063539006,4.877558381470726,-3.7190110036079855,8.59656938507871,2.9757125379056606,3.5,0.8502035822587601,0.6,0.0002354424056484594,1.0000606144165216,0.00023542813530940483,198.85465586617005,0.0,2.8475069056215077e-06,8.069834570531352,0.0189373771574845,7.935182560912995e-05,0.00015609058003932945,0.0006287400591517318,0.09271644582994379,0.09271644582994379,0.09271644582994379,0.09271762911418004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488106.95934559614,595.5320086703215,0.0,0.09271644582994379,0.092716445830418,0.092716445830418,0.37231465581954337,0.37231465581954337,0.5,9.971637562857952,0.006286270546809192,0.006286270546809192,-2.4840574042173102e-11,7.583945830447192e-06,0.006314139440803501,-2.4840574042173102e-11,27539.054406356136,20894.56553767946,0.7587248722983351,1.024671864370362,0.637790490190787,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451001733444931,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.52923932772,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6943347728432,260.6943347728432,-12.455665227156771,244.980470642973,276.4081989027137,127205.79685907598,127262.13868812981,-56.34182905385713,0.0,nan,276.4081989027137,3.2581989027137297,270.1226532507642,-3.0273467492357895,263.8371075988173,-9.312892401182694,257.551561946871,-15.598438053128973,251.26601629492038,-21.8839837050796,244.980470642973,-28.16952935702699,1.0,1.0,26381.15544483698,26381.15544483698,275.59076773352734,2.440767733527366,275.59076773352734,275.59076773352734,77393.36622443158,77394.80499880119,-1.438774369613384,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.59076773352734,2.440767733527366,1.0,0.002,0.1303251317110075,0.00490580896685924,0.0002013051972801563,0.0017986948026592928,0.10065259864007815,0.10065259864007815,0.0,-6.055095660983945e-14,1.0,1.0000127893813402,0.006314139465644075,0.092716445830418,0.0,1.1843465638684833e-06,1.5212044367175301,0.0,1600122.2741000864,266.6369254821454,7.583970671021234e-06,1.0,1284425.0856343545,2598.4636029432036,,,,,,,,,,,,,,,,,3.0,16537.810624376594,1553.2856247413772,0.37231465581954337,6.17534620354742,2.9757125379056606
731.0,-29.918757904230677,4.877900604541392,35.06129415296539,24.12179784094917,5.003831200129611,-26.42649899380167,-39.945072297099955,1.511572289686341,-6.513097172546338,-6.51310471585437,40.122348652467025,42381.698845144194,25708.933231550225,25708.933231550225,68090.63207669443,77403.13367673972,77394.51484253151,25708.933231550225,103103.44807408174,103103.44807408174,103103.44807408174,130642.45600482222,126134.67181607199,4507.7841887502345,0.0,91542.2829000499,56521.010875863656,38912.52447131805,27539.00793074049,66451.53240205854,20894.530400140386,1553.2840071419168,0.0,0.8785236383293874,2.7274246940999065,0.0014947054983599872,1.0,1.0,-6.506824862978078,334218.4037985002,1559815.3165841002,4.667053934960777,1559815.3165841002,4.667053934960777,0.75872487682524,0.09271627154642141,4.028046144702076,101325.0,128388.56138575349,1.2670965841179718,1.0,0.0,4.028046144702307,1.2846630412028583,1.2849655027727898,3.135488463130789,0.0,16537.80169673755,0.0,0.0,22726.224976457066,2317.4300068277207,19317.294674691704,1969.8158570655326,0.85,0.8500001515739284,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4202.568951690233,4632.441516551485,6.117432819563933,4.877900604541392,-3.7189975036885294,8.596898108229922,2.975611408794726,3.5,0.8501746882270645,0.6,0.00023542813530940483,1.0000604146055367,0.00023541391287072087,198.8551352714707,0.0,2.837723361787765e-06,8.042108007306526,0.01894021488084629,7.934724502198263e-05,0.0001560808902874222,0.0006287010283839187,0.09271627154689865,0.09271627154689865,0.09271627154689865,0.09271744860103559,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488106.7035724234,595.532090989421,0.0,0.09271627154689865,0.09271627154642141,0.09271627154642141,0.37231400102583895,0.37231400102583895,0.5,9.971672874638983,0.006293140268383013,0.006293140268383013,-3.808509063674137e-12,7.543308015556249e-06,0.006279852876275527,-3.808509063674137e-12,27539.00793074049,20894.530400140386,0.75872487682524,1.0246660929460387,0.637783619326005,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510052224441359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.501512764495,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.69400784104135,260.69400784104135,-12.455992158958622,244.97990717170126,276.4081085103829,127207.70711977835,127263.96181256525,-56.25469278687868,0.0,nan,276.4081085103829,3.258108510382897,270.122468242642,-3.0275317573579628,263.8368279749118,-9.313172025088193,257.5511877071738,-15.598812292826153,251.2655474394362,-21.884452560563773,244.97990717170126,-28.17009282829872,1.0,1.0,26381.15544483698,26381.15544483698,275.59071155112645,2.440711551126469,275.59071155112645,275.59071155112645,77393.08505944537,77394.51484253151,-1.4297830861469265,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.59071155112645,2.440711551126469,1.0,0.002,0.13032395379820558,0.004905809820385417,0.00020130336847433251,0.0017986966316037242,0.10065168423716625,0.10065168423716625,0.0,7.80564848867904e-14,1.0,1.0000127199330149,0.006279852880084036,0.09271627154642141,0.0,1.1779129838135694e-06,1.5129410760312427,0.0,1600122.2474824735,266.63690282745364,7.543311824065313e-06,1.0,1284425.1628273916,2598.463290518808,,,,,,,,,,,,,,,,,3.0,16537.80169673755,1553.2840071419168,0.37231400102583895,6.17534620354742,2.975611408794726
732.0,-29.919339187033483,4.878241948563349,35.061285205720594,24.121666803862922,5.0037670969442205,-26.427028558636174,-39.94557884344829,1.5114564685522969,-6.513118138291418,-6.513125598020116,40.122330154139654,42381.284325996065,25709.03871739437,25709.03871739437,68090.32304339044,77402.86058431018,77394.21845799762,25709.03871739437,103103.25717539199,103103.25717539199,103103.25717539199,130642.21380602542,126134.42274357687,4507.791062448551,0.0,91542.21882655013,56520.8054936436,38912.681481007254,27538.956630633424,66451.63811164067,20894.49189091768,1553.2821194723704,0.0,0.878523595568161,2.7274225724910255,0.0014947054983599872,1.0,1.0,-6.506916227269812,334218.12828056084,1559814.5169424515,4.667055389745522,1559814.5169424515,4.667055389745522,0.7587248918383255,0.0927160957182767,4.028046144702076,101325.0,128388.5504175631,1.267096475870349,1.0,0.0,4.028046144704131,1.284663612294574,1.2849660557269629,3.1354870692628,0.0,16537.792788211776,0.0,0.0,22726.20906961353,2317.4283847810957,19317.280276420657,1969.81438885049,0.85,0.8500001129642497,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4202.483505733971,4632.441516551485,6.117582301588175,4.878241948563349,-3.7189827604486263,8.597224709011975,2.9755105767234946,3.5,0.8501458790638556,0.6,0.00023541391287072087,1.0000604620153195,0.00023539968013165454,198.85561505272508,0.0,2.828204968388669e-06,8.015132880413487,0.018943043085814678,7.934269884366297e-05,0.0001560712140270579,0.0006286620519606632,0.09271609571933574,0.09271609571933574,0.09271609571933574,0.09271725928782976,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488106.4458126744,595.5321739146358,0.0,0.09271609571933574,0.0927160957182767,0.0927160957182767,0.37231334865585325,0.37231334865585325,0.5,9.97170778197305,0.006283915206154234,0.006283915206154234,1.3358203432289883e-11,7.459728692538192e-06,0.006209370750298149,1.3358203432289883e-11,27538.956630633424,20894.49189091768,0.7587248918383255,1.0246598124337691,0.6377763668488395,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451008699941829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.4745376376,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.693681679933,260.693681679933,-12.456318320066998,244.97934516360465,276.40801819626284,127209.65770125772,127265.77978215092,-56.12208089320865,0.0,nan,276.40801819626284,3.258018196262867,270.1222835897285,-3.0277164102714664,263.83654898320145,-9.313451016798524,257.55081437666547,-15.599185623334506,251.26507977013492,-21.88492022986506,244.97934516360465,-28.17065483639533,1.0,1.0,26381.15544483698,26381.15544483698,275.5906563800622,2.4406563800622507,275.5906563800622,275.5906563800622,77392.81424711528,77394.21845799762,-1.404210882334155,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5906563800622,2.4406563800622507,1.0,0.002,0.1303227891081919,0.004905810932680216,0.00020130156080966195,0.0017986984393243385,0.10065078040483097,0.10065078040483097,0.0,1.3400044962530444e-13,1.0,1.000012577172313,0.006209370736939945,0.0927160957182767,0.0,1.1646902345518585e-06,1.4959575271783085,0.0,1600122.2227835422,266.63688186170856,7.45971533433476e-06,1.0,1284425.2341086322,2598.4630020213654,,,,,,,,,,,,,,,,,3.0,16537.792788211776,1553.2821194723704,0.37231334865585325,6.17534620354742,2.9755105767234946
733.0,-29.919916058212305,4.878582447774243,35.061276285226384,24.121544078830652,5.003711950240733,-26.427553257363407,-39.94608469130469,1.511349149397282,-6.513137098396385,-6.513144572357291,40.12231303147421,42380.88597350705,25709.140094715687,25709.140094715687,68090.02606822274,77402.58506965866,77393.94714628773,25709.140094715687,103103.0872410034,103103.0872410034,103103.0872410034,130641.99691652726,126134.19887810579,4507.798038421472,0.0,91542.154170699,56520.61675447525,38912.819351359714,27538.909675523853,66451.72902688356,20894.45663075473,1553.280392477609,0.0,0.8785235579086819,2.727420643518358,0.0014947054983599872,1.0,1.0,-6.506923188034875,334217.8779341262,1559813.776767626,4.667056670963194,1559813.776767626,4.667056670963194,0.7587249051230736,0.09271592119401181,4.028046144702076,101325.0,128388.54345805144,1.267096407185309,1.0,0.0,4.028046144700956,1.284664143642023,1.2849665689142633,3.1354857724000644,0.0,16537.78385124949,0.0,0.0,22726.19301819584,2317.42674799201,19317.266318750586,1969.8129655642433,0.85,0.8500000991492116,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4202.398317247118,4632.441516551485,6.117730437213072,4.878582447774243,-3.718966628336599,8.597549076110843,2.9754100498443536,3.5,0.8501171570983868,0.6,0.00023539968013165454,1.0000600034118894,0.00023538555619517337,198.8560911947146,0.0,2.8302600809202444e-06,8.020957069327972,0.0189458733458956,7.933815917450523e-05,0.0001560615209571493,0.0006286230078277875,0.0927159211955659,0.0927159211955659,0.0927159211955659,0.09271708665266024,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488106.19443161134,595.5322548328013,0.0,0.0927159211955659,0.09271592119401181,0.09271592119401181,0.37231269693950547,0.37231269693950547,0.5,9.971742746146726,0.006278250012314857,0.006278250012314857,-1.8758328224066645e-12,7.473960920378886e-06,0.006221384322429913,-1.8758328224066645e-12,27538.909675523853,20894.45663075473,0.7587249051230736,1.0246539415201128,0.6377694996673681,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510121801677438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.480361826514,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.69335736467457,260.69335736467457,-12.456642635325409,244.9787851960793,276.4079295332708,127211.71734163308,127267.52181001876,-55.804468385665416,0.0,nan,276.4079295332708,3.25792953327084,270.1221006658303,-3.0278993341696605,263.8362717983963,-9.31372820160368,257.5504429309545,-15.599557069045488,251.26461406351612,-21.885385936483857,244.9787851960793,-28.17121480392069,1.0,1.0,26381.15544483698,26381.15544483698,275.5906060175161,2.4406060175161315,275.5906060175161,275.5906060175161,77392.5559410521,77393.94714628773,-1.3912052356317872,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5906060175161,2.4406060175161315,1.0,0.002,0.13032162216726395,0.004905812401225256,0.00020129975045763297,0.0017987002497695096,0.10064987522881648,0.10064987522881648,0.0,2.2714252354005815e-13,1.0,1.0000126015034132,0.006221384324305745,0.09271592119401181,0.0,1.1669412471916637e-06,1.498848860196753,0.0,1600122.2005757878,266.6368629016036,7.473962796211708e-06,1.0,1284425.2988776008,2598.462739881142,,,,,,,,,,,,,,,,,3.0,16537.78385124949,1553.280392477609,0.37231269693950547,6.17534620354742,2.9754100498443536
