time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
734.0,-29.920482875039752,4.878922088161104,35.0612674899177,24.121435882430546,5.003671789416989,-26.428067408577398,-39.94657761706037,1.5112563229692175,-6.513152322229132,-6.513159998256899,40.122298841946105,42380.47750649747,25709.23369279316,25709.23369279316,68089.71119929063,77402.30747439952,77393.72605900043,25709.23369279316,103102.95975179359,103102.95975179359,103102.95975179359,130641.83159917183,126134.02591650462,4507.8056826672055,0.0,91542.08943370917,56520.4183191379,38912.9679050792,27538.871847378232,66451.83975245742,20894.428179843777,1553.2790114873007,0.0,0.8785235283148094,2.7274190727674825,0.0014947054983599872,1.0,1.0,-6.506768208063477,334217.6744060909,1559813.163386703,4.66705767777994,1559813.163386703,4.66705767777994,0.7587249142100561,0.09271575092988793,4.028046144702076,101325.0,128388.53115363483,1.2670962857501586,1.0,0.0,4.028046144700025,1.2846646069788479,1.2849670142146974,3.135484641532121,0.0,16537.774983290637,0.0,0.0,22726.176946634714,2317.425109148865,19317.2512777393,1969.8114318079365,0.85,0.8500000384182431,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4202.313393751175,4632.441516551485,6.117876341879381,4.878922088161104,-3.7189478678372616,8.597869955998366,2.9753098370205793,3.5,0.8500885248630227,0.6,0.00023538555619517337,1.0000589578510586,0.0002353716791867685,198.85655903992986,0.0,2.8086308009281906e-06,7.959659689830492,0.018948681976696528,7.93337357041486e-05,0.00015605182049102477,0.0006285839339026127,0.09271574973680245,0.09271574973680245,0.09271574973680245,0.09271694769979087,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488105.9525720311,595.5323327982638,0.0,0.09271574973680245,0.09271575092988793,0.09271575092988793,0.37231204630641856,0.37231204630641856,0.5,9.971778677512097,0.0063065196932257095,0.0063065196932257095,1.4438228390645236e-11,7.676027792058449e-06,0.0063917901934473775,1.4438228390645236e-11,27538.871847378232,20894.428179843777,0.7587249142100561,1.0246474958847567,0.6377622901694037,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510156339963702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.41906444702,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.69303683663463,260.69303683663463,-12.456963163365344,244.9782287724911,276.40784490110445,127213.96191129739,127269.1148433403,-55.152932042936925,0.0,nan,276.40784490110445,3.2578449011044768,270.1219216752022,-3.028078324797775,263.8359984493786,-9.314001550621356,257.55007522363076,-15.599924776369221,251.26415199800067,-21.885848001999307,244.9782287724911,-28.171771227508884,1.0,1.0,26381.15544483698,26381.15544483698,275.5905650139001,2.440565013900141,275.5905650139001,275.5905650139001,77392.31608882388,77393.72605900043,-1.4099701765517239,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5905650139001,2.440565013900141,1.0,0.002,0.13032042327826662,0.0049058145368206406,0.00020129789222567496,0.0017987020669047948,0.10064894611283748,0.10064894611283748,0.0,-4.086953041618213e-11,1.0,1.000012946651457,0.006391790179009149,0.09271575092988793,0.0,1.1989018198318872e-06,1.539899891392155,0.0,1600122.183016715,266.63684767777085,7.676013353830058e-06,1.0,1284425.351533859,2598.4625267648694,,,,,,,,,,,,,,,,,3.0,16537.774983290637,1553.2790114873007,0.37231204630641856,6.17534620354742,2.9753098370205793
735.0,-29.921056768364974,4.879260928393044,35.06125885837694,24.121312249358766,5.003614764334022,-26.42858961508634,-39.94707543225957,1.5111476110696713,-6.51317260896252,-6.513180546246866,40.12228593692798,42380.05858958553,25709.33917210537,25709.33917210537,68089.3977616909,77402.03591976254,77393.50851674756,25709.33917210537,103102.84768885293,103102.84768885293,103102.84768885293,130641.69155385866,126133.87749376873,4507.814060089929,0.0,91542.02678096283,56520.2102785571,38913.12944711748,27538.84386500574,66451.97331212321,20894.4065045103,1553.2782210075547,0.0,0.8785234660987171,2.727416980559892,0.0014947054983599872,1.0,1.0,-6.5065682368888815,334217.40329744323,1559812.6055320874,4.667059794441351,1559812.6055320874,4.667059794441351,0.7587248980724757,0.09271558419323693,4.028046144702076,101325.0,128388.52224545988,1.2670961978333075,1.0,0.0,4.028046144700967,1.2846651441068166,1.284967533640868,3.1354833305628738,0.0,16537.766297524922,0.0,0.0,22726.161392506467,2317.4235230691897,19317.238732676637,1969.8101525675575,0.85,0.8500000681613632,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4202.228730481246,4632.441516551485,6.118024700945084,4.879260928393044,-3.718933011334927,8.59819393972797,2.9752099326169064,3.5,0.8500599807476875,0.6,0.0002353716791867685,1.0000596942187248,0.00023535762969694284,198.85703272799537,0.0,2.7595341411622154e-06,7.820519756053718,0.01895144151083769,7.932926858778042e-05,0.00015604241059898809,0.0006285460304232723,0.09271558419658543,0.09271558419658543,0.09271558419658543,0.09271682282578685,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488105.7110019949,595.5324107326356,0.0,0.09271558419658543,0.09271558419323693,0.09271558419323693,0.3723114007509106,0.3723114007509106,0.5,9.97181583723224,0.006375085953152393,0.006375085953152393,1.1254996934439987e-11,7.937284351555718e-06,0.006612309357990398,1.1254996934439987e-11,27538.84386500574,20894.4065045103,0.7587248980724757,1.0246407197251577,0.6377547042964019,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510190276431243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.27992451324,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.69271722961014,260.69271722961014,-12.457282770389838,244.97767386990614,276.4077605895799,127215.92435344197,127270.91868335268,-54.99432991069732,0.0,nan,276.4077605895799,3.2577605895799024,270.12174324550045,-3.028256754499523,263.83572590148015,-9.314274098519832,257.549708557527,-15.600291442472951,251.26369121366724,-21.886308786332734,244.97767386990614,-28.172326130093836,1.0,1.0,26381.15544483698,26381.15544483698,275.5905192983209,2.4405192983209076,275.5905192983209,275.5905192983209,77392.03795353831,77393.50851674756,-1.47056320925185,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5905192983209,2.4405192983209076,1.0,0.002,0.13031918301692352,0.004905816140645354,0.00020129596796934724,0.0017987040324479147,0.10064798398467362,0.10064798398467362,0.0,4.172617112940813e-13,1.0,1.0000133933007496,0.006612309346735401,0.09271558419323693,0.0,1.2402619503369229e-06,1.593023978548262,0.0,1600122.1596067057,266.63682739103746,7.937273096558783e-06,1.0,1284425.4216744371,2598.462242884159,,,,,,,,,,,,,,,,,3.0,16537.766297524922,1553.2782210075547,0.3723114007509106,6.17534620354742,2.9752099326169064
736.0,-29.921628213674563,4.879598821963753,35.06125022515388,24.12116954745727,5.0035363188628414,-26.429111760424362,-39.94758079117162,1.5110198656047995,-6.513196777361713,-6.513204645449384,40.12226862530969,42379.68189687872,25709.452771486307,25709.452771486307,68089.13466836503,77401.7735935098,77393.21545436393,25709.452771486307,103102.66822585024,103102.66822585024,103102.66822585024,130641.46786627296,126133.6456774719,4507.822188801065,0.0,91541.96368852007,56520.032124759775,38913.257293067,27538.799640422723,66452.05693348972,20894.372910170157,1553.2767432851992,0.0,0.8785234014034216,2.7274145317384435,0.0014947054983599872,1.0,1.0,-6.506650709085875,334217.085333864,1559811.8571911606,4.667061995448248,1559811.8571911606,4.667061995448248,0.75872489661824,0.09271541603234301,4.028046144702076,101325.0,128388.52135464239,1.2670961890416224,1.0,0.0,4.028046144700596,1.284665770616606,1.2849681422482893,3.135481801440634,0.0,16537.75745109947,0.0,0.0,22726.14572921948,2317.4219258584208,19317.227339531724,1969.8089907900992,0.85,0.8500001526741582,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4202.14434123356,4632.441516551485,6.11817459938541,4.879598821963753,-3.718920900612329,8.598519722576082,2.9751103529004763,3.5,0.850031529400136,0.6,0.00023535762969694284,1.0000594398565505,0.0002353436409046874,198.85750439745954,0.0,2.79383985807144e-06,7.917742157774461,0.018954235350695764,7.932473401618311e-05,0.00015603289568075972,0.0006285077038935854,0.09271541603236302,0.09271541603236302,0.09271541603236302,0.09271664454516822,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488105.4495890979,595.5324949042343,0.0,0.09271541603236302,0.09271541603234301,0.09271541603234301,0.37231076452478706,0.37231076452478706,0.5,9.97185269259156,0.006419544727009452,0.006419544727009452,-4.6782133722444996e-11,7.86808766406466e-06,0.006553936363502544,-4.6782133722444996e-11,27538.799640422723,20894.372910170157,0.75872489661824,1.024635471201649,0.6377482331253573,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451022463673737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.377146914965,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6923966519702,260.6923966519702,-12.45760334802975,244.97712044136878,276.40767286278947,127217.63702729686,127272.79836890964,-55.16134161277705,0.0,nan,276.40767286278947,3.257672862789491,270.1215623783854,-3.0284376216145574,263.83545189403065,-9.314548105969322,257.5493414097353,-15.600658590264686,251.26323092551172,-21.886769074488257,244.97712044136878,-28.172879558631195,1.0,1.0,26381.15544483698,26381.15544483698,275.5904612945614,2.4404612945614303,275.5904612945614,275.5904612945614,77391.73561395895,77393.21545436393,-1.4798404049797682,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5904612945614,2.4404612945614303,1.0,0.002,0.1303179537062738,0.004905816939236532,0.00020129405915877583,0.0017987059408281834,0.10064702957938791,0.10064702957938791,0.0,-1.3040783730655647e-14,1.0,1.0000132750665431,0.0065539364102846775,0.09271541603234301,0.0,1.229310551451905e-06,1.578957824543999,0.0,1600122.1311737408,266.63680322263826,7.868134446198383e-06,1.0,1284425.5039372558,2598.4619099410265,,,,,,,,,,,,,,,,,3.0,16537.75745109947,1553.2767432851992,0.37231076452478706,6.17534620354742,2.9751103529004763
737.0,-29.922197742782508,4.8799358606917105,35.06124149147139,24.121039173938357,5.003471507683672,-26.429630817731297,-39.948078187275655,1.51090458264783,-6.513216221222592,-6.5132238655537895,40.122248460350484,42379.280156267574,25709.555352691183,25709.555352691183,68088.83550895876,77401.50622344846,77392.89740619277,25709.555352691183,103102.45275888396,103102.45275888396,103102.45275888396,130641.19219315378,126133.36264442097,4507.829548732808,0.0,91541.90029806225,56519.83381816278,38913.4071998883,27538.73943426982,66452.14663415813,20894.32809446311,1553.2743913149882,0.0,0.8785233739795747,2.7274125809531076,0.0014947054983599872,1.0,1.0,-6.506858830186616,334216.83174678416,1559810.9855055846,4.667062928438503,1559810.9855055846,4.667062928438503,0.758724927999491,0.0927152426154777,4.028046144702076,101325.0,128388.5094956345,1.2670960720023143,1.0,0.0,4.028046144704975,1.2846663387109933,1.2849686925045227,3.1354804148941358,0.0,16537.748634586154,0.0,0.0,22726.129991947477,2317.4203211032795,19317.207915395913,1969.8070100794782,0.85,0.8499998865728814,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4202.060187434041,4632.441516551485,6.118321538937914,4.8799358606917105,-3.718905174527423,8.598841035219134,2.975011052341628,3.5,0.8500031578118937,0.6,0.0002353436409046874,1.0000592408104152,0.00023532969978255753,198.85797448725762,0.0,2.7817763174524733e-06,7.883554083660309,0.018957017127013216,7.932027112863465e-05,0.00015602336977605275,0.0006284693331098557,0.09271524261650829,0.09271524261650829,0.09271524261650829,0.09271643494393832,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488105.1796096416,595.5325817218446,0.0,0.09271524261650829,0.0927152426154777,0.0927152426154777,0.3723101348957311,0.3723101348957311,0.5,9.97188846274988,0.006415572517767032,0.006415572517767032,4.1382008930668235e-11,7.644331219580636e-06,0.006365035367196015,4.1382008930668235e-11,27538.73943426982,20894.32809446311,0.758724927999491,1.024629586216547,0.6377413266960367,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510258850629554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.34295884085,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.69207669387544,260.69207669387544,-12.457923306124542,244.97656867380147,276.4075847141274,127219.5292024079,127274.58393983584,-55.05473742793229,0.0,nan,276.4075847141274,3.257584714127404,270.121381505964,-3.0286184940359817,263.83517829784165,-9.314821702158326,257.5489750897676,-15.601024910232354,251.26277188175064,-21.88722811824934,244.97656867380147,-28.17343132619851,1.0,1.0,26381.15544483698,26381.15544483698,275.59040527927976,2.440405279279787,275.59040527927976,275.59040527927976,77391.47018383685,77392.89740619277,-1.4272223559237318,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.59040527927976,2.440405279279787,1.0,0.002,0.13031675983021906,0.004905818476821511,0.00020129220710068022,0.0017987077930633193,0.10064610355034011,0.10064610355034011,0.0,1.6399945637624036e-13,1.0,1.0000128924541067,0.006365035325814006,0.0927152426154777,0.0,1.193876284722909e-06,1.5334452269712138,0.0,1600122.1080585301,266.6367837787774,7.644289837571705e-06,1.0,1284425.5695447677,2598.4616444071235,,,,,,,,,,,,,,,,,3.0,16537.748634586154,1553.2743913149882,0.3723101348957311,6.17534620354742,2.975011052341628
738.0,-29.922765354532526,4.880272012921827,35.061232734593105,24.120910092629515,5.0034078662129815,-26.430148032457577,-39.94857523413373,1.510790544127766,-6.5132371818697266,-6.513244722058504,40.12223032372487,42378.8855258776,25709.661732416815,25709.661732416815,68088.54725829442,77401.2392504157,77392.60326124985,25709.661732416815,103102.26499366667,103102.26499366667,103102.26499366667,130640.95455500648,126133.11764048532,4507.836914521163,0.0,91541.83700331565,56519.64232003645,38913.549648088,27538.689561339805,66452.2392094278,20894.290617676783,1553.2725703139733,0.0,0.8785233299817259,2.7274104622253503,0.0014947054983599872,1.0,1.0,-6.506967481981121,334216.5565675951,1559810.201501251,4.667064425295101,1559810.201501251,4.667064425295101,0.7587249411827219,0.09271507335135723,4.028046144702076,101325.0,128388.50459613833,1.2670960236480466,1.0,0.0,4.028046144701272,1.2846669008868439,1.284969236902054,3.1354790427942025,0.0,16537.73983741257,0.0,0.0,22726.114278436675,2317.418718771107,19317.200721990564,1969.806276556272,0.85,0.8500001577620946,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4201.976291229037,4632.441516551485,6.118469013278746,4.880272012921827,-3.718890744464154,8.599162757385981,2.9749120570611685,3.5,0.8499748734460482,0.6,0.00023532969978255753,1.0000590416412594,0.0002353158063511363,198.8584429964155,0.0,2.7723033088249943e-06,7.856707577210034,0.01895978943032204,7.931581160657441e-05,0.0001560138881759831,0.0006284311407872495,0.09271507335250084,0.09271507335250084,0.09271507335250084,0.09271624957872102,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488104.9217683474,595.5326646912595,0.0,0.09271507335250084,0.09271507335135723,0.09271507335135723,0.3723095065441935,0.3723095065441935,0.5,9.97192374982873,0.006395425617029105,0.006395425617029105,-4.149569576838985e-12,7.540188789789681e-06,0.006277240077395163,-4.149569576838985e-12,27538.689561339805,20894.290617676783,0.7587249411827219,1.0246238210831347,0.6377344996956125,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510292949947088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.316112334396,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6917575233229,260.6917575233229,-12.458242476677071,244.97601860702025,276.4074964397707,127221.43310714526,127276.35233321121,-54.9192260659122,0.0,nan,276.4074964397707,3.257496439770705,270.121200873141,-3.028799126858985,263.8349053065411,-9.315094693458889,257.54860973998797,-15.60139026001201,251.26231417347634,-21.887685826523636,244.97601860702025,-28.173981392979726,1.0,1.0,26381.15544483698,26381.15544483698,275.5903503929762,2.4403503929761996,275.5903503929762,275.5903503929762,77391.2053363897,77392.60326124985,-1.39792486015358,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5903503929762,2.4403503929761996,1.0,0.002,0.13031558242408078,0.0049058196470867675,0.000201290379805718,0.0017987096203344762,0.100645189902859,0.100645189902859,0.0,1.4019427979627963e-13,1.0,1.0000127146266655,0.006277240081544733,0.09271507335135723,0.0,1.1774063701248029e-06,1.512290931357236,0.0,1600122.0833362408,266.63676281813025,7.540192939359258e-06,1.0,1284425.6407385804,2598.4613562637714,,,,,,,,,,,,,,,,,3.0,16537.73983741257,1553.2725703139733,0.3723095065441935,6.17534620354742,2.9749120570611685
739.0,-29.923331314764773,4.880607286918747,35.06122396682111,24.120782408304535,5.003345585620039,-26.43066362472971,-39.94907207144422,1.5106778955722235,-6.513257656743519,-6.513265118065409,40.12221249565336,42378.49698848025,25709.767120357476,25709.767120357476,68088.26410883773,77400.97248410461,77392.3150565761,25709.767120357476,103102.08217693357,103102.08217693357,103102.08217693357,130640.72278729797,126132.87866911943,4507.84411817854,0.0,91541.77379876445,56519.4568730387,38913.68547302861,27538.640610364397,66452.32608339301,20894.253834329327,1553.2707819587486,0.0,0.8785232873046347,2.7274083899742063,0.0014947054983599872,1.0,1.0,-6.507054332381244,334216.2874643179,1559809.4308352426,4.667065877218127,1559809.4308352426,4.667065877218127,0.7587249541455434,0.09271490413840912,4.028046144702076,101325.0,128388.49741392228,1.2670959527650854,1.0,0.0,4.0280461447016105,1.2846674564634253,1.2849697747600175,3.135477686802254,0.0,16537.73105966575,0.0,0.0,22726.098587317723,2317.4171187222673,19317.187639912987,1969.8049425556117,0.85,0.8500001689992195,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4201.89264332841,4632.441516551485,6.118615895905473,4.880607286918747,-3.718876031546588,8.599483318465335,2.9748133560850736,3.5,0.8499466731671639,0.6,0.0002353158063511363,1.0000588701224304,0.00023530195409629051,198.8589101443405,0.0,2.762826140302578e-06,7.829849281617506,0.01896255225646234,7.931135419622247e-05,0.00015600445215491383,0.0006283931320589601,0.09271490413786189,0.09271490413786189,0.09271490413786189,0.09271606788166907,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488104.66722688574,595.5327466025744,0.0,0.09271490413786189,0.09271490413840912,0.09271490413840912,0.37230887761841996,0.37230887761841996,0.5,9.971958661987117,0.006365851183488758,0.006365851183488758,-5.206857167650014e-11,7.461321899882023e-06,0.00621078568417488,-5.206857167650014e-11,27538.640610364397,20894.253834329327,0.7587249541455434,1.0246182206382322,0.6377278191179976,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45103269346192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.289254038806,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.691439270976,260.691439270976,-12.458560729023986,244.97547022942504,276.4074083126458,127223.34719463803,127278.10842601467,-54.76123137663107,0.0,nan,276.4074083126458,3.2574083126458504,270.1210206959355,-3.028979304064478,263.83463307924984,-9.315366920750137,257.5482454626066,-15.60175453739339,251.26185784599312,-21.888142154006857,244.97547022942504,-28.174529770574935,1.0,1.0,26381.15544483698,26381.15544483698,275.5902966544036,2.440296654403596,275.5902966544036,275.5902966544036,77390.94137867904,77392.3150565761,-1.3736778970633168,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5902966544036,2.440296654403596,1.0,0.002,0.1303144174845392,0.004905820847979731,0.00020128857195780475,0.0017987114279660957,0.10064428597890238,0.10064428597890238,0.0,-7.609971680588856e-14,1.0,1.0000125800242965,0.0062107857362434515,0.09271490413840912,0.0,1.1649393776269959e-06,1.496278087635453,0.0,1600122.0592195755,266.63674234325646,7.4613739684536995e-06,1.0,1284425.7103604828,2598.461074482485,,,,,,,,,,,,,,,,,3.0,16537.73105966575,1553.2707819587486,0.37230887761841996,6.17534620354742,2.9748133560850736
740.0,-29.923895250858315,4.8809416846815274,35.061215196988336,24.120655108150117,5.003283470833824,-26.43117737869355,-39.94956482257692,1.510565598645877,-6.513277980063833,-6.513285381447813,40.122194900653504,42378.10034885479,25709.872268503437,25709.872268503437,68087.97261735823,77400.7065625211,77392.03053424128,25709.872268503437,103101.9028027447,103101.9028027447,103101.9028027447,130640.4953815281,126132.64419198674,4507.851189541361,0.0,91541.71068766627,56519.26246819008,38913.83135497355,27538.592578783395,66452.42393375695,20894.21772111257,1553.269034198502,0.0,0.8785232444602404,2.7274063309670638,0.0014947054983599872,1.0,1.0,-6.507125166232356,334216.0201124303,1559808.6702446402,4.6670673348330824,1559808.6702446402,4.6670673348330824,0.7587249661121077,0.09271473477120835,4.028046144702076,101325.0,128388.48961926917,1.2670958758378403,1.0,0.0,4.028046144701584,1.2846680103107697,1.2849703109412227,3.1354763350320094,0.0,16537.72229608395,0.0,0.0,22726.082919399356,2317.415521039229,19317.16971259285,1969.8031144777117,0.85,0.8499999661667783,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4201.809244602824,4632.441516551485,6.1187623644570435,4.8809416846815274,-3.718861282165059,8.599802966846585,2.974714950429014,3.5,0.8499185572654325,0.6,0.00023530195409629051,1.0000586598405274,0.00023528815213080855,198.85937562344958,0.0,2.754644301674477e-06,7.806661950945468,0.018965306900764017,7.930693367402792e-05,0.0001559950204222626,0.0006283551406046164,0.09271473477071548,0.09271473477071548,0.09271473477071548,0.09271588904050593,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488104.415182693,595.5328277131131,0.0,0.09271473477071548,0.09271473477120835,0.09271473477120835,0.3723082470660727,0.3723082470660727,0.5,9.971993289971975,0.006332029767861513,0.006332029767861513,5.343281372915953e-12,7.4013839821418514e-06,0.006160215215459175,5.343281372915953e-12,27538.592578783395,20894.21772111257,0.7587249661121077,1.0246123254319763,0.6377209112958674,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510360820561135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.266066708136,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6911219689777,260.6911219689777,-12.458878031022266,244.97492358502302,276.40732035302915,127225.25727657414,127279.85498320138,-54.59770662725371,0.0,nan,276.40732035302915,3.257320353029172,270.1208409993747,-3.0291590006252704,263.83436164573783,-9.315638354262148,257.54788229213887,-15.602117707861112,251.26140293856238,-21.888597061437594,244.97492358502302,-28.175076414976957,1.0,1.0,26381.15544483698,26381.15544483698,275.5902434744674,2.4402434744674224,275.5902434744674,275.5902434744674,77390.6767981926,77392.03053424128,-1.3537360486807302,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5902434744674,2.4402434744674224,1.0,0.002,0.13031326203280924,0.0049058220336635466,0.00020128677882018747,0.0017987132211251774,0.10064338941009374,0.10064338941009374,0.0,-5.463511587588954e-14,1.0,1.0000124775939132,0.006160215210115894,0.09271473477120835,0.0,1.1554517107493389e-06,1.484091964287688,0.0,1600122.0353074851,266.63672201993614,7.4013786388604785e-06,1.0,1284425.7795293045,2598.4607945349962,,,,,,,,,,,,,,,,,3.0,16537.72229608395,1553.269034198502,0.3723082470660727,6.17534620354742,2.974714950429014
741.0,-29.924457376528498,4.881275252789669,35.06120645186454,24.120535945426695,5.00323025795007,-26.43168861307816,-39.950053417682625,1.510461494508118,-6.513295688591427,-6.513303097106792,40.12217807390554,42377.694253206384,25709.971827036847,25709.971827036847,68087.66608024323,77400.43758790656,77391.76448517674,25709.971827036847,103101.73631221359,103101.73631221359,103101.73631221359,130640.28199821885,126132.42375166217,4507.858246556687,0.0,91541.6473958397,56519.06153975348,38913.98428454024,27538.54568600527,66452.52997054551,20894.182587683677,1553.2672792672386,0.0,0.8785232124921981,2.7274045300491445,0.0014947054983599872,1.0,1.0,-6.50713689168083,334215.78637463134,1559807.9428640627,4.667068422422251,1559807.9428640627,4.667068422422251,0.7587249822819013,0.09271456477446728,4.028046144702076,101325.0,128388.48210299657,1.2670958016579972,1.0,0.0,4.0280461447062885,1.2846685257346262,1.284970808754492,3.1354750770426745,0.0,16537.71355418705,0.0,0.0,22726.067206613476,2317.413918780978,19317.157032098192,1969.8018214271126,0.85,0.8499999958847582,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4201.726094332732,4632.441516551485,6.118907146687722,4.881275252789669,-3.718844662500602,8.600119915290271,2.974616839232317,3.5,0.8498905254949477,0.6,0.00023528815213080855,1.0000584717869085,0.0002352743952165064,198.85983961012616,0.0,2.744650238120161e-06,7.778338774832536,0.018968051551002136,7.930255066089048e-05,0.00015598560146991807,0.0006283172006299379,0.0927145647745998,0.0927145647745998,0.0927145647745998,0.0927157196928354,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488104.16675929155,595.5329076837493,0.0,0.0927145647745998,0.09271456477446728,0.09271456477446728,0.3723076144055626,0.3723076144055626,0.5,9.972027937557188,0.0063052521111899296,0.0063052521111899296,3.1889157980913296e-11,7.408515386941872e-06,0.006166205425984117,3.1889157980913296e-11,27538.54568600527,20894.182587683677,0.7587249822819013,1.0246060776079178,0.6377137826353627,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451039458546135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.23774353202,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6908064183844,260.6908064183844,-12.45919358161558,244.97437875232856,276.4072340845194,127227.26211377543,127281.55845885485,-54.296345079406585,0.0,nan,276.4072340845194,3.257234084519439,270.12066301803793,-3.0293369819620466,263.83409195157026,-9.31590804842972,257.5475208851342,-15.602479114865787,251.2609498187162,-21.88905018128378,244.97437875232856,-28.175621247671415,1.0,1.0,26381.15544483698,26381.15544483698,275.59019497943797,2.4401949794379902,275.59019497943797,275.59019497943797,77390.42454188137,77391.76448517674,-1.3399432953738142,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.59019497943797,2.4401949794379902,1.0,0.002,0.13031210545985386,0.004905823687153131,0.00020128498500484029,0.0017987150150120025,0.10064249250242015,0.10064249250242015,0.0,1.6842863909127814e-14,1.0,1.0000124897249953,0.006166205394094959,0.09271456477446728,0.0,1.1565729862252556e-06,1.4855322293555047,0.0,1600122.0145567833,266.63670431140855,7.408483497783891e-06,1.0,1284425.8400015756,2598.460549785156,,,,,,,,,,,,,,,,,3.0,16537.71355418705,1553.2672792672386,0.3723076144055626,6.17534620354742,2.974616839232317
742.0,-29.925018956810277,4.881607949482676,35.06119776604585,24.120411334466212,5.003170828479335,-26.432199978273456,-39.95054578464476,1.5103518499623183,-6.513315497761596,-6.51332296538764,40.122162294762894,42377.30621887229,25710.076396808505,25710.076396808505,68087.38261568079,77400.17171872016,77391.50607946928,25710.076396808505,103101.58247627779,103101.58247627779,103101.58247627779,130640.0874443424,126132.22188465908,4507.865559683312,0.0,91541.58447295663,56518.876290516615,38914.12020271113,27538.504968064604,66452.62517077573,20894.15177297631,1553.2658685869885,0.0,0.8785231648835286,2.7274025096195107,0.0014947054983599872,1.0,1.0,-6.507106903896101,334215.5242348286,1559807.2607689514,4.667070042123447,1559807.2607689514,4.667070042123447,0.7587249851510274,0.0927143971587743,4.028046144702076,101325.0,128388.47002128433,1.2670956824207682,1.0,0.0,4.028046144702311,1.2846690669800076,1.2849713324532264,3.135473756032114,0.0,16537.704829761093,0.0,0.0,22726.05158542126,2317.412325862681,19317.14542876373,1969.800638216285,0.85,0.8500000695745873,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4201.643203199253,4632.441516551485,6.119052749941286,4.881607949482676,-3.718829723703501,8.600437673186178,2.9745190350860757,3.5,0.8498625814531645,0.6,0.0002352743952165064,1.0000584153232224,0.00023526065238945555,198.8603031485365,0.0,2.7356977716534745e-06,7.7529674848659464,0.01897078724877379,7.92981340383066e-05,0.0001559762611781998,0.0006282795775038919,0.09271439715867189,0.09271439715867189,0.09271439715867189,0.09271556178116361,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488103.92199895217,595.532986514456,0.0,0.09271439715867189,0.0927143971587743,0.0927143971587743,0.3723069804669007,0.3723069804669007,0.5,9.972062876175386,0.006294577289054359,0.006294577289054359,2.4442670110147446e-12,7.467626062407362e-06,0.006216061491556957,2.4442670110147446e-12,27538.504968064604,20894.15177297631,0.7587249851510274,1.0246003440903038,0.6377070297820049,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510428242114233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.21237224205,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6904917851959,260.6904917851959,-12.459508214804089,244.97383543962633,276.40714813083,127229.17056193457,127283.30905082462,-54.13848889006442,0.0,nan,276.40714813083,3.2571481308300463,270.1204855925543,-3.0295144074456744,263.8338230542868,-9.316176945713153,257.5471605160514,-15.602839483948571,251.26049797782645,-21.88950202217353,244.97383543962633,-28.17616456037365,1.0,1.0,26381.15544483698,26381.15544483698,275.5901452160511,2.4401452160511212,275.5901452160511,275.5901452160511,77390.157365018,77391.50607946928,-1.3487144512764644,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5901452160511,2.4401452160511212,1.0,0.002,0.13031093953777628,0.004905824988534909,0.00020128317585804106,0.001798716824113971,0.10064158792902053,0.10064158792902053,0.0,-2.7988028561409806e-14,1.0,1.000012590704274,0.00621606148911269,0.0927143971587743,0.0,1.1659220222361144e-06,1.497540451860285,0.0,1600121.991417729,266.6366845022384,7.467623618140351e-06,1.0,1284425.9078220015,2598.460275295124,,,,,,,,,,,,,,,,,3.0,16537.704829761093,1553.2658685869885,0.3723069804669007,6.17534620354742,2.9745190350860757
743.0,-29.9255774287402,4.8819397678676255,35.06118908785208,24.120282811950915,5.003106659056954,-26.43270901996142,-39.9510340305045,1.5102382502722982,-6.513335746540179,-6.51334318250606,40.12214514312605,42376.91452506371,25710.181793799424,25710.181793799424,68087.09631886313,77399.90913234318,77391.22688646302,25710.181793799424,103101.40868026244,103101.40868026244,103101.40868026244,130639.86724623205,126131.99454091897,4507.872705313085,0.0,91541.52165578333,56518.68348666686,38914.26463235164,27538.458565969613,66452.72319832126,20894.116842239328,1553.2641960367102,0.0,0.8785231206036557,2.72740045493629,0.0014947054983599872,1.0,1.0,-6.507153800915603,334215.2574929388,1559806.5193450574,4.667071548575285,1559806.5193450574,4.667071548575285,0.7587249951621851,0.09271422773477722,4.028046144702076,101325.0,128388.46439799889,1.2670956269232558,1.0,0.0,4.028046144702191,1.2846696266961495,1.2849718746451502,3.1354723899413797,0.0,16537.696097523563,0.0,0.0,22726.03599047249,2317.410735620471,19317.133308086224,1969.7994022511484,0.85,0.8500001195186265,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4201.560559363587,4632.441516551485,6.119198195656558,4.8819397678676255,-3.7188151134056615,8.600754881273287,2.9744215240097827,3.5,0.8498347211456522,0.6,0.00023526065238945555,1.0000580922509072,0.0002352469863624986,198.8607641231462,0.0,2.732902753452283e-06,7.745046403283769,0.018973520151527243,7.929375460732448e-05,0.00015596689778213108,0.0006282418613124559,0.09271422773566518,0.09271422773566518,0.09271422773566518,0.09271538742532252,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488103.67131328786,595.5330672048842,0.0,0.09271422773566518,0.09271422773477722,0.09271422773477722,0.372306347002598,0.372306347002598,0.5,9.972097667112328,0.0062808272292613765,0.0062808272292613765,-6.59383658785373e-12,7.43596586971762e-06,0.006189381590445464,-6.59383658785373e-12,27538.458565969613,20894.116842239328,0.7587249951621851,1.0245945243758372,0.6377001947473876,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510461866261415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.20445116047,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.69017775427943,260.69017775427943,-12.459822245720545,244.97329386435882,276.40706164425313,127231.02330410056,127285.05816027617,-54.03485617561345,0.0,nan,276.40706164425313,3.257061644253156,270.1203080882459,-3.029691911754071,263.8335545322458,-9.316445467754193,257.54680097626937,-15.60319902373061,251.26004742030392,-21.889952579696057,244.97329386435882,-28.176706135641155,1.0,1.0,26381.15544483698,26381.15544483698,275.59009269893204,2.4400926989320624,275.59009269893204,275.59009269893204,77389.88605517586,77391.22688646302,-1.3408312871615635,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.59009269893204,2.4400926989320624,1.0,0.002,0.13030977862242785,0.004905826205966583,0.00020128137430066502,0.001798718625822007,0.1006406871503325,0.1006406871503325,0.0,1.226718379654379e-13,1.0,1.000012536663336,0.006189381597039301,0.09271422773477722,0.0,1.1609154720050394e-06,1.4911099891507387,0.0,1600121.9676335233,266.6366642534598,7.435972463554208e-06,1.0,1284425.9768331056,2598.4599959860802,,,,,,,,,,,,,,,,,3.0,16537.696097523563,1553.2641960367102,0.372306347002598,6.17534620354742,2.9744215240097827
744.0,-29.926134032896698,4.882270770317669,35.06118041833282,24.12016469696539,5.003053945483882,-26.43321523505832,-39.95151805048806,1.5101351476428562,-6.513352584978065,-6.513360012851793,40.12212803702246,42376.51339361598,25710.27970601515,25710.27970601515,68086.79309963112,77399.64255320992,77390.95851498916,25710.27970601515,103101.23822100431,103101.23822100431,103101.23822100431,130639.64779752566,126131.76804921837,4507.879748307283,0.0,91541.4587297115,56518.4854767732,38914.414725487004,27538.409576521346,66452.82430200835,20894.080256491743,1553.2623196284942,0.0,0.8785230944918461,2.72739874421325,0.0014947054983599872,1.0,1.0,-6.507177448579455,334215.03543586517,1559805.7798899456,4.667072436928911,1559805.7798899456,4.667072436928911,0.7587250163606247,0.09271405671332986,4.028046144702076,101325.0,128388.4552114435,1.2670955362590033,1.0,0.0,4.028046144704943,1.2846701371561893,1.2849723676680367,3.1354711440703076,0.0,16537.687408837344,0.0,0.0,22726.020368488636,2317.4091426214495,19317.115132525065,1969.797548859709,0.85,0.8499999040443403,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4201.478159842148,4632.441516551485,6.119341509794044,4.882270770317669,-3.718797998619989,8.601068768937658,2.9743243024717136,3.5,0.8498069435633467,0.6,0.0002352469863624986,1.0000578982238328,0.0002352333667683765,198.86122355792986,0.0,2.7176365631836547e-06,7.701782020062478,0.018976237788090426,7.928941330199164e-05,0.00015595757306050698,0.0006282043009034674,0.09271405671457374,0.09271405671457374,0.09271405671457374,0.09271521451119819,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488103.42112132587,595.5331477369616,0.0,0.09271405671457374,0.09271405671332986,0.09271405671332986,0.37230571365839993,0.37230571365839993,0.5,9.97213240132739,0.006267242653962057,0.006267242653962057,-8.753886504564434e-12,7.427873754295433e-06,0.006182564272364743,-8.753886504564434e-12,27538.409576521346,20894.080256491743,0.7587250163606247,1.0245884025966583,0.6376931881935869,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510495304446167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.16118677725,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.68986542737315,260.68986542737315,-12.460134572626828,244.97275413738916,276.40697671740105,127233.00576602713,127286.74741573988,-53.741649712789595,0.0,nan,276.40697671740105,3.2569767174010735,270.1201322013739,-3.0298677986260714,263.833287685355,-9.316712314644974,257.5464431693558,-15.603556830644152,251.25959865336412,-21.890401346635855,244.97275413738916,-28.177245862610818,1.0,1.0,26381.15544483698,26381.15544483698,275.59004482053496,2.440044820534979,275.59004482053496,275.59004482053496,77389.63533774459,77390.95851498916,-1.3231772445724346,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.59004482053496,2.440044820534979,1.0,0.002,0.13030861898819743,0.0049058280330898036,0.00020127957612341065,0.0017987204240282179,0.10063978806170533,0.10063978806170533,0.0,1.5162870958818075e-13,1.0,1.0000125228534873,0.00618256428111863,0.09271405671332986,0.0,1.1596344829019127e-06,1.4894647200920355,0.0,1600121.947881154,266.6366474150219,7.427882508181938e-06,1.0,1284426.0342834436,2598.4597634670413,,,,,,,,,,,,,,,,,3.0,16537.687408837344,1553.2623196284942,0.37230571365839993,6.17534620354742,2.9743243024717136
745.0,-29.926688954081683,4.882600878651063,35.06117178871933,24.12003638399767,5.0029894568818465,-26.43372111298521,-39.952005772478856,1.5100216157880255,-6.513373505480217,-6.513380955814276,40.122111849368174,42376.134961171665,25710.38699998188,25710.38699998188,68086.52196115354,77399.38200819728,77390.69007780252,25710.38699998188,103101.0770777844,103101.0770777844,103101.0770777844,130639.44499683975,126131.55796830019,4507.887028539574,0.0,91541.39639019623,56518.30477017117,38914.54624447229,27538.367919055352,66452.91416352763,20894.04869979411,1553.2608897401235,0.0,0.8785230426164443,2.7273966150339253,0.0014947054983599872,1.0,1.0,-6.507179461416115,334214.7591178304,1559805.0801361203,4.6670742017895055,1559805.0801361203,4.6670742017895055,0.7587250181713325,0.09271388920550785,4.028046144702076,101325.0,128388.4494768059,1.2670954796625304,1.0,0.0,4.028046144703614,1.2846706963014816,1.2849729094472688,3.1354697793751103,0.0,16537.678738953116,0.0,0.0,22726.004892122917,2317.4075644713453,19317.102948070868,1969.79630639116,0.85,0.8499999467467504,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4201.396019351425,4632.441516551485,6.119486685273439,4.882600878651063,-3.71878404960922,8.601384928260284,2.9742273878239227,3.5,0.8497792536639779,0.6,0.0002352333667683765,1.0000577234179968,0.00023521978907817042,198.86168160540973,0.0,2.708409151486671e-06,7.675631535313225,0.018978946197241914,7.928503901462211e-05,0.00015594832775375439,0.0006281670603812461,0.09271388920411208,0.09271388920411208,0.09271388920411208,0.09271505130630313,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488103.17475163937,595.5332270709844,0.0,0.09271388920411208,0.09271388920550785,0.09271388920550785,0.3723050805142001,0.3723050805142001,0.5,9.972167264004929,0.006261643790821836,0.006261643790821836,-1.7053025658242404e-12,7.450334067016229e-06,0.006201494398169416,-1.7053025658242404e-12,27538.367919055352,20894.04869979411,0.7587250181713325,1.0245829369289348,0.637686631121884,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451052863094544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.1350362925,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6895535771965,260.6895535771965,-12.4604464228035,244.9722161063123,276.40689104811645,127234.83360737086,127288.49322689665,-53.65961952581114,0.0,nan,276.40689104811645,3.256891048116472,270.11995605973556,-3.03004394026442,263.8330210713611,-9.316978928638889,257.5460860830028,-15.603913916997158,251.25915109465072,-21.89084890534926,244.9722161063123,-28.17778389368769,1.0,1.0,26381.15544483698,26381.15544483698,275.5899928219188,2.4399928219188496,275.5899928219188,275.5899928219188,77389.36292505142,77390.69007780252,-1.3271527510951273,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5899928219188,2.4399928219188496,1.0,0.002,0.13030745580517517,0.004905829126828764,0.00020127777076331675,0.0017987222290469917,0.10063888538165837,0.10063888538165837,0.0,-1.8969157841719486e-13,1.0,1.0000125611934707,0.0062014943998747185,0.09271388920550785,0.0,1.1631828203757195e-06,1.4940223802762445,0.0,1600121.9233867608,266.63662649451976,7.450335772318795e-06,1.0,1284426.1057721437,2598.4594741304995,,,,,,,,,,,,,,,,,3.0,16537.678738953116,1553.2608897401235,0.3723050805142001,6.17534620354742,2.9742273878239227
746.0,-29.92724197841244,4.8829301393030855,35.06116314092243,24.119912227056943,5.002929478670983,-26.434224832704913,-39.95248937336726,1.5099123329696589,-6.513392028388353,-6.513399414810154,40.122094065504385,42375.747679691456,25710.488721778198,25710.488721778198,68086.23640146965,77399.12033992057,77390.40665926515,25710.488721778198,103100.89538104334,103100.89538104334,103100.89538104334,130639.21267831026,126131.3186941996,4507.8939841106685,0.0,91541.33398665328,56518.11621393662,38914.68641412962,27538.317297266905,66453.00371139652,20894.01083833237,1553.2589745197934,0.0,0.8785230102612936,2.7273947394976803,0.0014947054983599872,1.0,1.0,-6.5072517876383245,334214.5155728524,1559804.3113833927,4.667075302548866,1559804.3113833927,4.667075302548866,0.7587250380184282,0.0927137182450532,4.028046144702076,101325.0,128388.44574650763,1.2670954428473489,1.0,0.0,4.028046144701788,1.2846712354866279,1.28497343131548,3.135468463397384,0.0,16537.670084230947,0.0,0.0,22725.989399861726,2317.405984700354,19317.09548084373,1969.7955449459023,0.85,0.8500001976134541,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4201.314116759108,4632.441516551485,6.119630193614578,4.8829301393030855,-3.718768289224347,8.601698428527433,2.974130755121693,3.5,0.8497516443204837,0.6,0.00023521978907817042,1.0000575263607476,0.00023520625851809282,198.862138089023,0.0,2.700082306696533e-06,7.652033257177975,0.01898164627954861,7.928070190892733e-05,0.00015593908716924308,0.0006281298388804306,0.09271371824554629,0.09271371824554629,0.09271371824554629,0.09271486981422938,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488102.922183826,595.5333083424623,0.0,0.09271371824554629,0.0927137182450532,0.0927137182450532,0.37230444837587423,0.37230444837587423,0.5,9.972201811189437,0.006245495677319468,0.006245495677319468,-5.7411853049416095e-12,7.386421827959566e-06,0.006147627171856129,-5.7411853049416095e-12,27538.317297266905,20894.01083833237,0.7587250380184282,1.0245772590982676,0.6376799439153737,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510561856822797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.11143801436,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6892426995475,260.6892426995475,-12.460757300452485,244.97167983142577,276.40680556769894,127236.71362649887,127290.20590442182,-53.49227792295116,0.0,nan,276.40680556769894,3.2568055676989616,270.11978042042745,-3.030219579572531,263.8327552731615,-9.317244726838453,257.5457301259093,-15.604269874090676,251.25870497866205,-21.891295021337925,244.97167983142577,-28.178320168574203,1.0,1.0,26381.15544483698,26381.15544483698,275.5899415740681,2.4399415740681434,275.5899415740681,275.5899415740681,77389.10266782399,77390.40665926515,-1.3039914411638165,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5899415740681,2.4399415740681434,1.0,0.002,0.13030630272828192,0.004905830630968157,0.0002012759820412753,0.0017987240180184403,0.10063799102063765,0.10063799102063765,0.0,5.971568725615661e-14,1.0,1.0000124520860545,0.006147627177597315,0.0927137182450532,0.0,1.153076923009292e-06,1.4810421745316054,0.0,1600121.9015797877,266.6366079716116,7.386427569144871e-06,1.0,1284426.168781864,2598.459219110997,,,,,,,,,,,,,,,,,3.0,16537.670084230947,1553.2589745197934,0.37230444837587423,6.17534620354742,2.974130755121693
