time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
747.0,-29.927793303131402,4.883258640659353,35.061154557130315,24.119806370604806,5.002889761205347,-26.434724996694776,-39.95296867853028,1.509821454764671,-6.513405531822798,-6.513413030379141,40.12207861661214,42375.349838070746,25710.579837201727,25710.579837201727,68085.92967527248,77398.85052488187,77390.17062836452,25710.579837201727,103100.75046556625,103100.75046556625,103100.75046556625,130639.0231079951,126131.1218642991,4507.901243696006,0.0,91541.27095251081,56517.92466899126,38914.82920391061,27538.272642428863,66453.10184633947,20893.97757831369,1553.257226386619,0.0,0.8785229952588862,2.7273933539715816,0.0014947054983599872,1.0,1.0,-6.507170877824194,334214.3359314702,1559803.6435662417,4.667075812947998,1559803.6435662417,4.667075812947998,0.7587250605588765,0.09271354843988103,4.028046144702076,101325.0,128388.43026855368,1.2670952900918202,1.0,0.0,4.028046144704638,1.2846716884906308,1.2849738670428115,3.135467357760996,0.0,16537.66144901172,0.0,0.0,22725.973751048332,2317.404388965481,19317.078502835207,1969.7938136708467,0.85,0.8500000358375898,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4201.232462684319,4632.441516551485,6.119770820959121,4.883258640659353,-3.718748908228557,8.60200754888791,2.9740344168828043,3.5,0.8497241191093726,0.6,0.00023520625851809282,1.0000573498190146,0.00023519277025528515,198.8625931715618,0.0,2.6907161065741724e-06,7.625489446031205,0.018984336995655184,7.927640354525363e-05,0.00015592985497283918,0.0006280926511672987,0.09271354844025192,0.09271354844025192,0.09271354844025192,0.09271471678451126,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488102.6784818743,595.5333868450932,0.0,0.09271354844025192,0.09271354843988103,0.09271354843988103,0.37230381610929625,0.37230381610929625,0.5,9.972236861566303,0.006249736021288754,0.006249736021288754,-6.252776074688882e-13,7.498556328755512e-06,0.006242152554932545,-6.252776074688882e-13,27538.272642428863,20893.97757831369,0.7587250605588765,1.0245711303696345,0.637673015415532,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451059496927061,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.08489420322,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.68893461400285,260.68893461400285,-12.46106538599713,244.97114547118466,276.40672375684545,127238.81781625628,127291.82966138664,-53.0118451303836,0.0,nan,276.40672375684545,3.2567237568454743,270.11960809970145,-3.0303919002985253,263.8324924425616,-9.317507557438375,257.54537678542414,-15.604623214575838,251.25826112829992,-21.891738871700056,244.97114547118466,-28.17885452881532,1.0,1.0,26381.15544483698,26381.15544483698,275.5899006519475,2.4399006519475392,275.5899006519475,275.5899006519475,77388.87087739729,77390.17062836452,-1.2997509672277374,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5899006519475,2.4399006519475392,1.0,0.002,0.13030513192408183,0.004905833089136726,0.0002012741679407828,0.0017987258320856878,0.1006370839703914,0.1006370839703914,0.0,2.6470579200799094e-14,1.0,1.0000126435414303,0.006242152555557823,0.09271354843988103,0.0,1.1708042615042107e-06,1.5038116864124136,0.0,1600121.8859090747,266.6365944681772,7.49855695403312e-06,1.0,1284426.2152585317,2598.4590310058416,,,,,,,,,,,,,,,,,3.0,16537.66144901172,1553.257226386619,0.37230381610929625,6.17534620354742,2.9740344168828043
748.0,-29.928342645040594,4.883586241205492,35.06114609119377,24.119680188037478,5.002827026696362,-26.43522567787251,-39.9534480535425,1.5097100595304638,-6.513426432335677,-6.513434093687693,40.12206484947411,42374.96083114977,25710.687934476937,25710.687934476937,68085.64876562671,77398.59182019431,77389.93443486815,25710.687934476937,103100.62236934509,103100.62236934509,103100.62236934509,130638.86350614496,126130.95428757898,4507.909218565981,0.0,91541.2089079846,56517.73175884717,38914.974610152705,27538.24113679987,66453.21574695257,20893.953337660754,1553.2562798571505,0.0,0.8785229335294347,2.7273912107011977,0.0014947054983599872,1.0,1.0,-6.507054633705536,334214.0580258983,1559803.048445144,4.6670779130549755,1559803.048445144,4.6670779130549755,0.7587250483379555,0.09271338556081259,4.028046144702076,101325.0,128388.42575879012,1.2670952455839144,1.0,0.0,4.028046144703602,1.28467223737237,1.284974398724759,3.135466018119081,0.0,16537.652829407234,0.0,0.0,22725.9583479164,2317.402818283145,19317.06866877708,1969.7928108759954,0.85,0.8500001792244832,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4201.151078538609,4632.441516551485,6.1199151027485845,4.883586241205492,-3.7187352050914115,8.602321446296903,2.97393839835745,3.5,0.8496966852449858,0.6,0.00023519277025528515,1.0000571438151116,0.00023517933121106435,198.8630466192463,0.0,2.6823109193125336e-06,7.60166914533172,0.018987019306574496,7.927210477066877e-05,0.0001559206654846164,0.0006280556354846911,0.0927133855595943,0.0927133855595943,0.0927133855595943,0.09271458091303121,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488102.43900798005,595.5334640551849,0.0,0.0927133855595943,0.09271338556081259,0.09271338556081259,0.3723031860866991,0.3723031860866991,0.5,9.972272721861264,0.006283274986913057,0.006283274986913057,-5.8548721426632255e-12,7.661352015020384e-06,0.006379459982156277,-5.8548721426632255e-12,27538.24113679987,20893.953337660754,0.7587250483379555,1.024565147078665,0.637666068599442,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510627980097413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.06107390252,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6886269006978,260.6886269006978,-12.461373099302193,244.97061281070444,276.4066409907116,127240.62273167032,127293.57052537867,-52.947793708351185,0.0,nan,276.4066409907116,3.2566409907116167,270.1194353547008,-3.0305646452991937,263.83222971869327,-9.317770281306707,257.5450240826851,-15.604975917314903,251.25781844669174,-21.892181553308234,244.97061281070444,-28.17938718929554,1.0,1.0,26381.15544483698,26381.15544483698,275.5898522632765,2.4398522632765207,275.5898522632765,275.5898522632765,77388.5931833023,77389.93443486815,-1.341251565841958,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5898522632765,2.4398522632765207,1.0,0.002,0.13030393536806756,0.004905834302029965,0.00020127231098216323,0.0017987276888668574,0.10063615549108161,0.10063615549108161,0.0,-1.5097948932729643e-13,1.0,1.0000129216488787,0.006379459988011149,0.09271338556081259,0.0,1.196555915177536e-06,1.5368878715084888,0.0,1600121.8616386938,266.6365735676643,7.661357869892527e-06,1.0,1284426.2871580531,2598.458740006689,,,,,,,,,,,,,,,,,3.0,16537.652829407234,1553.2562798571505,0.3723031860866991,6.17534620354742,2.97393839835745
749.0,-29.928890368171942,4.883912981015226,35.06113759967044,24.11955267833548,5.002762540513459,-26.43572507730398,-39.95393099086357,1.509597249641749,-6.51344546101069,-6.513453043094759,40.12204717935387,42374.59366681263,25710.79122282464,25710.79122282464,68085.38488963727,77398.33470279786,77389.64927520037,25710.79122282464,103100.44049802501,103100.44049802501,103100.44049802501,130638.63151945312,126130.7148137461,4507.916705707016,0.0,91541.14708753384,56517.55943004695,38915.09739720765,27538.19102142811,66453.28841863576,20893.915819526454,1553.2543987049457,0.0,0.8785228980863065,2.727389285528865,0.0014947054983599872,1.0,1.0,-6.507140502146228,334213.80801189406,1559802.2846106961,4.667079118871072,1559802.2846106961,4.667079118871072,0.7587250666998573,0.09271321699586119,4.028046144702076,101325.0,128388.41879927846,1.2670951768988745,1.0,0.0,4.028046144702237,1.284672792769731,1.2849749369870789,3.1354646625758162,0.0,16537.64423114755,0.0,0.0,22725.94300041328,2317.4012532733686,19317.051271828484,1969.7910368809416,0.85,0.8499999877442795,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4201.069927075417,4632.441516551485,6.120057906468427,4.883912981015226,-3.7187199762271614,8.602632957242388,2.9738426555899675,3.5,0.8496693301685622,0.6,0.00023517933121106435,1.0000569756772113,0.00023516593247280466,198.86349873254437,0.0,2.67252927740054e-06,7.57394797215313,0.018989691835851898,7.926777426913959e-05,0.00015591155694192477,0.0006280189458544183,0.09271321699717429,0.09271321699717429,0.09271321699717429,0.09271439944174434,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488102.18252328975,595.5335466061313,0.0,0.09271321699717429,0.09271321699586119,0.09271321699586119,0.3723025614404856,0.3723025614404856,0.5,9.972308195547884,0.006295960249190102,0.006295960249190102,6.303935151663609e-11,7.582084094792663e-06,0.006312540948556489,6.303935151663609e-11,27538.19102142811,20893.915819526454,0.7587250666998573,1.0245600557901633,0.6376598461142422,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510660872345154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.03335272934,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6883194798746,260.6883194798746,-12.461680520125356,244.97008180462404,276.4065571551416,127242.40850500406,127295.30597186039,-52.8974668563419,0.0,nan,276.4065571551416,3.2565571551416497,270.1192620850308,-3.0307379149691656,263.8319670149205,-9.31803298507947,257.5446719448142,-15.605328055185794,251.2573768747166,-21.892623125283365,244.97008180462404,-28.179918195375933,1.0,1.0,26381.15544483698,26381.15544483698,275.5898003235822,2.439800323582233,275.5898003235822,275.5898003235822,77388.32342762881,77389.64927520037,-1.3258475715556415,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5898003235822,2.439800323582233,1.0,0.002,0.13030275136632197,0.00490583584753401,0.0002012704742900055,0.0017987295258821239,0.10063523714500275,0.10063523714500275,0.0,1.7212923794640567e-13,1.0,1.0000127861055512,0.006312540885517137,0.09271321699586119,0.0,1.1840019807779536e-06,1.5207633447437643,0.0,1600121.8392167112,266.6365545389893,7.582021055441146e-06,1.0,1284426.3518415233,2598.4584782131255,,,,,,,,,,,,,,,,,3.0,16537.64423114755,1553.2543987049457,0.3723025614404856,6.17534620354742,2.9738426555899675
750.0,-29.929436165938665,4.884238915126094,35.06112910045859,24.11943662390115,5.002710683556128,-26.436221480988834,-39.95440589552743,1.50949599858906,-6.513461446959525,-6.513468994093066,40.12202997447439,42374.20158303371,25710.88790670578,25710.88790670578,68085.08948973949,77398.07286860714,77389.37975698938,25710.88790670578,103100.26766369515,103100.26766369515,103100.26766369515,130638.40828586556,126130.48417143774,4507.924114427827,0.0,91541.0848850304,56517.36643074122,38915.242726987984,27538.140622170413,66453.3833491584,20893.87827818308,1553.2524331555214,0.0,0.8785228771118688,2.727387664546832,0.0014947054983599872,1.0,1.0,-6.5071858723405285,334213.5975566952,1559801.540885961,4.667079832445656,1559801.540885961,4.667079832445656,0.7587250920405946,0.09271304839117804,4.028046144702076,101325.0,128388.40666189013,1.267095057112165,1.0,0.0,4.02804614470142,1.2846732940198253,1.2849754211411657,3.1354634391893215,0.0,16537.635647005984,0.0,0.0,22725.927558062027,2317.399678591775,19317.040231313054,1969.7899110616831,0.85,0.8500000795109607,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4200.9890172779005,4632.441516551485,6.120198791513522,4.884238915126094,-3.7187025348588545,8.602941449984948,2.973747199167913,3.5,0.8496420569051181,0.6,0.00023516593247280466,1.0000567756439935,0.00023515258153355138,198.8639492583691,0.0,2.6645199689222415e-06,7.551249591925632,0.01899235635582082,7.926351600976527e-05,0.00015590241646303937,0.0006279821275836832,0.0927130483919658,0.0927130483919658,0.0927130483919658,0.09271422480044987,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488101.92916225357,595.5336281639771,0.0,0.0927130483919658,0.09271304839117804,0.09271304839117804,0.37230193988679033,0.37230193988679033,0.5,9.972343488015818,0.006299143514809202,0.006299143514809202,-1.7621459846850485e-12,7.547133520802163e-06,0.006283121752517218,-1.7621459846850485e-12,27538.140622170413,20893.87827818308,0.7587250920405946,1.0245541469575419,0.637653035066579,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510693667809107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.01065434911,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.68801362149816,260.68801362149816,-12.46198637850182,244.9695525995178,276.40647464349274,127244.342537094,127296.971155789,-52.628618694983764,0.0,nan,276.40647464349274,3.2564746434927656,270.1190902346906,-3.0309097653093886,263.8317058258912,-9.318294174108757,257.5443214170927,-15.605678582907274,251.25693700830388,-21.893062991696098,244.9695525995178,-28.180447400482166,1.0,1.0,26381.15544483698,26381.15544483698,275.58975319186595,2.439753191865975,275.58975319186595,275.58975319186595,77388.07740020612,77389.37975698938,-1.3023567832569825,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58975319186595,2.439753191865975,1.0,0.002,0.13030157288474364,0.004905837913544322,0.00020126864736496317,0.0017987313527401275,0.10063432368248158,0.10063432368248158,0.0,1.0509041553641296e-13,1.0,1.0000127265169023,0.006283121754279364,0.09271304839117804,0.0,1.1784817338199856e-06,1.5136730582492717,0.0,1600121.8204254461,266.63653855304045,7.5471352829481475e-06,1.0,1284426.4062903896,2598.4582578421514,,,,,,,,,,,,,,,,,3.0,16537.635647005984,1553.2524331555214,0.37230193988679033,6.17534620354742,2.973747199167913
751.0,-29.929980174960313,4.884563961689201,35.06112063160344,24.119310231786244,5.00264697706531,-26.43671745975628,-39.9548807303421,1.5093842618595037,-6.513481712393514,-6.513489262639001,40.12201385192222,42373.81691256171,25710.99441245639,25710.99441245639,68084.8113250181,77397.81715576057,77389.112003528,25710.99441245639,103100.1064159844,103100.1064159844,103100.1064159844,130638.20485878819,126130.2730980194,4507.931760768782,0.0,91541.02328325278,56517.17536257883,38915.38657852661,27538.098442803792,66453.4850213304,20893.846392714448,1553.2509612513518,0.0,0.8785228286412597,2.727385604190267,0.0014947054983599872,1.0,1.0,-6.507203552239275,334213.3301382083,1559800.8439490602,4.667081481471822,1559800.8439490602,4.667081481471822,0.7587250962919843,0.09271288410661115,4.028046144702076,101325.0,128388.39797641957,1.2670949713932353,1.0,0.0,4.028046144701179,1.2846738442166123,1.2849759543148516,3.13546209634116,0.0,16537.62708317845,0.0,0.0,22725.912264846553,2317.398119117798,19317.026252131767,1969.788485581903,0.85,0.8500000363907151,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4200.90836201252,4632.441516551485,6.120341649190147,4.884563961689201,-3.7186884150489057,8.603252376738107,2.973652044259717,3.5,0.8496148697884907,0.6,0.00023515258153355138,1.000056589820201,0.00023513927504425445,198.8643983094741,0.0,2.6550205062169303e-06,7.524328114618781,0.018995011376327035,7.925925858812782e-05,0.00015589332294542354,0.0006279454984751089,0.09271288410660945,0.09271288410660945,0.09271288410660945,0.09271406178738668,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488101.6808522633,595.5337081321774,0.0,0.09271288410660945,0.09271288410661115,0.09271288410661115,0.3723013204183536,0.3723013204183536,0.5,9.972378818462511,0.0063037645618351235,0.0063037645618351235,4.3655745685100555e-11,7.550245470611117e-06,0.0062857103997089325,4.3655745685100555e-11,27538.098442803792,20893.846392714448,0.7587250962919843,1.0245483935592554,0.63764627090604,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510726348130722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.983732871806,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6877081268712,260.6877081268712,-12.462291873128777,244.9690250691767,276.4063911845768,127246.12375073227,127298.68977964124,-52.566028908932815,0.0,nan,276.4063911845768,3.2563911845768416,270.1189179614923,-3.031082038507691,263.83144473840923,-9.318555261590745,257.5439715153232,-15.606028484676756,251.25649829224886,-21.893501707751113,244.9690250691767,-28.180974930823282,1.0,1.0,26381.15544483698,26381.15544483698,275.5897019467669,2.439701946766945,275.5897019467669,275.5897019467669,77387.80915444969,77389.112003528,-1.3028490783181041,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5897019467669,2.439701946766945,1.0,0.002,0.13030039391985282,0.004905839196968831,0.00020126681790749173,0.0017987331821034977,0.10063340895374587,0.10063340895374587,0.0,1.0989473220313073e-14,1.0,1.0000127317579255,0.006285710356053187,0.09271288410661115,0.0,1.1789649803214305e-06,1.5142938343848265,0.0,1600121.796671293,266.63651828760646,7.5502018148654315e-06,1.0,1284426.4754767972,2598.4579778239104,,,,,,,,,,,,,,,,,3.0,16537.62708317845,1553.2509612513518,0.3723013204183536,6.17534620354742,2.973652044259717
752.0,-29.93052241730848,4.884888170997589,35.06111213692678,24.11918865926566,5.002588441596202,-26.43721133141744,-39.9553552159108,1.5092773557193635,-6.51349938092477,-6.51350685032148,40.12199616919367,42373.4385436369,25711.09488301892,25711.09488301892,68084.53342665582,77397.55999402878,77388.83045991884,25711.09488301892,103099.92534293776,103099.92534293776,103099.92534293776,130637.97267813963,126130.03361992426,4507.939058215373,0.0,91540.96161205528,56516.99198168899,38915.521811518105,27538.047335201878,66453.56914671998,20893.808239689424,1553.2490012088447,0.0,0.8785228006202104,2.7273838174548737,0.0014947054983599872,1.0,1.0,-6.5072893082206065,334213.0980900323,1559800.079569521,4.667082434780377,1559800.079569521,4.667082434780377,0.7587251189368418,0.0927127166093691,4.028046144702076,101325.0,128388.39502558662,1.2670949422707785,1.0,0.0,4.028046144699535,1.284674371727767,1.2849764648546627,3.1354608088621942,0.0,16537.618536992188,0.0,0.0,22725.896954396947,2317.396557886429,19317.011912451067,1969.787023341413,0.85,0.8499999780520725,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4200.827939221734,4632.441516551485,6.120482736977387,4.884888170997589,-3.7186723358099316,8.60356050680752,2.9735571648314645,3.5,0.8495877613804185,0.6,0.00023513927504425445,1.000056406290024,0.00023512601245820355,198.86484590406064,0.0,2.6461869876451927e-06,7.499293922986476,0.01899765756331468,7.925500450904045e-05,0.00015588427053521398,0.0006279090349490641,0.09271271660619329,0.09271271660619329,0.09271271660619329,0.09271388109687669,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488101.42690943636,595.533789855744,0.0,0.09271271660619329,0.0927127166093691,0.0927127166093691,0.37230070310651925,0.37230070310651925,0.5,9.972413752312615,0.006292861156850904,0.006292861156850904,4.388311936054379e-11,7.469396734904876e-06,0.006217542100898754,4.388311936054379e-11,27538.047335201878,20893.808239689424,0.7587251189368418,1.0245429147129013,0.6376397699585165,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510758921488836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.95869868017,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6874035605594,260.6874035605594,-12.462596439440574,244.96849926126126,276.40630785986616,127247.96593942154,127300.37223502742,-52.40629560589004,0.0,nan,276.40630785986616,3.256307859866183,270.1187461401419,-3.0312538598580545,263.8311844204159,-9.318815579584054,257.5436227006942,-15.606377299305791,251.25606098097674,-21.893939019023236,244.96849926126126,-28.18150073873872,1.0,1.0,26381.15544483698,26381.15544483698,275.5896517871411,2.4396517871411447,275.5896517871411,275.5896517871411,77387.55423806011,77388.83045991884,-1.2762218587304233,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5896517871411,2.4396517871411447,1.0,0.002,0.13029922774250927,0.004905840912717792,0.0002012650093112636,0.0017987349902597722,0.1006325046556318,0.1006325046556318,0.0,-4.2896415586302084e-13,1.0,1.0000125936845747,0.006217542057015635,0.0927127166093691,0.0,1.1661768778032043e-06,1.497868526951255,0.0,1600121.7758417227,266.6365006190752,7.469352851785516e-06,1.0,1284426.5355122439,2598.4577348424154,,,,,,,,,,,,,,,,,3.0,16537.618536992188,1553.2490012088447,0.37230070310651925,6.17534620354742,2.9735571648314645
753.0,-29.9310645399646,4.885211542959,35.06110365093845,24.119069321919255,5.002532378939618,-26.43770484807321,-39.9558297014795,1.5091726870405788,-6.513516946245943,-6.513524394488281,40.1219794305209,42373.06041189124,25711.19536465026,25711.19536465026,68084.2557765415,77397.30191583755,77388.56228088473,25711.19536465026,103099.75764553499,103099.75764553499,103099.75764553499,130637.75797029109,126129.81157670931,4507.946393581779,0.0,91540.89997840636,56516.8102530055,38915.65525044541,27538.0003247561,66453.65557520151,20893.773040115204,1553.247234999324,0.0,0.8785227692451351,2.7273820343408053,0.0014947054983599872,1.0,1.0,-6.507324596551712,334212.8666147403,1559799.355999561,4.667083502196821,1559799.355999561,4.667083502196821,0.7587251359472216,0.09271255061993058,4.028046144702076,101325.0,128388.38372333968,1.2670948307262737,1.0,0.0,4.028046144702797,1.28467488868331,1.28497696489277,3.1354595471469864,0.0,16537.610008064643,0.0,0.0,22725.88165326913,2317.394997605618,19316.99532540123,1969.7853319330486,0.85,0.8499998204744003,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4200.747760520845,4632.441516551485,6.1206234771550205,4.885211542959,-3.718656280550553,8.603867823509553,2.9734625745756436,3.5,0.849560735593041,0.6,0.00023512601245820355,1.0000563940891896,0.0002351127534886137,198.86529340162232,0.0,2.637462131301545e-06,7.474567680108579,0.019000295025445983,7.925075064103836e-05,0.0001558752618171652,0.000627872747417059,0.09271255062099988,0.09271255062099988,0.09271255062099988,0.09271371174560981,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488101.1780133871,595.5338699842591,0.0,0.09271255062099988,0.09271255061993058,0.09271255061993058,0.3723000862662837,0.3723000862662837,0.5,9.972448586335474,0.006280573864898997,0.006280573864898997,-6.070877134334296e-11,7.448242342888989e-06,0.006199797936574214,-6.070877134334296e-11,27538.0003247561,20893.773040115204,0.7587251359472216,1.024537404108563,0.6376332504980144,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510791389203634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.9339724373,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.68709998945656,260.68709998945656,-12.462900010543422,244.96797490575523,276.40622507316414,127249.82245696089,127302.05750813046,-52.23505116959648,0.0,nan,276.40622507316414,3.2562250731641598,270.11857503967997,-3.0314249603200096,263.8309250061945,-9.319074993805486,257.5432749727133,-15.6067250272867,251.25562493923212,-21.894375060767857,244.96797490575523,-28.18202509424475,1.0,1.0,26381.15544483698,26381.15544483698,275.5896032171865,2.439603217186516,275.5896032171865,275.5896032171865,77387.30162586638,77388.56228088473,-1.2606550183409126,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5896032171865,2.439603217186516,1.0,0.002,0.13029806489612664,0.00490584262506377,0.0002012632058782495,0.0017987367942598155,0.10063160293912475,0.10063160293912475,0.0,1.380649067295181e-13,1.0,1.0000125577430796,0.006199797997282985,0.09271255061993058,0.0,1.1628465154281571e-06,1.4935909907835594,0.0,1600121.7552186158,266.63648305375403,7.448303051660332e-06,1.0,1284426.5953994994,2598.4574924607264,,,,,,,,,,,,,,,,,3.0,16537.610008064643,1553.247234999324,0.3723000862662837,6.17534620354742,2.9734625745756436
754.0,-29.93160312397743,4.88553406391957,35.06109518051692,24.11894806372004,5.002473806637215,-26.438195430915574,-39.956299926247425,1.5090661135884962,-6.513535198791942,-6.513542634595015,40.121962907688406,42372.68012890858,25711.297484768627,25711.297484768627,68083.97761367721,77397.04624437993,77388.29483518453,25711.297484768627,103099.59231995315,103099.59231995315,103099.59231995315,130637.5471070857,126129.59336435399,4507.953742731706,0.0,91540.83830262281,56516.62296726267,38915.79481706682,27537.95478713255,66453.74960419937,20893.738859442878,1553.245555243936,0.0,0.8785227332816059,2.7273801803901705,0.0014947054983599872,1.0,1.0,-6.507353385710019,334212.6259599073,1559798.6417595358,4.6670847257178485,1559798.6417595358,4.6670847257178485,0.758725149378404,0.09271238538014018,4.028046144702076,101325.0,128388.3802714219,1.267094796658494,1.0,0.0,4.028046144703039,1.2846754145410642,1.2849774738398145,3.1354582637055057,0.0,16537.60146346019,0.0,0.0,22725.866341680998,2317.3934362581513,19316.98514630626,1969.784293954231,0.85,0.8499999452552184,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4200.667824712728,4632.441516551485,6.120764258841854,4.88553406391957,-3.718640811484379,8.604174875403949,2.9733682720689987,3.5,0.8495337920197139,0.6,0.0002351127534886137,1.0000560262208682,0.0002350995817475207,198.86573797995274,0.0,2.6367488776880544e-06,7.472546319367947,0.019002931774323672,7.924653518029643e-05,0.00015586621830831728,0.0006278363197461096,0.09271238538071114,0.09271238538071114,0.09271238538071114,0.09271354466273037,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488100.9304279357,595.5339496971052,0.0,0.09271238538071114,0.09271238538014018,0.09271238538014018,0.3722994697357708,0.3722994697357708,0.5,9.972483365027987,0.00626888521753699,0.00626888521753699,1.6768808563938364e-11,7.435803070166003e-06,0.0061892488849935035,1.6768808563938364e-11,27537.95478713255,20893.738859442878,0.758725149378404,1.0245317686238553,0.6376266257552297,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510823849890317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.931951076556,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6867973261617,260.6867973261617,-12.463202673838282,244.96745232699217,276.4061423253361,127251.649418784,127303.7282646663,-52.07884588229051,0.0,nan,276.4061423253361,3.2561423253361,270.1184043256676,-3.0315956743323795,263.8306663259939,-9.319333674006089,257.54292832632353,-15.607071673676444,251.25519032665696,-21.89480967334302,244.96745232699217,-28.182547673007804,1.0,1.0,26381.15544483698,26381.15544483698,275.58955403613174,2.439554036131767,275.58955403613174,275.58955403613174,77387.04433836255,77388.29483518453,-1.2504968219727743,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58955403613174,2.439554036131767,1.0,0.002,0.13029690403053615,0.004905844201021346,0.00020126140521716242,0.0017987385948980675,0.1006307026085812,0.1006307026085812,0.0,1.152298742534974e-13,1.0,1.000012536374502,0.006189248868224695,0.09271238538014018,0.0,1.1608656618340215e-06,1.4910468020237253,0.0,1600121.7338020194,266.63646480120804,7.435786301357439e-06,1.0,1284426.6576617137,2598.457240466907,,,,,,,,,,,,,,,,,3.0,16537.60146346019,1553.245555243936,0.3722994697357708,6.17534620354742,2.9733682720689987
755.0,-29.932140158732945,4.88585575086131,35.06108671545375,24.118828866072022,5.002417265291795,-26.43868441632529,-39.956769871618576,1.5089615228990965,-6.513552529078538,-6.5135599408576486,40.12194612144496,42372.30544588034,25711.397566979318,25711.397566979318,68083.70301285965,77396.79069961069,77388.02637827303,25711.397566979318,103099.42394525235,103099.42394525235,103099.42394525235,130637.33127840736,126129.37028063636,4507.960997771001,0.0,91540.77695092613,56516.442035847926,38915.927683420225,27537.907333155024,66453.83501657525,20893.70335595609,1553.2437620866483,0.0,0.8785227033762659,2.727378421508933,0.0014947054983599872,1.0,1.0,-6.5073909246598305,334212.3976248446,1559797.9161329733,4.667085743132293,1559797.9161329733,4.667085743132293,0.7587251675729383,0.0927122193489648,4.028046144702076,101325.0,128388.37359029069,1.2670947307208555,1.0,0.0,4.028046144703802,1.2846759309450444,1.2849779734429145,3.135457003338523,0.0,16537.592971675804,0.0,0.0,22725.851110550448,2317.391883115075,19316.977470676367,1969.7835112578066,0.85,0.8500001771862566,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4200.588127132157,4632.441516551485,6.120904213604277,4.88585575086131,-3.7186246971451316,8.604480448006441,2.9732742517970356,3.5,0.8495069290848674,0.6,0.0002350995817475207,1.000055865300862,0.00023508644857234262,198.86618128118104,0.0,2.6194080129431785e-06,7.423402308680968,0.019005551182336614,7.924232243139294e-05,0.00015585725931612773,0.00062780023251216,0.0927122193496411,0.0927122193496411,0.0927122193496411,0.09271337468211323,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488100.68214013043,595.5340296254303,0.0,0.0927122193496411,0.0927122193489648,0.0927122193489648,0.3722988535629404,0.3722988535629404,0.5,9.972518025190796,0.006255151029847639,0.006255151029847639,-1.9895196601282805e-12,7.411779108679184e-06,0.0061690161978162905,-1.9895196601282805e-12,27537.907333155024,20893.70335595609,0.7587251675729383,1.0245263196003342,0.6376201679754318,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510856098830889,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.88280706587,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.68649573109343,260.68649573109343,-12.463504268906547,244.96693148798772,276.40605997420334,127253.49193705742,127305.38697477024,-51.89503771281158,0.0,nan,276.40605997420334,3.2560599742033673,270.1182342769593,-3.031765723040678,263.83040857971434,-9.319591420285633,257.54258288246876,-15.607417117531213,251.25475718522702,-21.895242814772956,244.96693148798772,-28.183068512012255,1.0,1.0,26381.15544483698,26381.15544483698,275.58950567193347,2.439505671933489,275.58950567193347,275.58950567193347,77386.79149036724,77388.02637827303,-1.2348879057972226,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58950567193347,2.439505671933489,1.0,0.002,0.13029574696210725,0.004905845930656495,0.0002012596108076982,0.0017987403892859566,0.1006298054038491,0.1006298054038491,0.0,9.365468470190486e-14,1.0,1.0000124953924885,0.00616901619980581,0.0927122193489648,0.0,1.1570685575955405e-06,1.4861697684715736,0.0,1600121.7134502286,266.63644747092144,7.411781098198844e-06,1.0,1284426.7167365826,2598.4570013732423,,,,,,,,,,,,,,,,,3.0,16537.592971675804,1553.2437620866483,0.3722988535629404,6.17534620354742,2.9732742517970356
756.0,-29.93267538408891,4.886176602122956,35.06107826652032,24.118710087519162,5.0023609650772904,-26.439171749172345,-39.95723957251755,1.5088573301628714,-6.513569887930373,-6.513577295048556,40.12192965670393,42371.93753471596,25711.497848588027,25711.497848588027,68083.435383304,77396.53587198604,77387.76210165545,25711.497848588027,103099.25995024348,103099.25995024348,103099.25995024348,130637.1212515545,126129.15297890558,4507.968272648925,0.0,91540.7156824461,56516.26716955801,38916.05390320899,27537.861301311026,66453.91520452002,20893.668874294162,1553.2420376028965,0.0,0.8785226719890996,2.727376657502105,0.0014947054983599872,1.0,1.0,-6.507412203812805,334212.1686577852,1559797.2044051688,4.667086810960241,1559797.2044051688,4.667086810960241,0.7587251836909882,0.09271205386230609,4.028046144702076,101325.0,128388.36624104636,1.2670946581894533,1.0,0.0,4.028046144704376,1.284676445408421,1.2849784711544885,3.1354557477089027,0.0,16537.584492975402,0.0,0.0,22725.83590007921,2317.390332078662,19316.96490315062,1969.7822297268303,0.85,0.8500001930878719,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4200.508670928453,4632.441516551485,6.121043869409493,4.886176602122956,-3.7186086769971736,8.60478527912013,2.9731805174643267,3.5,0.8494801478469505,0.6,0.00023508644857234262,1.0000556773164064,0.00023507336031848144,198.86662309055362,0.0,2.6117443957590136e-06,7.401683617581044,0.019008162926732373,7.923811208089494e-05,0.00015584833649144768,0.0006277642909626077,0.09271205386280934,0.09271205386280934,0.09271205386280934,0.09271320847015861,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488100.43551222736,595.5341090296693,0.0,0.09271205386280934,0.09271205386230609,0.09271205386230609,0.37229823753223384,0.37229823753223384,0.5,9.972552663556343,0.006243395976184729,0.006243395976184729,-3.808509063674137e-12,7.407118175706273e-06,0.006165091235743603,-3.808509063674137e-12,27537.861301311026,20893.668874294162,0.7587251836909882,1.024521056039647,0.6376138622428966,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451088825514241,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.86108837477,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.68619519643966,260.68619519643966,-12.463804803560322,244.96641238714852,276.40597800573414,127255.32806954284,127307.04064310314,-51.71257356029025,0.0,nan,276.40597800573414,3.255978005734164,270.11806488201694,-3.031935117983039,263.8301517582994,-9.319848241700583,257.54223863457696,-15.607761365423016,251.2543255108618,-21.895674489138173,244.96641238714852,-28.183587612851454,1.0,1.0,26381.15544483698,26381.15544483698,275.58945774342754,2.4394577434275675,275.58945774342754,275.58945774342754,77386.53858312663,77387.76210165545,-1.2235185288154753,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58945774342754,2.4394577434275675,1.0,0.002,0.1302945906320649,0.004905847648472109,0.0002012578175190828,0.0017987421825538265,0.10062890875954139,0.10062890875954139,0.0,7.290912665269822e-14,1.0,1.0000124874409393,0.006165091239552112,0.09271205386230609,0.0,1.1563301630187676e-06,1.4852214232488283,0.0,1600121.693092593,266.6364301120696,7.407121984215337e-06,1.0,1284426.7759749882,2598.456761617739,,,,,,,,,,,,,,,,,3.0,16537.584492975402,1553.2420376028965,0.37229823753223384,6.17534620354742,2.9731805174643267
757.0,-29.933210545485732,4.886496604832798,35.06106982510504,24.118588759470754,5.002301726628133,-26.43965931827495,-39.9577055015601,1.508750499413781,-6.513587928432003,-6.513595312249551,40.121912975755556,42371.55428927615,25711.599674808822,25711.599674808822,68083.15396408498,77396.28251148306,77387.49256147222,25711.599674808822,103099.09223628104,103099.09223628104,103099.09223628104,130636.90711229155,126128.9316106862,4507.975501605353,0.0,91540.65466674358,56516.076243315,38916.19824825397,27537.814876010518,66454.01312426449,20893.63406829761,1553.2403102532223,0.0,0.8785226378332063,2.7273748263441244,0.0014947054983599872,1.0,1.0,-6.507449830422502,334211.93094285193,1559796.4833309972,4.667087972983563,1559796.4833309972,4.667087972983563,0.7587251988718624,0.09271188845367971,4.028046144702076,101325.0,128388.35421501024,1.2670945395017048,1.0,0.0,4.028046144703098,1.2846769721183624,1.2849789811732049,3.135454462190637,0.0,16537.576032622146,0.0,0.0,22725.820752362346,2317.3887874414145,19316.946002216253,1969.780302367909,0.85,0.8499999279545606,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4200.429454507608,4632.441516551485,6.12118354879569,4.886496604832798,-3.718593219440494,8.605089824273293,2.9730870671796916,3.5,0.8494534477656261,0.6,0.00023507336031848144,1.0000556709067974,0.0002350602742998591,198.86706484886005,0.0,2.6028168475255387e-06,7.376382945887377,0.019010765743579898,7.92339357452569e-05,0.00015583942457322452,0.000627728393344767,0.09271188845478923,0.09271188845478923,0.09271188845478923,0.09271303951238657,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488100.1883514595,595.5341885965827,0.0,0.09271188845478923,0.09271188845367971,0.09271188845367971,0.3722976218579266,0.3722976218579266,0.5,9.972587195585579,0.00623030908087685,0.00623030908087685,-3.6266101233195513e-11,7.383817546724458e-06,0.006145481827047661,-3.6266101233195513e-11,27537.814876010518,20893.63406829761,0.7587251988718624,1.0245153116151784,0.6376071556437717,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510920303246924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.83578770307,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6858952680997,260.6858952680997,-12.46410473190025,244.96589469277995,276.4058958434228,127257.11419572741,127308.72244154535,-51.608245817945665,0.0,nan,276.4058958434228,3.2558958434228202,270.1178956132935,-3.0321043867064645,263.82989538316446,-9.320104616835522,257.54189515303267,-15.608104846967308,251.25389492290515,-21.89610507709483,244.96589469277995,-28.184105307220022,1.0,1.0,26381.15544483698,26381.15544483698,275.58940854296657,2.4394085429665893,275.58940854296657,275.58940854296657,77386.28111556094,77387.49256147222,-1.2114459112781333,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58940854296657,2.4394085429665893,1.0,0.002,0.1302934379823049,0.004905849230559569,0.00020125602964102764,0.0017987439705086927,0.10062801482051383,0.10062801482051383,0.0,1.4972051376460627e-13,1.0,1.000012447721316,0.006145481863313762,0.09271188845367971,0.0,1.1526499883717713e-06,1.4804945792818784,0.0,1600121.6719092117,266.636412071568,7.383853812825691e-06,1.0,1284426.8374766733,2598.456512702102,,,,,,,,,,,,,,,,,3.0,16537.576032622146,1553.2403102532223,0.3722976218579266,6.17534620354742,2.9730870671796916
758.0,-29.93374237280048,4.886815710958944,35.06106133940448,24.118457931932085,5.002231552036027,-26.440144980332146,-39.95817118613047,1.5086341595413622,-6.513608675228454,-6.513615927578139,40.121894815163145,42371.184320094326,25711.707264603603,25711.707264603603,68082.89158469794,77396.03520198933,77387.19429144777,25711.707264603603,103098.90155605137,103098.90155605137,103098.90155605137,130636.66593182008,126128.68353429319,4507.982397526889,0.0,91540.59392451242,56515.89190044545,38916.335582296626,27537.76437576871,66454.09995806534,20893.596161761638,1553.2384522100622,0.0,0.8785225952326211,2.727372732526958,0.0014947054983599872,1.0,1.0,-6.507581253102387,334211.6589499536,1559795.69829641,4.667089422305225,1559795.69829641,4.667089422305225,0.7587252137339997,0.0927117220742176,4.028046144702076,101325.0,128388.34836902042,1.267094481806271,1.0,0.0,4.0280461447023,1.2846775433016993,1.2849795356786293,3.1354530681292623,0.0,16537.567555709356,0.0,0.0,22725.805672537295,2317.387249727205,19316.936659265095,1969.7793496520317,0.85,0.8500000808599889,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4200.350473406389,4632.441516551485,6.121324262675632,4.886815710958944,-3.718579799698745,8.605395510657688,2.972993895667366,3.5,0.8494268273335331,0.6,0.0002350602742998591,1.000055324306398,0.00023504727047264943,198.86750385670385,0.0,2.602378113981166e-06,7.375139575022625,0.01901336812169388,7.922976180426913e-05,0.00015583051249558997,0.0006276924950848099,0.09271172207252111,0.09271172207252111,0.09271172207252111,0.09271285293377937,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488099.93696054566,595.5342694666102,0.0,0.09271172207252111,0.0927117220742176,0.0927117220742176,0.37229700637227,0.37229700637227,0.5,9.972621120864012,0.006198614847903627,0.006198614847903627,1.1368683772161603e-12,7.252349689679249e-06,0.006034674475756674,1.1368683772161603e-12,27537.76437576871,20893.596161761638,0.7587252137339997,1.024510024628434,0.637600755210467,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451095234765683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.83454433221,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6855951447431,260.6855951447431,-12.464404855256873,244.9653786256261,276.40581166386136,127258.77938782489,127310.42119071937,-51.641802894451885,0.0,nan,276.40581166386136,3.2558116638613797,270.11772505621667,-3.0322749437833068,263.8296384485672,-9.320361551432768,257.54155184091684,-15.608448159083139,251.2534652332706,-21.89653476672939,244.9653786256261,-28.184621374373876,1.0,1.0,26381.15544483698,26381.15544483698,275.589353420606,2.4393534206060394,275.589353420606,275.589353420606,77386.01087738128,77387.19429144777,-1.1834140664868755,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.589353420606,2.4393534206060394,1.0,0.002,0.130292306117792,0.0049058502516781625,0.00020125427279408243,0.0017987457269587526,0.10062713639704121,0.10062713639704121,0.0,-2.4716513558065145e-13,1.0,1.0000122232843294,0.0060346744746198056,0.0927117220742176,0.0,1.1318646757575805e-06,1.4537974455843312,0.0,1600121.6473983498,266.6363913247715,7.252348552810872e-06,1.0,1284426.907846801,2598.456227893287,,,,,,,,,,,,,,,,,3.0,16537.567555709356,1553.2384522100622,0.37229700637227,6.17534620354742,2.972993895667366
759.0,-29.93427237106605,4.887134087569691,35.06105283154848,24.118354904372268,5.0021922329554105,-26.440625910664124,-39.95863233050329,1.50854577255015,-6.513620362171139,-6.513627578978009,40.12187720453467,42370.803579046355,25711.79480670103,25711.79480670103,68082.59838574738,77395.77533138053,77386.93158000629,25711.79480670103,103098.72638670732,103098.72638670732,103098.72638670732,130636.43523823556,126128.44623847968,4507.988999755876,0.0,91540.53237521296,56515.70896131007,38916.4704598921,27537.70885152824,66454.17931142035,20893.555189774495,1553.2361411268305,0.0,0.8785225990857002,2.727371548625816,0.0014947054983599872,1.0,1.0,-6.5076228499845,334211.50522452284,1559794.9370355445,4.667089291218973,1559794.9370355445,4.667089291218973,0.7587252557002389,0.09271155153718165,4.028046144702076,101325.0,128388.34246735457,1.2670944235613577,1.0,0.0,4.028046144703523,1.2846779835699997,1.2849799593438245,3.13545199358715,0.0,16537.55912775064,0.0,0.0,22725.790392350016,2317.3856915817346,19316.92168938086,1969.7778231486654,0.85,0.8499999936584536,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4200.271714151738,4632.441516551485,6.121459885576387,4.887134087569691,-3.7185596577737514,8.605693745343443,2.9729009870234746,3.5,0.849400282006707,0.6,0.00023504727047264943,1.0000551342706858,0.00023503431202726968,198.86794135642066,0.0,2.5860386577707104e-06,7.328833556122193,0.01901595416035165,7.922562875748044e-05,0.000155821641715169,0.0006276567631719347,0.0927115515381788,0.0927115515381788,0.0927115515381788,0.09271267514692867,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488099.68927434855,595.534349158719,0.0,0.0927115515381788,0.09271155153718165,0.09271155153718165,0.37229638893362854,0.37229638893362854,0.5,9.972654829383952,0.006164038480221734,0.006164038480221734,8.242295734817162e-12,7.216806864107639e-06,0.006004728993502795,8.242295734817162e-12,27537.70885152824,20893.555189774495,0.7587252557002389,1.0245043892077257,0.6375942644703583,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451098419256231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.78823831331,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.68529783314324,260.68529783314324,-12.464702166856739,244.9648644862628,276.4057311800242,127260.80902045225,127311.96700751588,-51.15798706362232,0.0,nan,276.4057311800242,3.2557311800242132,270.117557841275,-3.0324421587249617,263.8293845025192,-9.320615497480787,257.5412111637651,-15.60878883623485,251.25303782501325,-21.896962174986726,244.9648644862628,-28.18513551373718,1.0,1.0,26381.15544483698,26381.15544483698,275.58931137596727,2.439311375967293,275.58931137596727,275.58931137596727,77385.79319196021,77386.93158000629,-1.1383880460780347,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58931137596727,2.439311375967293,1.0,0.002,0.1302911798720109,0.0049058528801018955,0.00020125252833403984,0.00179874747179183,0.10062626416701992,0.10062626416701992,0.0,1.2586980069340115e-13,1.0,1.000012162630054,0.006004728985260499,0.09271155153718165,0.0,1.1262459178588198e-06,1.4465806065434574,0.0,1600121.6336461238,266.63637963782884,7.216798621811904e-06,1.0,1284426.9476187287,2598.4560669244884,,,,,,,,,,,,,,,,,3.0,16537.55912775064,1553.2361411268305,0.37229638893362854,6.17534620354742,2.9729009870234746
