time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
760.0,-29.93480062960805,4.887451623589507,35.061044450359645,24.11824146928268,5.002140992690879,-26.441106467371995,-39.95909340502692,1.508446830480025,-6.513637610775049,-6.513645023102726,40.12186384350225,42370.430073604635,25711.895677597935,25711.895677597935,68082.32575120257,77395.5215834602,77386.71032218763,25711.895677597935,103098.60599978556,103098.60599978556,103098.60599978556,130636.28222979562,126128.2857250958,4507.996504699819,0.0,91540.47141881965,56515.52775309785,38916.604073024224,27537.676230010045,66454.28030303426,20893.530366294446,1553.2350555264848,0.0,0.8785225554118552,2.7273697728279833,0.0014947054983599872,1.0,1.0,-6.507475540702046,334211.2750713706,1559794.3594731428,4.667090777054274,1559794.3594731428,4.667090777054274,0.7587252530598448,0.09271138993038193,4.028046144702076,101325.0,128388.33127645975,1.267094313115813,1.0,0.0,4.028046144701087,1.284678473114861,1.2849804323554554,3.1354507987789213,0.0,16537.55071870629,0.0,0.0,22725.775259357215,2317.3841484459235,19316.912837062777,1969.7769204634383,0.85,0.8500001701420128,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4200.193218209512,4632.441516551485,6.121598303174866,4.887451623589507,-3.7185439337936006,8.605995557383107,2.9728083901526476,3.5,0.8493738257578993,0.6,0.00023503431202726968,1.0000549535251413,0.00023502139677303337,198.86837742172932,0.0,2.577019355851665e-06,7.303272854483619,0.0190185311797075,7.922149653599481e-05,0.00015581281549127487,0.0006276212107348057,0.09271138993019269,0.09271138993019269,0.09271138993019269,0.09271254537304188,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488099.45753626595,595.5344238726095,0.0,0.09271138993019269,0.09271138993038193,0.09271138993038193,0.3722957693865988,0.3722957693865988,0.5,9.97268949259417,0.006171416595748269,0.006171416595748269,5.9685589803848416e-12,7.41232770451461e-06,0.006169482400707693,5.9685589803848416e-12,27537.676230010045,20893.530366294446,0.7587252530598448,1.0244987296641292,0.6375876750209878,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511015928080218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.762677611674,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6850018964895,260.6850018964895,-12.464998103510482,244.96435211630785,276.4056516766713,127262.6652658388,127313.58666813457,-50.92140229575475,0.0,nan,276.4056516766713,3.2556516766713344,270.11739176460105,-3.032608235398925,263.8291318525245,-9.320868147475494,257.5408719404527,-15.609128059547288,251.2526120283797,-21.897387971620276,244.96435211630785,-28.185647883692127,1.0,1.0,26381.15544483698,26381.15544483698,275.5892683343973,2.4392683343972976,275.5892683343973,275.5892683343973,77385.54191434545,77386.71032218763,-1.168407842182205,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5892683343973,2.4392683343972976,1.0,0.002,0.13029002272710288,0.004905854584599332,0.00020125073375005612,0.0017987492662125857,0.10062536687502806,0.10062536687502806,0.0,-3.735813741689853e-14,1.0,1.0000124963282386,0.006169482394739134,0.09271138993038193,0.0,1.1571448605095926e-06,1.48626811003966,0.0,1600121.6137038348,266.6363623892249,7.412321735955629e-06,1.0,1284427.0071641034,2598.455825926713,,,,,,,,,,,,,,,,,3.0,16537.55071870629,1553.2350555264848,0.3722957693865988,6.17534620354742,2.9728083901526476
761.0,-29.93532717448558,4.887768353200518,35.06103612720838,24.11812775479632,5.002089262508424,-26.44158553078283,-39.95955427000297,1.508347618816562,-6.513653103491549,-6.51366060565078,40.121848755660736,42370.0630144863,25711.992446652283,25711.992446652283,68082.05546113859,77395.26886980326,77386.46965972474,25711.992446652283,103098.46210637702,103098.46210637702,103098.46210637702,130636.09640354526,126128.09236600291,4508.004037542355,0.0,91540.41060578056,56515.352107493425,38916.73166476349,27537.63429716825,66454.36596193173,20893.49895622633,1553.233481692057,0.0,0.8785225283840878,2.7273681876559013,0.0014947054983599872,1.0,1.0,-6.507415344000549,334211.06947878073,1559793.707266394,4.66709169657059,1559793.707266394,4.66709169657059,0.758725267782892,0.09271122543863104,4.028046144702076,101325.0,128388.32470668075,1.2670942482771355,1.0,0.0,4.028046144702321,1.2846789638318823,1.2849809065949989,3.1354496011107726,0.0,16537.542326847797,0.0,0.0,22725.760161953436,2317.382608939183,19316.895270705932,1969.7751291935506,0.85,0.8499999618514636,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4200.114956153177,4632.441516551485,6.121735408452134,4.887768353200518,-3.718526859974823,8.606295213175342,2.972716070331242,3.5,0.8493474486660691,0.6,0.00023502139677303337,1.0000547754882543,0.0002350085240663837,198.86881207412458,0.0,2.568435653962968e-06,7.278946643331051,0.019021099615361463,7.921736639162107e-05,0.00015580403038141229,0.0006275858239068929,0.09271122543849783,0.09271122543849783,0.09271122543849783,0.09271239469330281,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488099.2154495602,595.534501867441,0.0,0.09271122543849783,0.09271122543863104,0.09271122543863104,0.37229515230174537,0.37229515230174537,0.5,9.972724570170902,0.006191803739966417,0.006191803739966417,-4.905587047687732e-11,7.502159235173167e-06,0.006245261650235534,-4.905587047687732e-11,27537.63429716825,20893.49895622633,0.758725267782892,1.0244933417939655,0.6375813297016169,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511047559557892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.73835140052,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.68470719604005,260.68470719604005,-12.465292803959926,244.9638414855917,276.4055729064885,127264.50154634683,127315.21023670948,-50.708690362657904,0.0,nan,276.4055729064885,3.25557290648851,270.117226622312,-3.032773377687988,263.8288803381274,-9.321119661872558,257.5405340539497,-15.60946594605025,251.25218776977096,-21.89781223022902,244.9638414855917,-28.186158514408277,1.0,1.0,26381.15544483698,26381.15544483698,275.58922490946946,2.4392249094694876,275.58922490946946,275.58922490946946,77385.29100783146,77386.46965972474,-1.1786518932785839,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58922490946946,2.4392249094694876,1.0,0.002,0.13028885137138477,0.004905856687683219,0.00020124891798565785,0.0017987510819808025,0.10062445899282892,0.10062445899282892,0.0,-3.353957736540458e-14,1.0,1.0000126498138058,0.0062452616992914045,0.09271122543863104,0.0,1.171355763042181e-06,1.5045210393543613,0.0,1600121.595669109,266.6363468965084,7.502208291043644e-06,1.0,1284427.0603551748,2598.4556106467185,,,,,,,,,,,,,,,,,3.0,16537.542326847797,1553.233481692057,0.37229515230174537,6.17534620354742,2.972716070331242
762.0,-29.93585195849652,4.888084275831951,35.06102785337146,24.118014075234555,5.002037311217027,-26.442063031523958,-39.96001108372582,1.5082483842413852,-6.513668573700386,-6.513676148254227,40.12183353220696,42369.68687748704,25712.089284209513,25712.089284209513,68081.77616169656,77395.0170867889,77386.22647253098,25712.089284209513,103098.31575674049,103098.31575674049,103098.31575674049,130635.90748807091,126127.89572743897,4508.011760631947,0.0,91540.3499220459,56515.166569535584,38916.87039167813,27537.591731330427,66454.46212300856,20893.46709287798,1553.2318767653162,0.0,0.8785225020888673,2.7273666067897646,0.0014947054983599872,1.0,1.0,-6.507369891740723,334210.864414889,1559793.0491975246,4.667092591164837,1559793.0491975246,4.667092591164837,0.7587252834860935,0.09271106174903729,4.028046144702076,101325.0,128388.31396119476,1.267094142227434,1.0,0.0,4.028046144700668,1.2846794545685738,1.2849813809088673,3.1354484033955305,0.0,16537.533951711095,0.0,0.0,22725.745096650688,2317.3810727058362,19316.88222217963,1969.7737986141678,0.85,0.849999951157885,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4200.036935545362,4632.441516551485,6.121872183219472,4.888084275831951,-3.7185098067422557,8.606594082574206,2.9726240364698793,3.5,0.8493211532771083,0.6,0.0002350085240663837,1.0000545925385722,0.0002349956950548371,198.86924527462537,0.0,2.5599798795996176e-06,7.254982978785316,0.019023659595241063,7.921327274989968e-05,0.00015579525131648403,0.0006275504614282545,0.09271106174933479,0.09271106174933479,0.09271106174933479,0.09271224238146576,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488098.9710607187,595.5345806043395,0.0,0.09271106174933479,0.09271106174903729,0.09271106174903729,0.3722945391781711,0.3722945391781711,0.5,9.972759989214639,0.0062202980794268115,0.0062202980794268115,1.6484591469634324e-11,7.574553819722496e-06,0.006306256513482822,1.6484591469634324e-11,27537.591731330427,20893.46709287798,0.7587252834860935,1.0244876564597845,0.637574747035946,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451107908855444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.71438773597,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.68441364700624,260.68441364700624,-12.46558635299374,244.9633325800264,276.40549471398515,127266.32331128714,127316.83387872078,-50.51056743364168,0.0,nan,276.40549471398515,3.255494713985172,270.11706228719817,-3.032937712801811,263.8286298603987,-9.3213701396013,257.5401974336106,-15.609802566389362,251.2517650068187,-21.89823499318129,244.9633325800264,-28.18666741997359,1.0,1.0,26381.15544483698,26381.15544483698,275.5891812323987,2.4391812323987097,275.5891812323987,275.5891812323987,77385.04112603716,77386.22647253098,-1.185346493817633,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5891812323987,2.4391812323987097,1.0,0.002,0.13028766857780838,0.004905858846419161,0.00020124708457061572,0.001798752915469766,0.10062354228530786,0.10062354228530786,0.0,4.0381760435526104e-14,1.0,1.000012773354035,0.00630625649699823,0.09271106174903729,0.0,1.1827936584510425e-06,1.5192122444833152,0.0,1600121.5776356736,266.6363314262996,7.574537335131026e-06,1.0,1284427.1134094836,2598.4553959202644,,,,,,,,,,,,,,,,,3.0,16537.533951711095,1553.2318767653162,0.3722945391781711,6.17534620354742,2.9726240364698793
763.0,-29.936375018820197,4.888399364117027,35.06101960700205,24.11789564592766,5.001979836002685,-26.44253953333814,-39.96046775775028,1.5081443505216992,-6.513685513353494,-6.513693108789158,40.12181777704313,42369.31752948926,25712.1894057769,25712.1894057769,68081.50693526615,77394.76857669368,77385.97092994621,25712.1894057769,103098.1603357231,103098.1603357231,103098.1603357231,130635.70835957925,126127.68877864719,4508.019580932051,0.0,91540.28957794854,56514.98489784876,38917.00520011087,27537.548023856147,66454.55322396701,20893.43431963453,1553.2302514494863,0.0,0.8785224701358862,2.7273648824635948,0.0014947054983599872,1.0,1.0,-6.50736922023259,334210.64064218145,1559792.3681425948,4.6670936782427805,1559792.3681425948,4.6670936782427805,0.7587252976021782,0.09271089918854752,4.028046144702076,101325.0,128388.30638924603,1.2670940674981104,1.0,0.0,4.028046144701762,1.2846799676628116,1.2849818776416606,3.1354471511143798,0.0,16537.525594298928,0.0,0.0,22725.73011566606,2317.379545070545,19316.873998977957,1969.7729600809612,0.85,0.8500001496392762,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4199.95915510967,4632.441516551485,6.122009394899817,4.888399364117027,-3.7184938820517637,8.606893246168791,2.9725322870523625,3.5,0.8492949391578178,0.6,0.0002349956950548371,1.0000544134544054,0.00023498290882304181,198.86967705390606,0.0,2.5512958438886166e-06,7.2303724215803395,0.01902621089108495,7.920918055553456e-05,0.00015578651449930255,0.0006275152691254897,0.09271089918779023,0.09271089918779023,0.09271089918779023,0.09271208337897571,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488098.72358716984,595.5346603183706,0.0,0.09271089918779023,0.09271089918854752,0.09271089918854752,0.37229393092681257,0.37229393092681257,0.5,9.972795514740357,0.006247131151326357,0.006247131151326357,-4.661160346586257e-12,7.595435647544946e-06,0.006323888556551083,-4.661160346586257e-12,27537.548023856147,20893.43431963453,0.7587252976021782,1.0244822007277052,0.6375683150964087,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511110512242142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.68977717877,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.684120694568,260.684120694568,-12.465879305431997,244.96282533346223,276.4054160556725,127268.07093652777,127318.47884901344,-50.40791248567282,0.0,nan,276.4054160556725,3.2554160556725265,270.11689791123507,-3.033102088764906,263.8283797667856,-9.32162023321439,257.5398616223473,-15.610138377652675,251.25134347790492,-21.898656522095052,244.96282533346223,-28.187174666537743,1.0,1.0,26381.15544483698,26381.15544483698,275.58913470799405,2.4391347079940715,275.58913470799405,275.58913470799405,77384.78445337137,77385.97092994621,-1.1864765748468926,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58913470799405,2.4391347079940715,1.0,0.002,0.13028648247918864,0.004905860760807106,0.00020124524546406825,0.0017987547544339592,0.10062262273203412,0.10062262273203412,0.0,-1.0197268376921365e-13,1.0,1.000012809065123,0.006323888561212243,0.09271089918854752,0.0,1.1860984664379481e-06,1.523457098135114,0.0,1600121.5578060013,266.6363144866465,7.595440308705292e-06,1.0,1284427.1713041754,2598.455161603377,,,,,,,,,,,,,,,,,3.0,16537.525594298928,1553.2302514494863,0.37229393092681257,6.17534620354742,2.9725322870523625
764.0,-29.936896383581228,4.888713642858076,35.06101136085958,24.117780534457438,5.0019257850290675,-26.44301416672186,-39.96092031067235,1.508043568165502,-6.513701144604397,-6.513708716298104,40.12180129085214,42368.93863478345,25712.28655106034,25712.28655106034,68081.2251858438,77394.51935849147,77385.70899004771,25712.28655106034,103097.99554110806,103097.99554110806,103097.99554110806,130635.49561557348,126127.46830615107,4508.027309422408,0.0,91540.2292267847,56514.79438839837,38917.14982042925,27537.500074465428,66454.64989489468,20893.39857302492,1553.2283924044689,0.0,0.8785224482895252,2.7273632962692944,0.0014947054983599872,1.0,1.0,-6.507404861642385,334210.4347214761,1559791.655489565,4.6670944214816705,1559791.655489565,4.6670944214816705,0.7587253206182882,0.09271073598946059,4.028046144702076,101325.0,128388.2934167163,1.2670939394691962,1.0,0.0,4.02804614470022,1.2846804654612403,1.2849823591299987,3.1354459361658327,0.0,16537.517253925158,0.0,0.0,22725.715132927115,2317.3780172563634,19316.853522705725,1969.7708720822836,0.85,0.8499998090144888,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4199.881606715937,4632.441516551485,6.122145564756968,4.888713642858076,-3.71847699320842,8.607190636066496,2.9724408124780806,3.5,0.8492688035651659,0.6,0.00023498290882304181,1.0000542372938428,0.0002349701646771759,198.87010743516703,0.0,2.5427937878674063e-06,7.206277594816229,0.019028753684872817,7.92051254826129e-05,0.0001557777833404289,0.0006274800996146499,0.09271073598897529,0.09271073598897529,0.09271073598897529,0.09271191618748645,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488098.4731555739,595.5347409585518,0.0,0.09271073598897529,0.09271073598946059,0.09271073598946059,0.37229332733749276,0.37229332733749276,0.5,9.972830920556046,0.006264103027433521,0.006264103027433521,9.549694368615746e-12,7.5716936862590956e-06,0.00630385465569816,9.549694368615746e-12,27537.500074465428,20893.39857302492,0.7587253206182882,1.0244764706987655,0.6375616860790716,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511141832845977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.665682352,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6838286956879,260.6838286956879,-12.46617130431207,244.96231976825965,276.4053376231154,127269.85557122617,127320.09940626794,-50.24383504175529,0.0,nan,276.4053376231154,3.2553376231153948,270.1167340521477,-3.0332659478522714,263.8281304811706,-9.321869518829374,257.5395269102027,-15.610473089797267,251.25092333923126,-21.899076660768714,244.96231976825965,-28.18768023174033,1.0,1.0,26381.15544483698,26381.15544483698,275.5890887965065,2.4390887965064962,275.5890887965065,275.5890887965065,77384.53743622152,77385.70899004771,-1.171553826192394,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5890887965065,2.4390887965064962,1.0,0.002,0.13028530014039413,0.0049058629057053245,0.00020124341272487124,0.0017987565872073575,0.10062170636243561,0.10062170636243561,0.0,-6.777130939772391e-14,1.0,1.0000127684858848,0.006303854646148466,0.09271073598946059,0.0,1.182338708806998e-06,1.5186280262667131,0.0,1600121.539446428,266.6362988553956,7.571684136564727e-06,1.0,1284427.2245802027,2598.4549459796126,,,,,,,,,,,,,,,,,3.0,16537.517253925158,1553.2283924044689,0.37229332733749276,6.17534620354742,2.9724408124780806
765.0,-29.937416081921036,4.889027105153239,35.0610031324044,24.117665842082374,5.001872067867183,-26.4434872669447,-39.961376460827864,1.5079432528829788,-6.513717073259443,-6.513724645521218,40.12178530889232,42368.58164659115,25712.384524568595,25712.384524568595,68080.96617115974,77394.27078581872,77385.45294119889,25712.384524568595,103097.83746576749,103097.83746576749,103097.83746576749,130635.29205725645,126127.25692400131,4508.03513325513,0.0,91540.16898270407,56514.625255246996,38917.27080828563,27537.454591488968,66454.7253997746,20893.36458306015,1553.2266583177527,0.0,0.8785224227835116,2.727361677044687,0.0014947054983599872,1.0,1.0,-6.507420273963135,334210.2245555203,1559790.9646343235,4.667095289226273,1559790.9646343235,4.667095289226273,0.7587253394697447,0.09271057460836281,4.028046144702076,101325.0,128388.28868424833,1.2670938927633686,1.0,0.0,4.0280461446999904,1.2846809609884517,1.2849828384006428,3.135444726761452,0.0,16537.508930083823,0.0,0.0,22725.700176772578,2317.376492153037,19316.846058306866,1969.77011092543,0.85,0.8500000399569724,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4199.804295536908,4632.441516551485,6.122281591047683,4.889027105153239,-3.718460402826645,8.607487507979883,2.9723496188384924,3.5,0.8492427482395692,0.6,0.0002349701646771759,1.0000540641627254,0.00023495746189872225,198.87053644244833,0.0,2.534429657523335e-06,7.182573649421131,0.01903128811453034,7.920103837111381e-05,0.0001557691263060621,0.0006274452286807441,0.09271057460947821,0.09271057460947821,0.09271057460947821,0.09271175494585349,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488098.22514045966,595.5348208375559,0.0,0.09271057460947821,0.09271057460836281,0.09271057460836281,0.37229272733616214,0.37229272733616214,0.5,9.972866330934778,0.006277899879478355,0.006277899879478355,-3.342393029015511e-11,7.5722617793871905e-06,0.006304371558087496,-3.342393029015511e-11,27537.454591488968,20893.36458306015,0.7587253394697447,1.0244714090924625,0.6375555897900806,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511173052048774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.64197840661,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6835376588294,260.6835376588294,-12.466462341170597,244.9618158695878,276.40525944807047,127271.6360790643,127321.71438000996,-50.078300945621145,0.0,nan,276.40525944807047,3.2552594480704897,270.116570732377,-3.033429267622978,263.82788201667614,-9.322117983323835,257.5391933009806,-15.61080669901935,251.25050458528435,-21.89949541471563,244.9618158695878,-28.188184130412168,1.0,1.0,26381.15544483698,26381.15544483698,275.58904324484365,2.439043244843674,275.58904324484365,275.58904324484365,77384.29063064403,77385.45294119889,-1.1623105548642343,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58904324484365,2.439043244843674,1.0,0.002,0.13028411770710477,0.004905864993001128,0.0002012415797067408,0.0017987584204340013,0.10062078985337039,0.10062078985337039,0.0,1.407420187338193e-13,1.0,1.0000127695313037,0.006304371591511426,0.09271057460836281,0.0,1.182433457613914e-06,1.5187497885079053,0.0,1600121.5207730092,266.63628292674053,7.572295203317481e-06,1.0,1284427.2789545883,2598.4547259105047,,,,,,,,,,,,,,,,,3.0,16537.508930083823,1553.2266583177527,0.37229272733616214,6.17534620354742,2.9723496188384924
766.0,-29.937933988406048,4.8893397538364285,35.0609949228422,24.117551708500855,5.00181871645705,-26.443958717923497,-39.96182855973018,1.5078434459606682,-6.5137328128706145,-6.5137403861323255,40.121769397094326,42368.21566379504,25712.482158012146,25712.482158012146,68080.69782180719,77394.02289069831,77385.19819990183,25712.482158012146,103097.68035791398,103097.68035791398,103097.68035791398,130635.08959316011,126127.04659404185,4508.042999118263,0.0,91540.10883986989,56514.44651615277,38917.40258190791,27537.409235246134,66454.81181715404,20893.330696538338,1553.2249256463588,0.0,0.878522398032915,2.727360077000786,0.0014947054983599872,1.0,1.0,-6.507435229361647,334210.01687967184,1559790.2768110426,4.667096131270732,1559790.2768110426,4.667096131270732,0.7587253585858833,0.09271041404766318,4.028046144702076,101325.0,128388.27888525593,1.2670937960548327,1.0,0.0,4.0280461447012375,1.2846814540528129,1.2849833152609917,3.135443523368933,0.0,16537.500622247626,0.0,0.0,22725.685245753415,2317.374969612805,19316.83359114012,1969.7688396282238,0.85,0.8500000498224676,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4199.727218672309,4632.441516551485,6.122417199786806,4.8893397538364285,-3.718443726768855,8.607783480605283,2.9722587027022964,3.5,0.8492167722006562,0.6,0.00023495746189872225,1.0000538779801469,0.00023494480354726113,198.87096397218917,0.0,2.526208365386804e-06,7.159274507506203,0.019033814322895727,7.919698775128085e-05,0.0001557604741474414,0.0006274103773865687,0.09271041404592469,0.09271041404592469,0.09271041404592469,0.09271159452056588,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488097.97744843713,595.534900614908,0.0,0.09271041404592469,0.09271041404766318,0.09271041404766318,0.3722921305607167,0.3722921305607167,0.5,9.97290174468155,0.006289026454794566,0.006289026454794566,3.7971403799019754e-11,7.573261711968371e-06,0.006305156770679332,3.7971403799019754e-11,27537.409235246134,20893.330696538338,0.7587253585858833,1.0244660388043332,0.6375492534742006,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511204171594274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.61867926469,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6832476052264,260.6832476052264,-12.46675239477355,244.96131364726818,276.4051815631842,127273.4132178363,127323.32233118245,-49.90911334611965,0.0,nan,276.4051815631842,3.2551815631842373,270.1164079800029,-3.0335920199970587,263.82763439681526,-9.322365603184721,257.53886081363606,-15.611139186363914,251.2500872304522,-21.899912769547768,244.96131364726818,-28.188686352731793,1.0,1.0,26381.15544483698,26381.15544483698,275.5889980330643,2.4389980330643084,275.5889980330643,275.5889980330643,77384.04460649054,77385.19819990183,-1.1535934112907853,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5889980330643,2.4389980330643084,1.0,0.002,0.130282935128282,0.004905867113586288,0.00020123974654199495,0.0017987602532156092,0.10061987327099747,0.10061987327099747,0.0,-2.423959470643222e-13,1.0,1.0000127711199576,0.006305156732707928,0.09271041404766318,0.0,1.182578520404326e-06,1.518936174653208,0.0,1600121.5023216703,266.63626718712936,7.573223740564572e-06,1.0,1284427.3326847511,2598.454508448781,,,,,,,,,,,,,,,,,3.0,16537.500622247626,1553.2249256463588,0.3722921305607167,6.17534620354742,2.9722587027022964
767.0,-29.938450219776193,4.8896516166524435,35.060986748451654,24.117442673910432,5.001770836329685,-26.444428114164968,-39.9622765375301,1.5077487307242392,-6.5137469757247,-6.513754586044415,40.12175399276334,42367.839929808026,25712.57646205196,25712.57646205196,68080.41639185998,77393.77338437349,77384.95498953009,25712.57646205196,103097.53145158205,103097.53145158205,103097.53145158205,130634.89617187573,126126.84519114281,4508.050980732929,0.0,91540.04862386239,56514.25959673693,38917.54336347273,27537.364720293677,66454.90808376641,20893.29751322112,1553.2231957491665,0.0,0.8785223796962908,2.727358633079526,0.0014947054983599872,1.0,1.0,-6.50741813780661,334209.8295299496,1559789.6109231927,4.667096755104311,1559789.6109231927,4.667096755104311,0.7587253800587459,0.09271025423270568,4.028046144702076,101325.0,128388.26969870053,1.2670937053905802,1.0,0.0,4.0280461447015705,1.284681923209989,1.2849837682656038,3.1354423783260996,0.0,16537.49233298498,0.0,0.0,22725.670296568293,2317.373445220161,19316.820501037306,1969.767504809217,0.85,0.850000032956311,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4199.650375701878,4632.441516551485,6.1225516797346895,4.8896516166524435,-3.718425937816481,8.608077554468924,2.9721680635636476,3.5,0.8491908753038994,0.6,0.00023494480354726113,1.0000537039401256,0.0002349321867631696,198.87139012074164,0.0,2.5173785573733423e-06,7.134250831596052,0.0190363317014531,7.919297424373431e-05,0.00015575182930352682,0.000627375555556367,0.09271025423344866,0.09271025423344866,0.09271025423344866,0.09271144024496966,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488097.7314063851,595.534979880538,0.0,0.09271025423344866,0.09271025423270568,0.09271025423270568,0.3722915367167254,0.3722915367167254,0.5,9.972937325217817,0.006303630472530131,0.006303630472530131,-1.8189894035458565e-12,7.610319698869716e-06,0.006336448237789227,-1.8189894035458565e-12,27537.364720293677,20893.29751322112,0.7587253800587459,1.0244603198614708,0.637542675951088,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451123518397024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.59365558878,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6829590057817,260.6829590057817,-12.46704099421828,244.9608131355884,276.4051048759742,127275.2447008147,127324.9035998202,-49.658899005506775,0.0,nan,276.4051048759742,3.2551048759742116,270.11624652790033,-3.0337534720996473,263.82738817982016,-9.322611820179816,257.538529831742,-15.611470168257995,251.24967148366525,-21.900328516334724,244.9608131355884,-28.189186864411568,1.0,1.0,26381.15544483698,26381.15544483698,275.5889556960034,2.4389556960034042,275.5889556960034,275.5889556960034,77383.80652212957,77384.95498953009,-1.1484674005187117,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5889556960034,2.4389556960034042,1.0,0.002,0.13028174668312614,0.004905869540793672,0.00020123790495322441,0.0017987620951410404,0.1006189524766122,0.1006189524766122,0.0,9.42648736845797e-14,1.0,1.0000128344977783,0.006336448239608217,0.09271025423270568,0.0,1.1884452894465814e-06,1.5264716707712116,0.0,1600121.4857705683,266.6362530242753,7.61032151785912e-06,1.0,1284427.3811561302,2598.4543122709147,,,,,,,,,,,,,,,,,3.0,16537.49233298498,1553.2231957491665,0.3722915367167254,6.17534620354742,2.9721680635636476
768.0,-29.93896464529087,4.889962681238207,35.060978636713386,24.11733280112969,5.001721793785313,-26.44489600138213,-39.96272807763887,1.5076531498795729,-6.513761679408788,-6.513769369965771,40.1217394516674,42367.48672114551,25712.672249721374,25712.672249721374,68080.15897086689,77393.5252404396,77384.72155747308,25712.672249721374,103097.39380719446,103097.39380719446,103097.39380719446,130634.71811185204,126126.65884923868,4508.059262613364,0.0,91539.9885696331,56514.09396543712,38917.66067132887,27537.324304657574,66454.98497598644,20893.26724986482,1553.2216740632562,0.0,0.8785223549152996,2.7273571292278342,0.0014947054983599872,1.0,1.0,-6.507365241102548,334209.63447574707,1559788.9823513387,4.667097598182884,1559788.9823513387,4.667097598182884,0.758725394621256,0.09271009690414748,4.028046144702076,101325.0,128388.26190404748,1.2670936284633356,1.0,0.0,4.02804614470055,1.2846823963304534,1.284984225287827,3.1354412236111613,0.0,16537.48406001692,0.0,0.0,22725.655387546114,2317.3719249229976,19316.80378919046,1969.7658006750992,0.85,0.8499998552198527,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4199.573772580391,4632.441516551485,6.122686168201887,4.889962681238207,-3.718408639122447,8.608371320360654,2.972077708436206,3.5,0.8491650595532017,0.6,0.0002349321867631696,1.0000535162964432,0.0002349196147354271,198.87181478016322,0.0,2.5091173911336304e-06,7.110838686472708,0.019038840818844233,7.918892901115361e-05,0.00015574325775201598,0.0006273410289513497,0.09271009690263392,0.09271009690263392,0.09271009690263392,0.09271129568025237,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488097.4876952681,595.5350584304473,0.0,0.09271009690263392,0.09271009690414748,0.09271009690414748,0.37229094622391756,0.37229094622391756,0.5,9.972973288152893,0.006329060394762109,0.006329060394762109,9.265477274311706e-12,7.690556969919271e-06,0.006404128863209735,9.265477274311706e-12,27537.324304657574,20893.26724986482,0.758725394621256,1.024455260887768,0.6375366232714527,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511266096165818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.57024344366,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6826716545941,260.6826716545941,-12.46732834540586,244.96031432487536,276.4050289843117,127277.04765505358,127326.49176818064,-49.444113127076754,0.0,nan,276.4050289843117,3.255028984311707,270.1160860524281,-3.0339139475718753,263.82714312053884,-9.322856879461142,257.53820018864917,-15.611799811350807,251.24925725676175,-21.900742743238226,244.96031432487536,-28.189685675124622,1.0,1.0,26381.15544483698,26381.15544483698,275.5889139061921,2.438913906192113,275.5889139061921,275.5889139061921,77383.56349228448,77384.72155747308,-1.1580651886033593,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5889139061921,2.438913906192113,1.0,0.002,0.13028054554580606,0.004905871913648698,0.00020123604351825512,0.001798763956288633,0.10061802175912755,0.10061802175912755,0.0,-1.9311201943095213e-13,1.0,1.0000129715796722,0.006404128853944258,0.09271009690414748,0.0,1.2011370832163686e-06,1.542773418820151,0.0,1600121.4686470507,266.6362383205912,7.690547704441997e-06,1.0,1284427.4316208428,2598.454108025467,,,,,,,,,,,,,,,,,3.0,16537.48406001692,1553.2216740632562,0.37229094622391756,6.17534620354742,2.972077708436206
769.0,-29.939477384273104,4.890272948389004,35.06097057575184,24.117222090158634,5.001671616481669,-26.445362484194554,-39.96317560141904,1.5075567164099481,-6.513776304224848,-6.513784052433113,40.121724693232785,42367.124205011554,25712.767941915612,25712.767941915612,68079.89214692716,77393.27841958107,77384.48473687396,25712.767941915612,103097.25267878958,103097.25267878958,103097.25267878958,130634.53542208922,126126.46772008744,4508.067702001783,0.0,91539.92869736244,56513.917919030224,38917.78975370246,27537.282743299642,66455.07249700211,20893.236170062908,1553.2200949823223,0.0,0.8785223315097268,2.7273556359847935,0.0014947054983599872,1.0,1.0,-6.5073312545630415,334209.44075971405,1559788.3443857518,4.667098394468126,1559788.3443857518,4.667098394468126,0.7587254111027582,0.0927099403592179,4.028046144702076,101325.0,128388.25555697281,1.267093565822579,1.0,0.0,4.028046144703714,1.2846828733469016,1.2849846862644378,3.135440059388405,0.0,16537.47580601845,0.0,0.0,22725.64052369687,2317.370409232192,19316.7969225002,1969.7651004675606,0.85,0.8500001090115747,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4199.497405044189,4632.441516551485,6.1228202953598565,4.890272948389004,-3.7183913156899266,8.60866426407893,2.971987632280665,3.5,0.8491393235087614,0.6,0.0002349196147354271,1.000053341064139,0.00023490708454156385,198.87223804893912,0.0,2.5002219726178143e-06,7.085629070398886,0.01904134104081685,7.918491994832232e-05,0.00015573469478710479,0.0006273065369335519,0.0927099403587403,0.0927099403587403,0.0927099403587403,0.09271114819552441,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488097.2416215349,595.5351377380816,0.0,0.0927099403587403,0.0927099403592179,0.0927099403592179,0.3722903602841559,0.3722903602841559,0.5,9.973009523125615,0.006359101541420387,0.006359101541420387,-1.5290879673557356e-11,7.748208247448929e-06,0.006452797870053928,-1.5290879673557356e-11,27537.282743299642,20893.236170062908,0.7587254111027582,1.0244498965823616,0.6375303285828602,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511296900350927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.545033827584,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6823853748681,260.6823853748681,-12.467614625131887,244.9598171868555,276.40495356288034,127278.82511990414,127328.08486792316,-49.25974801902371,0.0,nan,276.40495356288034,3.2549535628803596,270.11592628767744,-3.034073712322538,263.82689901247187,-9.323100987528107,257.5378717372642,-15.61212826273578,251.24884446205945,-21.901155537940525,244.9598171868555,-28.190182813144474,1.0,1.0,26381.15544483698,26381.15544483698,275.5888718258124,2.4388718258124413,275.5888718258124,275.5888718258124,77383.31850764074,77384.48473687396,-1.1662292332184734,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5888718258124,2.4388718258124413,1.0,0.002,0.13027933528255756,0.00490587434450567,0.00020123416802910748,0.0017987658319053796,0.10061708401455374,0.10061708401455374,0.0,-6.55131331128711e-14,1.0,1.0000130701545913,0.006452797885344808,0.0927099403592179,0.0,1.2102630994003103e-06,1.5544951850048125,0.0,1600121.4515837631,266.63622369577513,7.748223538328602e-06,1.0,1284427.4817393594,2598.4539051811926,,,,,,,,,,,,,,,,,3.0,16537.47580601845,1553.2200949823223,0.3722903602841559,6.17534620354742,2.971987632280665
770.0,-29.939988459678634,4.890582420414135,35.060962554780104,24.11711144903677,5.001621285825449,-26.44582748512874,-39.96362288072703,1.5074603112689262,-6.513790769702268,-6.51379855383467,40.12170972512092,42366.76792698436,25712.86335699827,25712.86335699827,68079.63128398263,77393.03245977811,77384.24492914234,25712.86335699827,103097.1082861406,103097.1082861406,103097.1082861406,130634.34837277762,126126.27211538547,4508.076257392149,0.0,91539.86895166012,56513.74738266359,38917.91285444058,27537.24008663702,66455.1529410776,20893.204313194856,1553.218459360506,0.0,0.878522309882154,2.7273541614407355,0.0014947054983599872,1.0,1.0,-6.507315452329294,334209.2494332715,1559787.6973561158,4.667099130263731,1559787.6973561158,4.667099130263731,0.758725429544179,0.09270978469219028,4.028046144702076,101325.0,128388.2491542221,1.2670935026323424,1.0,0.0,4.0280461447011255,1.2846833501448025,1.2849851470761842,3.1354388956999064,0.0,16537.46756865933,0.0,0.0,22725.62569126939,2317.3688967455137,19316.7855355531,1969.763939322103,0.85,0.8500001627226537,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4199.421272177302,4632.441516551485,6.122954019249122,4.890582420414135,-3.7183739073973228,8.608956327811457,2.9718978340065525,3.5,0.849113666859015,0.6,0.00023490708454156385,1.0000531682178513,0.00023489459561453212,198.87265994600386,0.0,2.491907696773349e-06,7.062066412655671,0.019043832948513622,7.918091326303509e-05,0.00015572617127852876,0.000627272203847693,0.09270978469110559,0.09270978469110559,0.09270978469110559,0.09271099815927267,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488096.9937201893,595.5352176298109,0.0,0.09270978469110559,0.09270978469219028,0.09270978469219028,0.37228977942007674,0.37228977942007674,0.5,9.97304592685564,0.00638912992707219,0.00638912992707219,3.581135388230905e-12,7.784132378674258e-06,0.006483101505352806,3.581135388230905e-12,27537.24008663702,20893.204313194856,0.758725429544179,1.0244447310857199,0.63752419567146,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451132760366945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.52147116984,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6821001090855,260.6821001090855,-12.467899890914452,244.95932170335263,276.4048785148175,127280.59101648765,127329.67629644975,-49.08527996209139,0.0,nan,276.4048785148175,3.2548785148175057,270.115767152527,-3.0342328474729925,263.826655790233,-9.323344209766958,257.53754442793786,-15.612455572062117,251.24843306564495,-21.90156693435503,244.95932170335263,-28.19067829664735,1.0,1.0,26381.15544483698,26381.15544483698,275.58882958091544,2.438829580915467,275.58882958091544,275.58882958091544,77383.07435959493,77384.24492914234,-1.1705695474083768,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58882958091544,2.438829580915467,1.0,0.002,0.13027811933783331,0.004905876831604918,0.00020123228383916807,0.0017987677160034889,0.10061614191958404,0.10061614191958404,0.0,-1.5734288871804836e-13,1.0,1.0000131315313618,0.006483101501771671,0.09270978469219028,0.0,1.215944552251174e-06,1.5617926593722848,0.0,1600121.4346761594,266.6362092302977,7.78412879753887e-06,1.0,1284427.5312396565,2598.4537048390644,,,,,,,,,,,,,,,,,3.0,16537.46756865933,1553.218459360506,0.37228977942007674,6.17534620354742,2.9718978340065525
771.0,-29.940497901033176,4.8908910888525154,35.060954563981895,24.116999410931044,5.001569200257922,-26.44629119089892,-39.964066178631015,1.5073624901453362,-6.513805661862818,-6.513813457682423,40.121694553761216,42366.40218627917,25712.95978737834,25712.95978737834,68079.3619736575,77392.78805579612,77384.00054090706,25712.95978737834,103096.9603282854,103096.9603282854,103096.9603282854,130634.15719293144,126126.07229998696,4508.08489294447,0.0,91539.80939062692,56513.56602096376,38918.04818851462,27537.19686464605,66455.24505316067,20893.17202456014,1553.2168064199961,0.0,0.8785222868478406,2.727352646309391,0.0014947054983599872,1.0,1.0,-6.507320503379788,334209.0527971349,1559787.0415402385,4.6670999139183404,1559787.0415402385,4.6670999139183404,0.7587254478826087,0.09270963018913127,4.028046144702076,101325.0,128388.24030172326,1.2670934152649718,1.0,0.0,4.028046144701115,1.2846838334809554,1.2849856144807241,3.1354377160548186,0.0,16537.459347535892,0.0,0.0,22725.610904687743,2317.3673889338097,19316.771080048715,1969.7624652708841,0.85,0.850000079692649,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4199.345373452044,4632.441516551485,6.123087648359146,4.8908910888525154,-3.7183568571022407,8.609247945954756,2.9718083129814485,3.5,0.849088089423271,0.6,0.00023489459561453212,1.0000529984411588,0.00023488214722687309,198.8730804957159,0.0,2.4837061386710878e-06,7.038823196993863,0.01904631665465229,7.917694242771261e-05,0.0001557176531868195,0.0006272378925812232,0.09270963018872433,0.09270963018872433,0.09270963018872433,0.09271084556125159,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488096.7445596334,595.5352979210844,0.0,0.09270963018872433,0.09270963018913127,0.09270963018913127,0.372289203638275,0.372289203638275,0.5,9.97308238790003,0.0064152682983831255,0.0064152682983831255,1.9610979506978765e-11,7.795819612965715e-06,0.006492954302643739,1.9610979506978765e-11,27537.19686464605,20893.17202456014,0.7587254478826087,1.0244392586198068,0.6375178084497062,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511358207494784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.49822795418,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.681815661912,260.681815661912,-12.468184338087951,244.95882783984143,276.40480348398205,127282.32775971727,127331.27218385853,-48.944424141246444,0.0,nan,276.40480348398205,3.254803483982073,270.11560835515576,-3.03439164484422,263.82641322632696,-9.323586773673014,257.537218097497,-15.612781902503002,251.24802296866895,-21.90197703133103,244.95882783984143,-28.191172160158544,1.0,1.0,26381.15544483698,26381.15544483698,275.5887864036511,2.438786403651136,275.5887864036511,275.5887864036511,77382.82855304805,77384.00054090706,-1.171987859008368,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5887864036511,2.438786403651136,1.0,0.002,0.13027690154739432,0.004905879253848471,0.0002012303966319319,0.0017987696033042095,0.10061519831596595,0.10061519831596595,0.0,-6.385864059765822e-14,1.0,1.000013151486051,0.006492954283032759,0.09270963018913127,0.0,1.2177903262304021e-06,1.5641634842415788,0.0,1600121.417233686,266.63619433813716,7.795800001986208e-06,1.0,1284427.5821137077,2598.453498936984,,,,,,,,,,,,,,,,,3.0,16537.459347535892,1553.2168064199961,0.372289203638275,6.17534620354742,2.9718083129814485
772.0,-29.941005660743315,4.891198933756695,35.06094657584962,24.116883531119697,5.0015125142159835,-26.44675384325167,-39.96450933683661,1.5072606967132793,-6.513821659607629,-6.5138294073826914,40.12167864908641,42366.04302409615,25713.058611521512,25713.058611521512,68079.10163561767,77392.54648294776,77383.7423247075,25713.058611521512,103096.80093622902,103096.80093622902,103096.80093622902,130633.95232630671,126125.85887792663,4508.093448380079,0.0,91539.75011851994,56513.38868208705,38918.179373814324,27537.151390077688,66455.33076389201,20893.13804709763,1553.2150717084635,0.0,0.878522260937232,2.7273510256528106,0.0014947054983599872,1.0,1.0,-6.5073769654037505,334208.8423617375,1559786.354025519,4.667100795427949,1559786.354025519,4.667100795427949,0.7587254669568305,0.09270947622306,4.028046144702076,101325.0,128388.23373194426,1.2670933504262942,1.0,0.0,4.028046144702747,1.2846843353138584,1.28498610043843,3.135436491266933,0.0,16537.451142112102,0.0,0.0,22725.596189834723,2317.36588843639,19316.756125399585,1969.7609403210663,0.85,0.8499999720156988,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4199.269705589236,4632.441516551485,6.123221515707216,4.891198933756695,-3.7183406574179765,8.609539591174672,2.9717190653277172,3.5,0.8490625900936335,0.6,0.00023488214722687309,1.0000528237109356,0.0002348697405355915,198.8734996587711,0.0,2.4756492009566803e-06,7.015989835511232,0.019048792303853247,7.917297302774406e-05,0.00015570917419912902,0.0006272037388275456,0.0927094762253683,0.0927094762253683,0.0927094762253683,0.09271068419182413,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488096.492920204,595.5353789825477,0.0,0.0927094762253683,0.09270947622306,0.09270947622306,0.37228863249880073,0.37228863249880073,0.5,9.97311862755431,0.0064284535899332695,0.0064284535899332695,-2.0179413695586845e-11,7.74777504375379e-06,0.006452441978922252,-2.0179413695586845e-11,27537.151390077688,20893.13804709763,0.7587254669568305,1.0244340198605697,0.6375115816459891,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511388713593774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.4753945927,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.681531619154,260.681531619154,-12.46846838084599,244.95833555041693,276.4047276878911,127284.00598080283,127332.88081727312,-48.87483647030162,0.0,nan,276.4047276878911,3.2547276878911475,270.11544926039704,-3.0345507396029348,263.8261708329021,-9.32382916709787,257.5368924054057,-15.613107594594283,251.24761397791113,-21.902386022088848,244.95833555041693,-28.191664449583044,1.0,1.0,26381.15544483698,26381.15544483698,275.5887405807691,2.4387405807691493,275.5887405807691,275.5887405807691,77382.57847692998,77383.7423247075,-1.1638477775268257,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5887405807691,2.4387405807691493,1.0,0.002,0.1302756913580251,0.004905881454809557,0.000201228520733117,0.0017987714795911084,0.10061426036655849,0.10061426036655849,0.0,3.2422545551136217e-13,1.0,1.0000130694290221,0.006452441999101666,0.09270947622306,0.0,1.2101898543471854e-06,1.554401294405563,0.0,1600121.3984097608,266.63617834039235,7.747795223167486e-06,1.0,1284427.6365579483,2598.4532785853285,,,,,,,,,,,,,,,,,3.0,16537.451142112102,1553.2150717084635,0.37228863249880073,6.17534620354742,2.9717190653277172
