time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
773.0,-29.94151323308728,4.891506003745966,35.06093858454891,24.116775369644188,5.001464480336287,-26.447215461739678,-39.96495232041923,1.5071667089991525,-6.5138350256229955,-6.513842727647249,40.121662581404024,42365.68398253191,25713.151601308226,25713.151601308226,68078.83558384013,77392.30127931188,77383.48976664228,25713.151601308226,103096.6413679505,103096.6413679505,103096.6413679505,130633.74446338014,126125.64260303625,4508.101860343879,0.0,91539.69064371407,56513.2153101314,38918.305926202964,27537.10309542963,66455.4090216326,20893.10219914635,1553.213140381056,0.0,0.878522249886628,2.727349672258451,0.0014947054983599872,1.0,1.0,-6.507428926633224,334208.66661939834,1559785.659465611,4.6671011713826,1559785.659465611,4.6671011713826,0.7587254958062022,0.0927093214627551,4.028046144702076,101325.0,128388.22337619089,1.2670932482229547,1.0,0.0,4.028046144702701,1.2846848005504776,1.2849865498448132,3.135435355797849,0.0,16537.442953395872,0.0,0.0,22725.581424659813,2317.3643828075656,19316.742313042094,1969.7595318525791,0.85,0.8499999164853602,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4199.194262359684,4632.441516551485,6.1233536709156775,4.891506003745966,-3.7183225258469963,8.609828529592962,2.9716300836885656,3.5,0.8490371667681617,0.6,0.0002348697405355915,1.0000528044377142,0.0002348573390258612,198.87391866870925,0.0,2.467362114355613e-06,6.992504232083808,0.0190512596659676,7.916900537574821e-05,0.00015570073515984328,0.0006271697459878857,0.09270932146480966,0.09270932146480966,0.09270932146480966,0.09271052173982137,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488096.24160557066,595.5354599303547,0.0,0.09270932146480966,0.0927093214627551,0.0927093214627551,0.37228806453276747,0.37228806453276747,0.5,9.973154636346367,0.006430325641417767,0.006430325641417767,2.404476617812179e-11,7.702024277023156e-06,0.006413801014048204,2.404476617812179e-11,27537.10309542963,20893.10219914635,0.7587254958062022,1.02442881002627,0.6375054281697523,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451141911911526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.45190898927,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.68124871087554,260.68124871087554,-12.468751289124441,244.95784465990255,276.4046527618492,127285.77785273039,127334.45748057558,-48.679627845188534,0.0,nan,276.4046527618492,3.254652761849229,270.11529114145986,-3.034708858540114,263.82592952107217,-9.324070478927808,257.5365679006789,-15.613432099321074,251.24720628029058,-21.902793719709393,244.95784465990255,-28.19215534009743,1.0,1.0,26381.15544483698,26381.15544483698,275.5886980419156,2.438698041915643,275.5886980419156,275.5886980419156,77382.34422957261,77383.48976664228,-1.1455370696639875,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5886980419156,2.438698041915643,1.0,0.002,0.13027448841800413,0.004905884101826166,0.00020122665711957063,0.0017987733431421046,0.10061332855978532,0.10061332855978532,0.0,2.6167523009545945e-13,1.0,1.0000129911624331,0.006413800990003438,0.0927093214627551,0.0,1.2029403914849505e-06,1.5450899386508867,0.0,1600121.3826743588,266.636164974377,7.702000232256978e-06,1.0,1284427.6820263513,2598.4530945615084,,,,,,,,,,,,,,,,,3.0,16537.442953395872,1553.213140381056,0.37228806453276747,6.17534620354742,2.9716300836885656
774.0,-29.942017518609514,4.89181227391033,35.06093063373458,24.116665811184816,5.001414565966256,-26.447674310153335,-39.96539107812566,1.5070713575166301,-6.513849591529606,-6.5138573151994805,40.12164776693857,42365.321795169664,25713.247580254185,25713.247580254185,68078.56937542385,77392.05812202283,77383.25066768298,25713.247580254185,103096.49824793717,103096.49824793717,103096.49824793717,130633.55947445646,126125.44899346319,4508.1104809932785,0.0,91539.6311233261,56513.03583352877,38918.43921088592,27537.061226519287,66455.50043740521,20893.070903334923,1553.211544465943,0.0,0.8785222272082407,2.7273481891478104,0.0014947054983599872,1.0,1.0,-6.507425255921078,334208.4741565351,1559785.0190790514,4.667101942928252,1559785.0190790514,4.667101942928252,0.7587255129176262,0.09270916973813904,4.028046144702076,101325.0,128388.21524748126,1.2670931679988282,1.0,0.0,4.028046144702529,1.2846852721556283,1.2849870056278692,3.135434204786395,0.0,16537.43475150789,0.0,0.0,22725.566648168722,2317.362876024812,19316.734364912303,1969.758721368898,0.85,0.850000119423596,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4199.11905504322,4632.441516551485,6.123486198699723,4.89181227391033,-3.718305403024913,8.610117676935243,2.9715413813582567,3.5,0.8490118232452162,0.6,0.0002348573390258612,1.0000524627071181,0.00023484501842044165,198.87433496685918,0.0,2.466336837473289e-06,6.989598597399302,0.019053726002805076,7.916507575467108e-05,0.0001556922632711901,0.000627135620829458,0.09270916973802297,0.09270916973802297,0.09270916973802297,0.09271037367201355,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488095.99582514836,595.5355391397703,0.0,0.09270916973802297,0.09270916973813904,0.09270916973813904,0.37228749852497905,0.37228749852497905,0.5,9.973190754309156,0.006435931835142128,0.006435931835142128,3.348077370901592e-11,7.72366985302142e-06,0.00643205927838153,3.348077370901592e-11,27537.061226519287,20893.070903334923,0.7587255129176262,1.0244233950137418,0.6374991011477491,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451144951353851,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.44900335459,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6809668586591,260.6809668586591,-12.469033141340901,244.95735546457888,276.40457825273916,127287.52415130971,127336.02206439017,-48.49791308045736,0.0,nan,276.40457825273916,3.2545782527391793,270.11513369510806,-3.0348663048919207,263.8256891374763,-9.324310862523703,257.53624457984233,-15.613755420157645,251.24680002220987,-21.90319997779011,244.95735546457888,-28.192644535421095,1.0,1.0,26381.15544483698,26381.15544483698,275.5886557928663,2.4386557928663137,275.5886557928663,275.5886557928663,77382.103961035,77383.25066768298,-1.1467066479817731,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5886557928663,2.4386557928663137,1.0,0.002,0.13027328205532945,0.0049058865323430585,0.0002012247876952268,0.0017987752122767462,0.10061239384761339,0.10061239384761339,0.0,-2.8027059839619284e-14,1.0,1.000013028141986,0.006432059244900756,0.09270916973813904,0.0,1.2063627037073772e-06,1.5494857112760008,0.0,1600121.3656286092,266.63615040847037,7.72363637224771e-06,1.0,1284427.731820739,2598.4528930291967,,,,,,,,,,,,,,,,,3.0,16537.43475150789,1553.211544465943,0.37228749852497905,6.17534620354742,2.9715413813582567
775.0,-29.94252186914955,4.892117709952599,35.06092268651206,24.11654870901259,5.001356040853708,-26.448134078151355,-39.965833782311506,1.5069682498512178,-6.513866063598755,-6.513873731623908,40.12163196894312,42364.97544548968,25713.347674908793,25713.347674908793,68078.32312039848,77391.81912958201,77382.99183669464,25713.347674908793,103096.33951160344,103096.33951160344,103096.33951160344,130633.35613152498,126125.23715383754,4508.11897768744,0.0,91539.57231003426,56512.86967432623,38918.558484120025,27537.016619921542,66455.57510404156,20893.037521889964,1553.2098622391343,0.0,0.8785221983644912,2.7273465211514263,0.0014947054983599872,1.0,1.0,-6.5074885857516165,334208.2575636224,1559784.3361759507,4.667102924226875,1559784.3361759507,4.667102924226875,0.7587255297211457,0.09270901798936436,4.028046144702076,101325.0,128388.20611660198,1.2670930778840561,1.0,0.0,4.028046144702078,1.2846857798729734,1.2849874976355309,3.1354329656395508,0.0,16537.426598546826,0.0,0.0,22725.55204722084,2317.361387142484,19316.72073580709,1969.7573315869424,0.85,0.8500000658144352,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4199.04407618185,4632.441516551485,6.123619378220409,4.892117709952599,-3.718289725941342,8.61040743589394,2.97145294953075,3.5,0.8489865570087857,0.6,0.00023484501842044165,1.000052469688049,0.0002348326968220957,198.8747513202192,0.0,2.4502522092010334e-06,6.944014760875729,0.019056176255014278,7.916111097072145e-05,0.0001556839074497202,0.0006271019631950002,0.09270901798614223,0.09270901798614223,0.09270901798614223,0.0927102135170026,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488095.7465078262,595.5356194511915,0.0,0.09270901798614223,0.09270901798936436,0.09270901798936436,0.3722869348644501,0.3722869348644501,0.5,9.973226619354106,0.006431693478134548,0.006431693478134548,-6.934897101018578e-12,7.668025148177549e-06,0.006385145872286557,-6.934897101018578e-12,27537.016619921542,20893.037521889964,0.7587255297211457,1.0244185384569522,0.6374931731335391,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451147971126083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.403419518065,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6806850817836,260.6806850817836,-12.469314918216355,244.95686756671827,276.4045025968486,127289.15493947956,127337.63988817886,-48.4849486993098,0.0,nan,276.4045025968486,3.2545025968486243,270.1149755908231,-3.035024409176856,263.8254485847983,-9.324551415201654,257.5359215787703,-15.614078421229692,251.24639457274313,-21.90360542725685,244.95686756671827,-28.193132433281704,1.0,1.0,26381.15544483698,26381.15544483698,275.58860943213483,2.4386094321348537,275.58860943213483,275.58860943213483,77381.85144147639,77382.99183669464,-1.140395218244521,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58860943213483,2.4386094321348537,1.0,0.002,0.1302720844929979,0.004905888593123412,0.00020122293110791164,0.0017987770684604468,0.10061146555395582,0.10061146555395582,0.0,-4.3164170154819104e-13,1.0,1.0000129331198966,0.006385145879221454,0.09270901798936436,0.0,1.197561766242438e-06,1.5381816102382444,0.0,1600121.3462377284,266.6361339364012,7.66803208307465e-06,1.0,1284427.7878581258,2598.4526662296867,,,,,,,,,,,,,,,,,3.0,16537.426598546826,1553.2098622391343,0.3722869348644501,6.17534620354742,2.97145294953075
776.0,-29.943022819079864,4.892422400500678,35.0609147329432,24.116445402056,5.001312693853942,-26.448589267788464,-39.966271981224395,1.5068791425532186,-6.5138777578586655,-6.513885381461442,40.121615891391386,42364.62535426847,25713.43713423795,25713.43713423795,68078.06248850642,77391.57463340335,77382.74362888816,25713.43713423795,103096.1807631261,103096.1807631261,103096.1807631261,130633.14765047957,126125.02040786194,4508.12724261763,0.0,91539.5127613168,56512.70357277629,38918.67687615612,27536.966887353472,66455.6437635096,20893.00074158642,1553.2078225770445,0.0,0.8785221963975709,2.7273453375379777,0.0014947054983599872,1.0,1.0,-6.507537731051968,334208.10386029095,1559783.6411908756,4.6671029911438415,1559783.6411908756,4.6671029911438415,0.7587255643315483,0.0927088637034233,4.028046144702076,101325.0,128388.20143981015,1.2670930317277094,1.0,0.0,4.028046144701747,1.2846862221071162,1.284987924143324,3.1354318863133415,0.0,16537.41842747372,0.0,0.0,22725.537263696686,2317.3598796425576,19316.711007599974,1969.7563395858906,0.85,0.8500001906867037,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4198.96931588095,4632.441516551485,6.1237497109081,4.892422400500678,-3.7182705000909717,8.61069290059165,2.9713647765266846,3.5,0.8489613647219099,0.6,0.0002348326968220957,1.0000521161137672,0.00023482045889234516,198.87516486781612,0.0,2.450454806920774e-06,6.944588922813474,0.0190586267098212,7.915718671601324e-05,0.00015567551010608246,0.0006270681383073345,0.09270886370374501,0.09270886370374501,0.09270886370374501,0.0927100513288518,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488095.49697749806,595.5356998181481,0.0,0.09270886370374501,0.0927088637034233,0.0927088637034233,0.3722863724116291,0.3722863724116291,0.5,9.97326224817999,0.006419085160416671,0.006419085160416671,1.9554136088117957e-11,7.623602755302272e-06,0.006347650409452399,1.9554136088117957e-11,27536.966887353472,20893.00074158642,0.7587255643315483,1.0244135581737857,0.6374872464561188,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451150991299657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.40399368,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6804050555286,260.6804050555286,-12.469594944471396,244.95638145578042,276.4044286552766,127290.9727685895,127339.15649057685,-48.1837219873428,0.0,nan,276.4044286552766,3.2544286552766266,270.1148192153778,-3.0351807846221845,263.825209775481,-9.32479022451895,257.5356003355776,-15.614399664422365,251.24599089567812,-21.904009104321858,244.95638145578042,-28.19361854421956,1.0,1.0,26381.15544483698,26381.15544483698,275.58856906699236,2.438569066992386,275.58856906699236,275.58856906699236,77381.62676356547,77382.74362888816,-1.1168653226923198,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58856906699236,2.438569066992386,1.0,0.002,0.13027089396579253,0.004905891492820101,0.000201221087358813,0.001798778912676023,0.10061054367940649,0.10061054367940649,0.0,3.483584948282825e-14,1.0,1.0000128571736824,0.006347650389898263,0.0927088637034233,0.0,1.1905272329386632e-06,1.5291463075313305,0.0,1600121.3324641625,266.6361222421413,7.623583201166184e-06,1.0,1284427.8276245976,2598.4525052832932,,,,,,,,,,,,,,,,,3.0,16537.41842747372,1553.2078225770445,0.3722863724116291,6.17534620354742,2.9713647765266846
777.0,-29.94352228376803,4.892726284745015,35.060906841182536,24.11633626269179,5.001262515865313,-26.449043803799253,-39.96670626858247,1.506784035907522,-6.5138925201479765,-6.513900200396201,40.121601767581225,42364.26547643419,25713.533890667244,25713.533890667244,68077.79936710144,77391.33415323733,77382.51281008628,25713.533890667244,103096.04670075352,103096.04670075352,103096.04670075352,130632.97484375394,126124.8389623729,4508.13588138103,0.0,91539.45386372236,56512.52485555779,38918.81000907174,27536.92814300042,66455.73815207215,20892.971683831525,1553.2063804067989,0.0,0.8785221698400408,2.7273438304354425,0.0014947054983599872,1.0,1.0,-6.507504696171111,334207.9083437628,1559783.030658218,4.6671038946626044,1559783.030658218,4.6671038946626044,0.7587255766269008,0.09270871408818987,4.028046144702076,101325.0,128388.19286569177,1.2670929471077401,1.0,0.0,4.0280461447023965,1.284686692230289,1.2849883786541787,3.135430738921378,0.0,16537.41030771448,0.0,0.0,22725.522641819894,2317.358388626075,19316.693832670084,1969.7545882304441,0.85,0.8499999818320206,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4198.894795638995,4632.441516551485,6.123881435984899,4.892726284745015,-3.7182537176051094,8.610980002350125,2.971276887691943,3.5,0.8489362536262695,0.6,0.00023482045889234516,1.0000519618060666,0.00023480825783118889,198.87557719081508,0.0,2.4338202967767256e-06,6.897446721065241,0.01906106053011798,7.91532976683611e-05,0.00015566716122398405,0.0006270345086249854,0.09270871408998048,0.09270871408998048,0.09270871408998048,0.09270991121340934,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488095.25551968504,595.5357776555692,0.0,0.09270871408998048,0.09270871408818987,0.09270871408818987,0.37228581031942043,0.37228581031942043,0.5,9.973298162354737,0.006419711828016261,0.006419711828016261,-5.775291356258094e-11,7.680248245378607e-06,0.006395504225110926,-5.775291356258094e-11,27536.92814300042,20892.971683831525,0.7587255766269008,1.0244081438282648,0.6374809257176723,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451153991121434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.35685147825,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6801259756226,260.6801259756226,-12.469874024377361,244.95589700131288,276.40435494993267,127292.69110366737,127340.7119888315,-48.020885164152624,0.0,nan,276.40435494993267,3.25435494993269,270.1146633602075,-3.03533663979249,263.82497177048674,-9.325028229513237,257.53528018076025,-15.614719819239724,251.2455885910358,-21.904411408964165,244.95589700131288,-28.1941029986871,1.0,1.0,26381.15544483698,26381.15544483698,275.5885275444966,2.438527544496651,275.5885275444966,275.5885275444966,77381.38539752025,77382.51281008628,-1.1274125660274876,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5885275444966,2.438527544496651,1.0,0.002,0.1302696944657389,0.004905893853678871,0.00020121922843932083,0.0017987807717928953,0.10060961421966041,0.10060961421966041,0.0,2.322161560264213e-13,1.0,1.000012954097519,0.00639550428286384,0.09270871408818987,0.0,1.1995003445421118e-06,1.5406716824513,0.0,1600121.315238318,266.636107479852,7.68030599829217e-06,1.0,1284427.8782090924,2598.4523005532633,,,,,,,,,,,,,,,,,3.0,16537.41030771448,1553.2063804067989,0.37228581031942043,6.17534620354742,2.971276887691943
778.0,-29.944020083840435,4.893029385894999,35.06089897339591,24.116228066291683,5.001213178284557,-26.44949675763247,-39.967140346392966,1.506689852072118,-6.513906074548288,-6.513913754144158,40.12158667577367,42363.911787934536,25713.627861986268,25713.627861986268,68077.5396499208,77391.0940666324,77382.27182125663,25713.627861986268,103095.8996832429,103095.8996832429,103095.8996832429,130632.78374284401,126124.63931726033,4508.144425583676,0.0,91539.39502702278,56512.35194476684,38918.936758062155,27536.884059601118,66455.82081766328,20892.938860084396,1553.2046538463348,0.0,0.878522153814927,2.7273424527124424,0.0014947054983599872,1.0,1.0,-6.507518833415361,334207.729521281,1559782.3782829829,4.667104439856057,1559782.3782829829,4.667104439856057,0.7587255992676405,0.09270856281866158,4.028046144702076,101325.0,128388.18284399499,1.2670928482012829,1.0,0.0,4.028046144700673,1.284687157961282,1.284988828819178,3.1354296022498835,0.0,16537.402201011257,0.0,0.0,22725.50803506082,2317.3568991511697,19316.68471807098,1969.7536587999962,0.85,0.850000127093717,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4198.820498856796,4632.441516551485,6.124012176511775,4.893029385894999,-3.718236035661913,8.611265421556912,2.971189263439819,3.5,0.8489112181256626,0.6,0.00023480825783118889,1.0000517888347742,0.00023479609801486319,198.8759881411235,0.0,2.4264930797948e-06,6.876681388138464,0.019063487023197774,7.914941067372243e-05,0.00015565884715746644,0.0006270010191814024,0.09270856281705762,0.09270856281705762,0.09270856281705762,0.09270975963244565,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488095.0094296621,595.5358569519972,0.0,0.09270856281705762,0.09270856281866158,0.09270856281866158,0.3722852499991368,0.3722852499991368,0.5,9.973334066369647,0.006419640359695222,0.006419640359695222,-1.6427748050773516e-11,7.679595853460341e-06,0.006394920728780562,-1.6427748050773516e-11,27536.884059601118,20892.938860084396,0.7587255992676405,1.0244029614306787,0.6374748105838555,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511569820609727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.336086145326,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6798478977321,260.6798478977321,-12.470152102267889,244.95541419730392,276.4042815981606,127294.41122502649,127342.2596950197,-47.848469993226296,0.0,nan,276.4042815981606,3.254281598160617,270.11450811798846,-3.035491882011513,263.8247346378172,-9.32526536218279,257.5349611576469,-15.615038842353101,251.2451876774754,-21.904812322524577,244.95541419730392,-28.194585802696054,1.0,1.0,26381.15544483698,26381.15544483698,275.58848611061137,2.438486110611393,275.58848611061137,275.58848611061137,77381.14708118676,77382.27182125663,-1.1247400698630372,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58848611061137,2.438486110611393,1.0,0.002,0.130268495076652,0.004905896442226415,0.00020121737021463798,0.0017987826295667924,0.10060868510731899,0.10060868510731899,0.0,-2.1856952012178077e-13,1.0,1.0000129529141926,0.00639492074520831,0.09270856281866158,0.0,1.199388813272981e-06,1.540528484070124,0.0,1600121.2993465052,266.6360939254517,7.679612281208392e-06,1.0,1284427.9244744796,2598.452113303921,,,,,,,,,,,,,,,,,3.0,16537.402201011257,1553.2046538463348,0.3722852499991368,6.17534620354742,2.971189263439819
779.0,-29.94451737483627,4.893331702325739,35.06089113136361,24.116120009589963,5.001163911780182,-26.449949246174757,-39.96757435435427,1.5065957831120917,-6.513919667096275,-6.513927348384535,40.12157168328011,42363.559958321806,25713.722028290664,25713.722028290664,68077.28198661248,77390.85427968144,77382.03173035197,25713.722028290664,103095.75375864263,103095.75375864263,103095.75375864263,130632.5941918415,126124.44118871815,4508.153003123352,0.0,91539.33631371931,56512.181039818664,38919.06141544516,27536.840433198868,66455.90184864403,20892.90636322231,1553.202949938279,0.0,0.8785221371929046,2.7273410708423693,0.0014947054983599872,1.0,1.0,-6.507531029279903,334207.5501645757,1559781.7302012122,4.667105005357061,1559781.7302012122,4.667105005357061,0.7587256211875884,0.09270841214297301,4.028046144702076,101325.0,128388.17259959382,1.2670927470969042,1.0,0.0,4.028046144701315,1.2846876230701105,1.2849892784148447,3.135428467097678,0.0,16537.394111007015,0.0,0.0,22725.493458935976,2317.3554128000874,19316.67099620417,1969.7522595589903,0.85,0.8500000684741387,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4198.746430339481,4632.441516551485,6.124142635165429,4.893331702325739,-3.718218437299673,8.611550139625411,2.971101909427973,3.5,0.8488862598365637,0.6,0.00023479609801486319,1.0000517360822223,0.00023478395121305875,198.87639867266728,0.0,2.4182954873881194e-06,6.85344941125793,0.019065905318685163,7.914552448097805e-05,0.00015565057353388514,0.000626967692643833,0.0927084121439804,0.0927084121439804,0.0927084121439804,0.09270960919973684,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488094.76378178986,595.5359361094863,0.0,0.0927084121439804,0.09270841214297301,0.09270841214297301,0.3722846913976969,0.3722846913976969,0.5,9.973369978298564,0.006419877459279633,0.006419877459279633,2.0975221559638157e-11,7.681288252570084e-06,0.006396319104624126,2.0975221559638157e-11,27536.840433198868,20892.90636322231,0.7587256211875884,1.024397835148806,0.637468739116753,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511599630440204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.31285416845,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6795706924102,260.6795706924102,-12.470429307589768,244.95493283224766,276.4042085525734,127296.1186140759,127343.81694192595,-47.698327850080545,0.0,nan,276.4042085525734,3.2542085525734024,270.1143534085059,-3.0356465914940713,263.82449826444446,-9.32550173555552,257.53464312037846,-15.615356879621515,251.24478797631178,-21.905212023688193,244.95493283224766,-28.195067167752313,1.0,1.0,26381.15544483698,26381.15544483698,275.5884447401151,2.4384447401151306,275.5884447401151,275.5884447401151,77380.90903724832,77382.03173035197,-1.1226931036508176,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5884447401151,2.4384447401151306,1.0,0.002,0.13026729542785137,0.004905899026675494,0.00020121551157214785,0.0017987844885544505,0.10060775578607392,0.10060775578607392,0.0,1.265983845533114e-13,1.0,1.0000129557450386,0.006396319083648905,0.09270841214297301,0.0,1.1996489965378375e-06,1.5408627263890418,0.0,1600121.283413325,266.6360803329037,7.681267277348525e-06,1.0,1284427.9708780986,2598.4519254951288,,,,,,,,,,,,,,,,,3.0,16537.394111007015,1553.202949938279,0.3722846913976969,6.17534620354742,2.971101909427973
780.0,-29.945011863780685,4.893633210232122,35.06088329838461,24.116007796861254,5.001109706085646,-26.45039970679699,-39.96800801306961,1.5064975491010208,-6.513934548274847,-6.513942193214933,40.121556260427816,42363.21900931817,25713.819051224633,25713.819051224633,68077.0380605428,77390.6177524518,77381.78147255283,25713.819051224633,103095.60052377747,103095.60052377747,103095.60052377747,130632.396528173,126124.23500645428,4508.161521718717,0.0,91539.27772620774,56512.01724050913,38919.17831744291,27536.79600439553,66455.97432183844,20892.873210343594,1553.2012379251662,0.0,0.878522115434043,2.727339562348581,0.0014947054983599872,1.0,1.0,-6.507576522377747,334207.35430744116,1559781.0635165425,4.667105745619476,1559781.0635165425,4.667105745619476,0.7587256413930143,0.09270826185902248,4.028046144702076,101325.0,128388.169147676,1.267092713029124,1.0,0.0,4.028046144701589,1.284688107634144,1.2849897474869938,3.135427284463655,0.0,16537.386014607935,0.0,0.0,22725.478914040148,2317.3539296334784,19316.65696794,1969.750829074149,0.85,0.84999999520388,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4198.672588572787,4632.441516551485,6.124273448043557,4.893633210232122,-3.7182018428012658,8.611835053033388,2.9710148238610707,3.5,0.8488613782460203,0.6,0.00023478395121305875,1.0000514447698998,0.0002347718734280513,198.87680689249848,0.0,2.415712198256842e-06,6.8461283698598905,0.01906832103088342,7.914164159163736e-05,0.00015564230962142138,0.0006269344052230933,0.09270826185780721,0.09270826185780721,0.09270826185780721,0.09270945343699331,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488094.5168477695,595.5360156641268,0.0,0.09270826185780721,0.09270826185902248,0.09270826185902248,0.3722841345450063,0.3722841345450063,0.5,9.973405725329377,0.006414388355324263,0.006414388355324263,3.296918293926865e-12,7.644940069440054e-06,0.006365670837169546,3.296918293926865e-12,27536.79600439553,20892.873210343594,0.7587256413930143,1.0243930475062144,0.637462913479503,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511629409902325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.30553312705,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.67929400672705,260.67929400672705,-12.47070599327293,244.9544530836052,276.4041349298491,127297.76743441462,127345.37634916363,-47.60891474900098,0.0,nan,276.4041349298491,3.2541349298491014,270.11419856059894,-3.035801439401041,263.824262191352,-9.325737808648,257.53432582210326,-15.615674177896722,251.24438945285362,-21.905610547146352,244.9544530836052,-28.19554691639479,1.0,1.0,26381.15544483698,26381.15544483698,275.5884009428149,2.438400942814951,275.5884009428149,275.5884009428149,77380.66482065283,77381.78147255283,-1.1166518999962136,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5884009428149,2.438400942814951,1.0,0.002,0.13026610152892268,0.004905901357882854,0.00020121366129399924,0.0017987863385362124,0.10060683064699961,0.10060683064699961,0.0,-1.6978822861557497e-13,1.0,1.0000128936672235,0.0063656708338726276,0.09270826185902248,0.0,1.1938987478731573e-06,1.5334770066626595,0.0,1600121.2659150918,266.63606545172513,7.64493677252176e-06,1.0,1284428.0215507688,2598.451720408298,,,,,,,,,,,,,,,,,3.0,16537.386014607935,1553.2012379251662,0.3722841345450063,6.17534620354742,2.9710148238610707
781.0,-29.945506499623356,4.893933966541726,35.06087547141299,24.11590452482926,5.00106546694331,-26.45084930296257,-39.96843776023013,1.5064082702981174,-6.513946338323478,-6.513953960277659,40.12154076779978,42362.86110503428,25713.909242857364,25713.909242857364,68076.77034789164,77390.37705460667,77381.53953621903,25713.909242857364,103095.4487790764,103095.4487790764,103095.4487790764,130632.19749343058,126124.02757748318,4508.169915947392,0.0,91539.21906451523,56511.841406967134,38919.30850838677,27536.748714354173,66456.05722274094,20892.838186704674,1553.1993162987374,0.0,0.8785221106081221,2.7273383665278024,0.0014947054983599872,1.0,1.0,-6.507607629343397,334207.1990566928,1559780.3938162196,4.6671059098030625,1559780.3938162196,4.6671059098030625,0.7587256724979226,0.09270811018390972,4.028046144702076,101325.0,128388.16001679671,1.267092622914352,1.0,0.0,4.028046144702749,1.2846885501685783,1.2849901746083334,3.1354262044084624,0.0,16537.37795776692,0.0,0.0,22725.46435072821,2317.3524445889484,19316.64292755761,1969.7493973535927,0.85,0.8499999220891005,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4198.598966366487,4632.441516551485,6.124402318211987,4.893933966541726,-3.7181829750999422,8.612116941641668,2.970927998250039,3.5,0.8488365709285827,0.6,0.0002347718734280513,1.0000514602614563,0.00023475979262774325,198.87721523507773,0.0,2.4019913166134144e-06,6.807243391282416,0.019070723022200035,7.913779389927326e-05,0.00015563407952877805,0.0006269012540301507,0.0927081101836743,0.0927081101836743,0.0927081101836743,0.09270929757818788,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488094.27018014755,595.536095128683,0.0,0.0927081101836743,0.09270811018390972,0.09270811018390972,0.3722835787721707,0.3722835787721707,0.5,9.97344134712429,0.006405019399721823,0.006405019399721823,-5.468336894409731e-11,7.621954182468471e-06,0.006346330934263733,-5.468336894409731e-11,27536.748714354173,20892.838186704674,0.7587256724979226,1.024387741206472,0.6374567326955098,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511659021683851,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.26664814847,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6790186388969,260.6790186388969,-12.4709813611031,244.95397472271458,276.4040625550798,127299.521775757,127346.9039294358,-47.38215367880684,0.0,nan,276.4040625550798,3.254062555079827,270.1140449886045,-3.0359550113954583,263.82402742213344,-9.325972577866537,257.53400985566157,-15.615990144338411,251.24399228918753,-21.906007710812446,244.95397472271458,-28.1960252772854,1.0,1.0,26381.15544483698,26381.15544483698,275.58836118599754,2.4383611859975645,275.58836118599754,275.58836118599754,77380.43809592417,77381.53953621903,-1.1014402948640054,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58836118599754,2.4383611859975645,1.0,0.002,0.13026491125937867,0.0049059042342943894,0.00020121181789486113,0.0017987881820859743,0.10060590894743056,0.10060590894743056,0.0,-1.916479128172277e-14,1.0,1.0000128544942595,0.006346330988947102,0.09270811018390972,0.0,1.1902694487231408e-06,1.5288154809452121,0.0,1600121.252059973,266.6360536616765,7.622008865837415e-06,1.0,1284428.0617176606,2598.451557841365,,,,,,,,,,,,,,,,,3.0,16537.37795776692,1553.1993162987374,0.3722835787721707,6.17534620354742,2.970927998250039
782.0,-29.94599766266114,4.894233928640148,35.06086769263051,24.115797026921086,5.001016084062455,-26.451296287990946,-39.96886712322009,1.506314709368034,-6.513960281377081,-6.513967941628477,40.1215265042379,42362.516656407504,25714.00454816901,25714.00454816901,68076.52120457651,77390.13987496417,77381.30774605303,25714.00454816901,103095.31229422204,103095.31229422204,103095.31229422204,130632.02079455923,126123.84223218,4508.178562379227,0.0,91539.16043252626,56511.67452841306,38919.428782348,27536.708500337187,66456.13728268519,20892.808125789823,1553.1977835034756,0.0,0.8785220891185596,2.727336944828111,0.0014947054983599872,1.0,1.0,-6.507589358320104,334207.0145932258,1559779.7772446207,4.667106640903631,1559779.7772446207,4.667106640903631,0.7587256888576204,0.09270796167622189,4.028046144702076,101325.0,128388.14899293022,1.2670925141172487,1.0,0.0,4.0280461447005775,1.2846890127389288,1.2849906217664087,3.135425075454152,0.0,16537.369881500083,0.0,0.0,22725.449794790453,2317.350960296376,19316.633191158857,1969.7484045172264,0.85,0.8500000380888818,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4198.525577147551,4632.441516551485,6.124532071003585,4.894233928640148,-3.718165831328856,8.612399759969003,2.97084144842049,3.5,0.8488118424058543,0.6,0.00023475979262774325,1.0000510991594738,0.00023474779721261737,198.87762071217387,0.0,2.402595923079397e-06,6.8089568460070105,0.019073125618123115,7.913394981924271e-05,0.00015562584280850054,0.0006268680761407918,0.09270796167653421,0.09270796167653421,0.09270796167653421,0.09270915549182235,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488094.02852712694,595.5361730226599,0.0,0.09270796167653421,0.09270796167622189,0.09270796167622189,0.3722830237015307,0.3722830237015307,0.5,9.973477161636914,0.006404773117765217,0.006404773117765217,1.1993961379630491e-11,7.660251412744401e-06,0.006378583308389807,1.1993961379630491e-11,27536.708500337187,20892.808125789823,0.7587256888576204,1.024382758134116,0.6374507816518076,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511688642377598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.26836160319,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6787441974049,260.6787441974049,-12.471255802595067,244.95349805034363,276.40399034446625,127301.21104038754,127348.4337999471,-47.22275955958747,0.0,nan,276.40399034446625,3.253990344466274,270.11389188564095,-3.036108114359024,263.8237934268162,-9.326206573183754,257.5336949679939,-15.616305032006096,251.24359650916836,-21.90640349083162,244.95349805034363,-28.19650194965635,1.0,1.0,26381.15544483698,26381.15544483698,275.5883203887081,2.438320388708121,275.5883203887081,275.5883203887081,77380.20000053573,77381.30774605303,-1.107745517307194,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5883203887081,2.438320388708121,1.0,0.002,0.13026371494299704,0.0049059067335360945,0.00020120996423997415,0.0017987900357868817,0.10060498211998707,0.10060498211998707,0.0,2.6855687812465945e-14,1.0,1.0000129198180183,0.0063785832963958455,0.09270796167622189,0.0,1.1963163958369814e-06,1.536582406600036,0.0,1600121.2357681352,266.6360397186229,7.660239418783021e-06,1.0,1284428.109442564,2598.4513646850255,,,,,,,,,,,,,,,,,3.0,16537.369881500083,1553.1977835034756,0.3722830237015307,6.17534620354742,2.97084144842049
783.0,-29.94648910449371,4.89453312287236,35.06085993826428,24.115691799111687,5.000969241284106,-26.451743269917575,-39.969292644504435,1.5062234067114957,-6.513972817443914,-6.5139804838622295,40.12151165114807,42362.1551779887,25714.09669214473,25714.09669214473,68076.25187013343,77389.9018667824,77381.07169192527,25714.09669214473,103095.16838407,103095.16838407,103095.16838407,130631.83284149866,126123.64568696468,4508.187154533975,0.0,91539.10211526876,56511.492812509605,38919.56589195462,27536.664457428662,66456.23034938329,20892.77539727643,1553.1960339846999,0.0,0.8785220776638388,2.7273356698378683,0.0014947054983599872,1.0,1.0,-6.507596733175546,334206.8491166642,1559779.1351893672,4.667107030606913,1559779.1351893672,4.667107030606913,0.7587257138415002,0.09270781197889463,4.028046144702076,101325.0,128388.13891555728,1.2670924146613105,1.0,0.0,4.028046144702821,1.2846894645703393,1.2849910582927109,3.1354239727102025,0.0,16537.361858317236,0.0,0.0,22725.435316987718,2317.349483971358,19316.616694678793,1969.7467223444085,0.85,0.8499998536986983,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4198.452408961143,4632.441516551485,6.124660752914757,4.89453312287236,-3.71814765441298,8.612680777285341,2.970755160264417,3.5,0.8487871886469762,0.6,0.00023474779721261737,1.000051128370923,0.00023473579555379338,198.87802642088621,0.0,2.385619619689698e-06,6.760846002200604,0.019075511237742804,7.913014030425558e-05,0.00015561765690836178,0.000626835102957297,0.09270781197673074,0.09270781197673074,0.09270781197673074,0.09270900651549378,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488093.78392151976,595.5362518479569,0.0,0.09270781197673074,0.09270781197889463,0.09270781197889463,0.3722824703046086,0.3722824703046086,0.5,9.97351299723612,0.006405090692396698,0.006405090692396698,5.5990767577895895e-11,7.666418298413191e-06,0.00638375068666619,5.5990767577895895e-11,27536.664457428662,20892.77539727643,0.7587257138415002,1.0243772707575067,0.6374444496065496,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511718055220686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.22025075939,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6784707194034,260.6784707194034,-12.471529280596599,244.95302273442556,276.4039187043812,127302.91377124902,127349.97074478681,-47.05697353780831,0.0,nan,276.4039187043812,3.253918704381249,270.1137395103896,-3.036260489610356,263.8235603163983,-9.326439683601677,257.5333811224086,-15.61661887759135,251.24320192841685,-21.906798071583125,244.95302273442556,-28.196977265574418,1.0,1.0,26381.15544483698,26381.15544483698,275.58828053723556,2.4382805372355847,275.58828053723556,275.58828053723556,77379.96663232116,77381.07169192527,-1.105059604116832,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58828053723556,2.4382805372355847,1.0,0.002,0.1302625176591833,0.004905909497408264,0.00020120810968600307,0.0017987918900382318,0.10060405484300153,0.10060405484300153,0.0,-2.757650878482121e-13,1.0,1.0000129302828593,0.006383750630675422,0.09270781197889463,0.0,1.197283486965077e-06,1.5378246168881418,0.0,1600121.221079921,266.63602718255606,7.666362307645613e-06,1.0,1284428.1522551375,2598.4511914103155,,,,,,,,,,,,,,,,,3.0,16537.361858317236,1553.1960339846999,0.3722824703046086,6.17534620354742,2.970755160264417
784.0,-29.946977021545287,4.894831532703968,35.06085221325812,24.115584685374074,5.000919935206151,-26.452187325872014,-39.96972155347464,1.5061302395324285,-6.513986189916864,-6.513993865377004,40.121496989528694,42361.82288115804,25714.190820180727,25714.190820180727,68076.01370133877,77389.66619059745,77380.83538024295,25714.190820180727,103095.02620042367,103095.02620042367,103095.02620042367,130631.64811402521,126123.45228843526,4508.195825589945,0.0,91539.04370556395,56511.33679036964,38919.67435021589,27536.621913601535,66456.29626381744,20892.74369741687,1553.1943756605178,0.0,0.8785220609354452,2.727334309486159,0.0014947054983599872,1.0,1.0,-6.507602439324785,334206.6725657445,1559778.501411012,4.667107599726859,1559778.501411012,4.667107599726859,0.7587257348766167,0.09270766343039775,4.028046144702076,101325.0,128388.13618742872,1.267092387736775,1.0,0.0,4.028046144702086,1.2846899251361517,1.2849915035474329,3.1354228486497884,0.0,16537.353813177102,0.0,0.0,22725.42081623407,2317.3480053059984,19316.611058616687,1969.7461476260178,0.85,0.8500001480640449,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4198.379467431651,4632.441516551485,6.124789581231283,4.894831532703968,-3.7181301649003067,8.612961697604275,2.9706691404055348,3.5,0.8487626115444385,0.6,0.00023473579555379338,1.0000507618558419,0.00023472388053400706,198.87842922116693,0.0,2.3868662206906358e-06,6.7643788694372615,0.019077898103963493,7.912630063229723e-05,0.00015560949492149617,0.0006268022260975699,0.09270766343137726,0.09270766343137726,0.09270766343137726,0.09270885952442588,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488093.54001315084,595.5363304558774,0.0,0.09270766343137726,0.09270766343039775,0.09270766343039775,0.37228191867229854,0.37228191867229854,0.5,9.973548880277331,0.006407182382133669,0.006407182382133669,2.1600499167107046e-12,7.675460153677705e-06,0.0063914260522324184,2.1600499167107046e-12,27536.621913601535,20892.74369741687,0.7587257348766167,1.02437267089173,0.6374388171286369,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511747484873065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.22378362663,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.67819812620934,260.67819812620934,-12.471801873790639,244.95254911476547,276.40384713765246,127304.58791602193,127351.49264215515,-46.9047261332095,0.0,nan,276.40384713765246,3.2538471376524853,270.1135875330758,-3.036412466924162,263.8233279284957,-9.326672071504277,257.53306832392263,-15.616931676077343,251.24280871934386,-21.90719128065612,244.95254911476547,-28.197450885234502,1.0,1.0,26381.15544483698,26381.15544483698,275.5882398166853,2.438239816685325,275.5882398166853,275.5882398166853,77379.7296343439,77380.83538024295,-1.1057458990544546,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5882398166853,2.438239816685325,1.0,0.002,0.13026131893843096,0.004905912116711612,0.00020120625256545875,0.0017987937475575158,0.10060312628272937,0.10060312628272937,0.0,1.2297454721199585e-13,1.0,1.0000129458275915,0.0063914260500723685,0.09270766343039775,0.0,1.1987209765017742e-06,1.5396710236725561,0.0,1600121.205415371,266.6360138100831,7.675457993627788e-06,1.0,1284428.1979329134,2598.451006539316,,,,,,,,,,,,,,,,,3.0,16537.353813177102,1553.1943756605178,0.37228191867229854,6.17534620354742,2.9706691404055348
785.0,-29.94746347104071,4.895129144049091,35.06084448885966,24.115474323648982,5.00086665711894,-26.452630458223698,-39.97014651596544,1.5060336443080298,-6.514000361382898,-6.514007989540553,40.121481557051155,42361.48055202251,25714.286638577738,25714.286638577738,68075.76719060025,77389.43327930137,77380.58570325396,25714.286638577738,103094.87234183171,103094.87234183171,103094.87234183171,130631.44902979456,126123.24465517732,4508.204374617244,0.0,91538.9858606584,56511.16911106095,38919.79638844161,27536.576687962854,66456.37307640446,20892.710018595124,1553.1926078474455,0.0,0.878522043115963,2.727332874393781,0.0014947054983599872,1.0,1.0,-6.507656436750892,334206.4862169431,1559777.834310476,4.667108205966951,1559777.834310476,4.667108205966951,0.758725757938096,0.09270751454573224,4.028046144702076,101325.0,128388.13006305846,1.2670923272939398,1.0,0.0,4.028046144701465,1.2846904015579002,1.2849919647731118,3.1354216858921045,0.0,16537.345822268686,0.0,0.0,22725.406455697106,2317.346540938762,19316.599884725456,1969.7450082062128,0.85,0.8500001935007377,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4198.3067472521225,4632.441516551485,6.124918493725658,4.895129144049091,-3.718113296587975,8.613242440637066,2.9705833825761903,3.5,0.848738109307483,0.6,0.00023472388053400706,1.0000506093724744,0.00023471200190687837,198.87883081133734,0.0,2.369640419243195e-06,6.715560948135215,0.019080267744382737,7.912249645982196e-05,0.0001556013840741851,0.0006267695552303283,0.0927075145448666,0.0927075145448666,0.0927075145448666,0.09270870334240806,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488093.2934345241,595.5364098943863,0.0,0.0927075145448666,0.09270751454573224,0.09270751454573224,0.3722813689831894,0.3722813689831894,0.5,9.973584543967252,0.0064011488479991385,0.0064011488479991385,-3.348077370901592e-11,7.628157675299008e-06,0.006351552789681136,-3.348077370901592e-11,27536.576687962854,20892.710018595124,0.758725757938096,1.0243677775242712,0.6374329291687314,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511776703559123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.17496570532,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6779260292697,260.6779260292697,-12.472073970730264,244.95207710033003,276.4037749582092,127306.20881371853,127353.02814992602,-46.81933620749986,0.0,nan,276.4037749582092,3.253774958209249,270.11343538663374,-3.036564613366238,263.8230958150555,-9.326904184944453,257.5327562434831,-15.61724375651687,251.24241667190688,-21.907583328093096,244.95207710033003,-28.197922899669948,1.0,1.0,26381.15544483698,26381.15544483698,275.5881968072462,2.4381968072462428,275.5881968072462,275.5881968072462,77379.48921275575,77380.58570325396,-1.096490498210187,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5881968072462,2.4381968072462428,1.0,0.002,0.13026012769764284,0.004905914567813551,0.00020120440669172434,0.0017987955931934863,0.10060220334586217,0.10060220334586217,0.0,-1.147892544905993e-13,1.0,1.000012865065227,0.00635155282316191,0.09270751454573224,0.0,1.191240649260514e-06,1.5300631378670781,0.0,1600121.1887335435,266.6359996386171,7.628191156072717e-06,1.0,1284428.2461456424,2598.4508114086575,,,,,,,,,,,,,,,,,3.0,16537.345822268686,1553.1926078474455,0.3722813689831894,6.17534620354742,2.9705833825761903
