time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
786.0,-29.947948339939206,4.895425979232657,35.06083674839622,24.115367244835966,5.000816859609776,-26.45307181998487,-39.97056739227844,1.5059403396570037,-6.514013354932558,-6.514020912696832,40.121465644737306,42361.12824743385,25714.379777962524,25714.379777962524,68075.50802539638,77389.19955893506,77380.33294670454,25714.379777962524,103094.71272466707,103094.71272466707,103094.71272466707,130631.24119163878,126123.02847889191,4508.212712746868,0.0,91538.92797690096,56510.99219493379,38919.92864663019,27536.528466971708,66456.45711360191,20892.674254343776,1553.1906693144279,0.0,0.8785220336251012,2.727331561697151,0.0014947054983599872,1.0,1.0,-6.507728755256267,334206.31571465137,1559777.1464698678,4.667108528857429,1559777.1464698678,4.667108528857429,0.7587257877986759,0.09270736454231063,4.028046144702076,101325.0,128388.11859378323,1.2670922141009942,1.0,0.0,4.028046144700702,1.2846908625133306,1.284992410575587,3.135420560882427,0.0,16537.33784449641,0.0,0.0,22725.3920855148,2317.3450755879735,19316.58540468469,1969.7435316529795,0.85,0.850000093815636,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4198.234243718324,4632.441516551485,6.1250464564806215,4.895425979232657,-3.718095579568917,8.613521558801574,2.9704978812198086,3.5,0.8487136803485168,0.6,0.00023471200190687837,1.0000504451263672,0.00023470016242752633,198.87923109806275,0.0,2.3624074749980477e-06,6.695062784144468,0.019082630151857734,7.911872903257892e-05,0.00015559327287429945,0.0006267368829429,0.09270736454329177,0.09270736454329177,0.09270736454329177,0.09270854200981589,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488093.0461720032,595.5364895317424,0.0,0.09270736454329177,0.09270736454231063,0.09270736454231063,0.37228082031089005,0.37228082031089005,0.5,9.973619868218243,0.006384009958594561,0.006384009958594561,-4.774847184307873e-12,7.557764263310673e-06,0.006292157440555002,-4.774847184307873e-12,27536.528466971708,20892.674254343776,0.7587257877986759,1.0243625823902536,0.6374268218214063,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511805834473086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.15446754133,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6776547984644,260.6776547984644,-12.472345201535575,244.9516067039142,276.4037028930147,127307.86845598089,127354.53875779086,-46.67030180992293,0.0,nan,276.4037028930147,3.253702893014747,270.1132836551943,-3.0367163448056544,263.82286441737324,-9.327135582626738,257.5324451795551,-15.617554820444866,251.24202594173488,-21.907974058265097,244.9516067039142,-28.198393296085783,1.0,1.0,26381.15544483698,26381.15544483698,275.5881546425383,2.4381546425383362,275.5881546425383,275.5881546425383,77379.25749452946,77380.33294670454,-1.0754521750786807,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5881546425383,2.4381546425383362,1.0,0.002,0.1302589475988668,0.004905917191533246,0.00020120257852513404,0.001798797421600091,0.10060128926256702,0.10060128926256702,0.0,1.2522491724120677e-13,1.0,1.000012744761997,0.006292157445329849,0.09270736454231063,0.0,1.180098950411788e-06,1.5157524772132998,0.0,1600121.173399579,266.6359866450674,7.557769038157858e-06,1.0,1284428.290258531,2598.4506328712473,,,,,,,,,,,,,,,,,3.0,16537.33784449641,1553.1906693144279,0.37228082031089005,6.17534620354742,2.9704978812198086
787.0,-29.948432598143228,4.895722056839099,35.06082902576316,24.11526491576808,5.0007723713681544,-26.45351210119586,-39.97099193567408,1.5058518744132954,-6.514025244284426,-6.514032798244959,40.12145067826377,42360.79355801881,25714.470687217894,25714.470687217894,68075.2642452367,77388.96384863122,77380.09661015845,25714.470687217894,103094.56729737634,103094.56729737634,103094.56729737634,130631.05076421163,126122.82967259084,4508.2210916207905,0.0,91538.87000654945,56510.83506845332,38920.038820106805,27536.483466835285,66456.52228694208,20892.64087507435,1553.188858938419,0.0,0.8785220261576462,2.727330353589009,0.0014947054983599872,1.0,1.0,-6.507743856458433,334206.1589019587,1559776.4995136755,4.667108782909189,1559776.4995136755,4.667108782909189,0.7587258155253294,0.09270721540420443,4.028046144702076,101325.0,128388.11285914562,1.2670921575045213,1.0,0.0,4.028046144702343,1.2846913007521155,1.2849928337063692,3.135419491315835,0.0,16537.329882173774,0.0,0.0,22725.377693834707,2317.3436080450215,19316.575048368977,1969.7424756026755,0.85,0.8500001763935249,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4198.1619614202,4632.441516551485,6.125173569654021,4.895722056839099,-3.7180771297417365,8.613799186580835,2.9704126417402663,3.5,0.8486893262115046,0.6,0.00023470016242752633,1.0000503817888462,0.00023468833840921595,198.87963088204302,0.0,2.354626550134561e-06,6.673011643081346,0.01908498477840787,7.911492894786925e-05,0.00015558523347965707,0.000626704499890305,0.09270721540347607,0.09270721540347607,0.09270721540347607,0.09270839209564521,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488092.8035977698,595.5365676907355,0.0,0.09270721540347607,0.09270721540420443,0.09270721540420443,0.37228027143070425,0.37228027143070425,0.5,9.973655168782587,0.006369281604520438,0.006369281604520438,6.59383658785373e-12,7.553960529094184e-06,0.006288941786522173,6.59383658785373e-12,27536.483466835285,20892.64087507435,0.7587258155253294,1.0243579095412985,0.6374211604861876,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451183487084448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.13241640027,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6773848144908,260.6773848144908,-12.472615185509198,244.95113778508014,276.40363184390156,127309.57797011551,127356.03373104232,-46.45576092677955,0.0,nan,276.40363184390156,3.253631843901587,270.1131330321352,-3.036866967864796,263.8226342203709,-9.327365779629076,257.53213540861134,-15.617864591388638,251.24163659684535,-21.908363403154624,244.95113778508014,-28.198862214919842,1.0,1.0,26381.15544483698,26381.15544483698,275.5881154150782,2.4381154150782436,275.5881154150782,275.5881154150782,77379.03224621687,77380.09661015845,-1.0643639415793587,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5881154150782,2.4381154150782436,1.0,0.002,0.1302577681049091,0.004905919999988044,0.00020120075172194604,0.001798799248180218,0.10060037586097302,0.10060037586097302,0.0,-9.783623564074695e-14,1.0,1.0000127382476405,0.0062889417799283365,0.09270721540420443,0.0,1.1794938406578507e-06,1.5149753049799766,0.0,1600121.1594553434,266.63597475571555,7.553953935257596e-06,1.0,1284428.3308296164,2598.4504686685386,,,,,,,,,,,,,,,,,3.0,16537.329882173774,1553.188858938419,0.37228027143070425,6.17534620354742,2.9704126417402663
788.0,-29.948916027199246,4.896017332568978,35.06082132952918,24.11515574147927,5.000720069543422,-26.453952417525485,-39.9714126373641,1.5057564598737998,-6.514039472696652,-6.514047025082915,40.1214359946826,42360.44677143504,25714.566912436723,25714.566912436723,68075.01368387176,77388.73190021195,77379.85683039538,25714.566912436723,103094.4237428321,103094.4237428321,103094.4237428321,130630.86529927606,126122.63574527497,4508.229554001091,0.0,91538.81229923408,56510.662285008875,38920.166682472445,27536.44155644395,66456.6082389164,20892.60957864428,1553.187251046836,0.0,0.8785220049349771,2.727328907458034,0.0014947054983599872,1.0,1.0,-6.507759397652876,334205.9711990266,1559775.8647872761,4.667109504929812,1559775.8647872761,4.667109504929812,0.7587258337581054,0.09270706787863328,4.028046144702076,101325.0,128388.10478611212,1.2670920778298753,1.0,0.0,4.028046144701014,1.2846917714643231,1.284993289338049,3.1354183424953446,0.0,16537.32191592309,0.0,0.0,22725.36336745579,2317.342147160936,19316.558197714614,1969.7407573141302,0.85,0.8499999707541395,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4198.089904022555,4632.441516551485,6.125301625340934,4.896017332568978,-3.7180605065495844,8.614077839118563,2.970327668450264,3.5,0.848665048128647,0.6,0.00023468833840921595,1.0000502957221584,0.00023467653518340526,198.88002998292538,0.0,2.351556397111588e-06,6.66431082941424,0.01908733633480498,7.911116341668923e-05,0.0001555771749925267,0.0006266720399322874,0.09270706788038151,0.09270706788038151,0.09270706788038151,0.09270824472517092,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488092.56236616435,595.5366454269399,0.0,0.09270706788038151,0.09270706787863328,0.09270706787863328,0.3722797226256585,0.3722797226256585,0.5,9.973690474627238,0.0063580801810303456,0.0063580801810303456,-7.44648787076585e-12,7.5523862506088335e-06,0.006287627430026532,-7.44648787076585e-12,27536.44155644395,20892.60957864428,0.7587258337581054,1.0243528143828389,0.6374151178336716,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511863870755166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.123715586604,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6771152157052,260.6771152157052,-12.472884784294763,244.95067014736253,276.40356028404733,127311.18186452302,127357.57134672558,-46.38948220254869,0.0,nan,276.40356028404733,3.253560284047353,270.1129822567101,-3.03701774328988,263.8224042293715,-9.327595770628477,257.5318262020392,-15.618173797960765,251.24124817470056,-21.90875182529942,244.95067014736253,-28.199329852637447,1.0,1.0,26381.15544483698,26381.15544483698,275.58807344798055,2.438073447980571,275.58807344798055,275.58807344798055,77378.79234256124,77379.85683039538,-1.0644878341408912,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58807344798055,2.438073447980571,1.0,0.002,0.13025658885999836,0.004905922383477138,0.00020119892433532522,0.0017988010759119187,0.1005994621676626,0.1005994621676626,0.0,2.472440654988084e-13,1.0,1.0000127355840676,0.00628762743747302,0.09270706787863328,0.0,1.1792453248142142e-06,1.514656161457587,0.0,1600121.1427720715,266.6359605273033,7.552393697096704e-06,1.0,1284428.3793927405,2598.4502721198005,,,,,,,,,,,,,,,,,3.0,16537.32191592309,1553.187251046836,0.3722797226256585,6.17534620354742,2.970327668450264
789.0,-29.949395874691373,4.8963118730404265,35.060813641707924,24.11505599683153,5.00067793822867,-26.454388493397172,-39.97183271041138,1.5056705569423552,-6.514050123694233,-6.5140576664135486,40.121420844943096,42360.112882335925,25714.655143438264,25714.655143438264,68074.76802577419,77388.49688262423,77379.62128723133,25714.655143438264,103094.27643066959,103094.27643066959,103094.27643066959,130630.67106184346,126122.43319589947,4508.237865943989,0.0,91538.75419098718,56510.50429806194,38920.27765880582,27536.394631173862,66456.67228997967,20892.57489165636,1553.1853189893009,0.0,0.8785220049026132,2.7273278259089966,0.0014947054983599872,1.0,1.0,-6.507778247283284,334205.83080286876,1559775.2099110133,4.66710950603087,1559775.2099110133,4.66710950603087,0.7587258670386698,0.09270691795722044,4.028046144702076,101325.0,128388.0948757675,1.2670919800223786,1.0,0.0,4.028046144701763,1.2846921976437136,1.2849937004531624,3.1354173023624003,0.0,16537.313950141062,0.0,0.0,22725.348941541884,2317.3406761271062,19316.549760518225,1969.7398969595351,0.85,0.8500001390609064,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4198.018059129789,4632.441516551485,6.125427471069211,4.8963118730404265,-3.71804122692546,8.614353099965886,2.970242946723509,3.5,0.8486408419210026,0.6,0.00023467653518340526,1.0000499232856268,0.0002346648199445726,198.88042612839942,0.0,2.347425903125251e-06,6.652605009456961,0.019089683760708104,7.910740367755322e-05,0.00015556913150585204,0.0006266396403967976,0.09270691795721804,0.09270691795721804,0.09270691795721804,0.09270809263479181,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488092.31919622,595.5367237706533,0.0,0.09270691795721804,0.09270691795722044,0.09270691795722044,0.3722791742380922,0.3722791742380922,0.5,9.973725714937055,0.006346184680751321,0.006346184680751321,6.087930159992538e-11,7.542719288267108e-06,0.006279419130237329,6.087930159992538e-11,27536.394631173862,20892.57489165636,0.7587258670386698,1.0243481305945332,0.637409479329632,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511892821122507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.11200976664,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.676847182263,260.676847182263,-12.473152817737002,244.9502042689249,276.4034900956007,127312.91129861094,127359.03143463556,-46.120136024609494,0.0,nan,276.4034900956007,3.253490095600739,270.1128329302649,-3.0371670697350623,263.8221757649279,-9.327824235072057,257.5315185995982,-15.618481400401777,251.24086143426126,-21.909138565738715,244.9502042689249,-28.199795731075085,1.0,1.0,26381.15544483698,26381.15544483698,275.5880355565248,2.4380355565248237,275.5880355565248,275.5880355565248,77378.57155060994,77379.62128723133,-1.0497366213967325,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5880355565248,2.4380355565248237,1.0,0.002,0.13025541115612452,0.004905925410394419,0.00020119710081189406,0.0017988028991767018,0.10059855040594703,0.10059855040594703,0.0,-1.140407213107153e-14,1.0,1.0000127189574104,0.006279419069358028,0.09270691795722044,0.0,1.1777038398654362e-06,1.5126762772216127,0.0,1600121.130271187,266.63594987630574,7.542658408965508e-06,1.0,1284428.41571651,2598.4501251072115,,,,,,,,,,,,,,,,,3.0,16537.313950141062,1553.1853189893009,0.3722791742380922,6.17534620354742,2.970242946723509
790.0,-29.949874329339337,4.8966056107289795,35.06080599091021,24.114947486110054,5.000625711253922,-26.454824325280512,-39.97224897667763,1.505575707188223,-6.514064311576021,-6.514071873416693,40.12140653752549,42359.76904791809,25714.751477356927,25714.751477356927,68074.52052527502,77388.2673238434,77379.38632933932,25714.751477356927,103094.13780669625,103094.13780669625,103094.13780669625,130630.49208502725,126122.24569556743,4508.246389459823,0.0,91538.69689253917,56510.33232851077,38920.40507114267,27536.354278330997,66456.75934947366,20892.54471981531,1553.1837843896506,0.0,0.8785219823571538,2.7273263815176616,0.0014947054983599872,1.0,1.0,-6.507776290378217,334205.64336138533,1559774.5914446858,4.667110273054428,1559774.5914446858,4.667110273054428,0.7587258831956611,0.09270677120674067,4.028046144702076,101325.0,128388.0859119165,1.2670918915560474,1.0,0.0,4.028046144702004,1.2846926654901691,1.2849941533581513,3.135416160537658,0.0,16537.306039995394,0.0,0.0,22725.334716668098,2317.3392255936633,19316.532346071355,1969.738121180154,0.85,0.8499999048156361,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4197.946442658124,4632.441516551485,6.125554918007587,4.8966056107289795,-3.7180246962803185,8.614630307009298,2.9701584953200113,3.5,0.8486167129485747,0.6,0.0002346648199445726,1.00004977856599,0.00023465313924779578,198.88082112537464,0.0,2.329931691235794e-06,6.603026412962239,0.01909201369239934,7.910367817282956e-05,0.00015556114177174302,0.0006266074573791226,0.09270677120551403,0.09270677120551403,0.09270677120551403,0.09270794955879351,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488092.0795696991,595.5368010032737,0.0,0.09270677120551403,0.09270677120674067,0.09270677120674067,0.37227862625799213,0.37227862625799213,0.5,9.973761065184425,0.006341186601332538,0.006341186601332538,1.7678303265711293e-11,7.5618406754074385e-06,0.006295583038479435,1.7678303265711293e-11,27536.354278330997,20892.54471981531,0.7587258831956611,1.024343064447276,0.6374034705057218,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511921557115335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.062431170154,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6765796383896,260.6765796383896,-12.473420361610351,244.9497399787004,276.4034192980782,127314.50632251696,127360.54221903691,-46.035896519913614,0.0,nan,276.4034192980782,3.2534192980781995,270.1126834342031,-3.037316565796857,263.8219475703255,-9.328052429674472,257.53121170645363,-15.618788293546345,251.24047584257676,-21.90952415742322,244.9497399787004,-28.200260021299584,1.0,1.0,26381.15544483698,26381.15544483698,275.58799416710696,2.4379941671069787,275.58799416710696,275.58799416710696,77378.33195353927,77379.38632933932,-1.0543758000567323,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58799416710696,2.4379941671069787,1.0,0.002,0.13025423042252843,0.00490592780236475,0.00020119527113418817,0.001798804728693249,0.10059763556709408,0.10059763556709408,0.0,-1.7256291881539987e-13,1.0,1.0000127516951054,0.006295583020801132,0.09270677120674067,0.0,1.180733383039219e-06,1.516567565820927,0.0,1600121.113665049,266.63593568842396,7.561822997104173e-06,1.0,1284428.4642120202,2598.449928832153,,,,,,,,,,,,,,,,,3.0,16537.306039995394,1553.1837843896506,0.37227862625799213,6.17534620354742,2.9701584953200113
791.0,-29.95035284983586,4.896898617470733,35.060798346249385,24.114848195482068,5.000583803747012,-26.455259184474752,-39.97266506832091,1.5054901383804173,-6.514074669878767,-6.514082221250489,40.12139141299693,42359.424286333386,25714.839190997507,25714.839190997507,68074.2634773309,77388.0332571011,77379.15150095965,25714.839190997507,103093.99069195715,103093.99069195715,103093.99069195715,130630.29782263281,126122.04309020798,4508.254732424834,0.0,91538.63929169465,56510.164045104415,38920.52805176692,27536.307130675657,66456.83518244258,20892.509892749833,1553.1818343576058,0.0,0.878521983817931,2.7273253298021913,0.0014947054983599872,1.0,1.0,-6.507795438418327,334205.5068362683,1559773.937657768,4.667110223357037,1559773.937657768,4.667110223357037,0.7587259175169286,0.09270662155692978,4.028046144702076,101325.0,128388.07544481091,1.267091788253747,1.0,0.0,4.028046144701016,1.2846930898542666,1.2849945628149455,3.135415124836556,0.0,16537.298141758125,0.0,0.0,22725.32041672156,2317.33776740493,19316.523577418324,1969.7372270263877,0.85,0.8500000538256437,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4197.8750363017825,4632.441516551485,6.125680009200942,4.896898617470733,-3.718005302955261,8.614903920425995,2.9700742926444588,3.5,0.8485926550412739,0.6,0.00023465313924779578,1.0000497856121535,0.00023464145747919857,198.88121617809568,0.0,2.323066566289372e-06,6.583570648864081,0.01909433675896563,7.909995439304683e-05,0.00015555318485474895,0.0006265754065503008,0.09270662155502724,0.09270662155502724,0.09270662155502724,0.09270779756740292,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488091.8363311123,595.5368793705228,0.0,0.09270662155502724,0.09270662155692978,0.09270662155692978,0.37227807938028423,0.37227807938028423,0.5,9.973796345029111,0.006334036696102885,0.006334036696102885,-1.517719283583574e-11,7.551371709269006e-06,0.006286782832148674,-1.517719283583574e-11,27536.307130675657,20892.509892749833,0.7587259175169286,1.0243380276904253,0.6373975554214241,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511950209804922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.04297540605,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6763134272197,260.6763134272197,-12.473686572780252,244.94927707036248,276.4033497840764,127316.2117224487,127362.01830246577,-45.80658001709575,0.0,nan,276.4033497840764,3.25334978407642,270.1125352413347,-3.037464758665294,263.82172069859024,-9.328279301409736,257.5309061558489,-15.619093844151053,251.24009161310553,-21.909908386894443,244.94927707036248,-28.200722929637493,1.0,1.0,26381.15544483698,26381.15544483698,275.58795665184186,2.437956651841887,275.58795665184186,275.58795665184186,77378.11143940769,77379.15150095965,-1.0400615519611165,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58795665184186,2.437956651841887,1.0,0.002,0.13025305134123633,0.0049059308888598045,0.0002011934456046469,0.001798806554135338,0.10059672280232344,0.10059672280232344,0.0,-2.6001509972894965e-13,1.0,1.0000127338698142,0.006286782847325867,0.09270662155692978,0.0,1.1790809143917467e-06,1.5144451297017043,0.0,1600121.1015063068,266.6359253301212,7.551386886461842e-06,1.0,1284428.4995342854,2598.4497858729756,,,,,,,,,,,,,,,,,3.0,16537.298141758125,1553.1818343576058,0.37227807938028423,6.17534620354742,2.9700742926444588
792.0,-29.950827938592997,4.897190857150915,35.060790756121115,24.114746110886358,5.00053844955034,-26.45569129977827,-39.97308074086902,1.5054018107436904,-6.514086815452458,-6.5140944302681,40.12137769708342,42359.09271808215,25714.931238392375,25714.931238392375,68074.02395647453,77387.80195720511,77378.93038063857,25714.931238392375,103093.86161903094,103093.86161903094,103093.86161903094,130630.12916367757,126121.86577386902,4508.263389808552,0.0,91538.5816727146,56510.005192750665,38920.64053329326,27536.267544646627,66456.9080779399,20892.480400087992,1553.1802877914956,0.0,0.8785219698440715,2.727324087921985,0.0014947054983599872,1.0,1.0,-6.507754126553493,334205.34575585095,1559773.3447614212,4.667110698764501,1559773.3447614212,4.667110698764501,0.7587259372103876,0.09270647524028632,4.028046144702076,101325.0,128388.06948746895,1.2670917294593531,1.0,0.0,4.028046144702468,1.284693527125193,1.2849949851802105,3.135414057635821,0.0,16537.2902262532,0.0,0.0,22725.30611227271,2317.3363087570892,19316.513088429652,1969.736157447207,0.85,0.8500001273029211,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4197.803857310832,4632.441516551485,6.1258058052444815,4.897190857150915,-3.71798736365261,8.615178220803525,2.969990359029436,3.5,0.8485686740084103,0.6,0.00023464145747919857,1.0000494287557462,0.000234629860017157,198.88160839904032,0.0,2.3232843457238893e-06,6.584187835781503,0.019096660043311352,7.909623452573617e-05,0.0001555452229534624,0.000626543335644519,0.09270647524022098,0.09270647524022098,0.09270647524022098,0.0927076615656709,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488091.5984103657,595.5369560773897,0.0,0.09270647524022098,0.09270647524028632,0.09270647524028632,0.37227753343887793,0.37227753343887793,0.5,9.973831934788773,0.006339692000210562,0.006339692000210562,-2.722799763432704e-11,7.614815615397674e-06,0.0063403037145803864,-2.722799763432704e-11,27536.267544646627,20892.480400087992,0.7587259372103876,1.024333299957893,0.6373918670487032,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511978866545951,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.04359259297,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6760483050861,260.6760483050861,-12.473951694913865,244.94881585408154,276.40328075609074,127317.87109782312,127363.4902891582,-45.61919133507649,0.0,nan,276.40328075609074,3.25328075609076,270.11238777568826,-3.037612224311715,263.82149479528607,-9.328505204713906,257.5306018148863,-15.619398185113653,251.23970883448376,-21.910291165516213,244.94881585408154,-28.201184145918432,1.0,1.0,26381.15544483698,26381.15544483698,275.5879188612862,2.437918861286221,275.5879188612862,275.5879188612862,77377.88193457386,77378.93038063857,-1.0484460647130618,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5879188612862,2.437918861286221,1.0,0.002,0.13025186222445956,0.004905933680359768,0.0002011916038043985,0.0017988083961935036,0.10059580190219924,0.10059580190219924,0.0,-2.098148044193948e-15,1.0,1.0000128422719856,0.006340303741808384,0.09270647524028632,0.0,1.189116721280793e-06,1.5273354556426235,0.0,1600121.0873578188,266.6359131845475,7.614842843395309e-06,1.0,1284428.5412095932,2598.449617201234,,,,,,,,,,,,,,,,,3.0,16537.2902262532,1553.1802877914956,0.37227753343887793,6.17534620354742,2.969990359029436
793.0,-29.95130155780331,4.897482306960636,35.060783179236,24.114638158958428,5.000486235121183,-26.45612277850534,-39.97349253678692,1.5053074558462076,-6.5141002550647045,-6.5141078527519545,40.12136289892761,42358.75130396648,25715.02602286044,25715.02602286044,68073.77732682691,77387.57469157447,77378.6899433195,25715.02602286044,103093.71596617994,103093.71596617994,103093.71596617994,130629.9402040543,126121.66822321908,4508.271980835232,0.0,91538.52471774285,56509.83367269106,38920.76782783533,27536.224237874365,66456.9920657097,20892.448152653782,1553.1785932790842,0.0,0.8785219534129687,2.72732272375968,0.0014947054983599872,1.0,1.0,-6.507781967809876,334205.1686653211,1559772.7050829562,4.667111257770343,1559772.7050829562,4.667111257770343,0.7587259593825328,0.09270632846111211,4.028046144702076,101325.0,128388.05974415262,1.2670916333002973,1.0,0.0,4.028046144702046,1.2846939924146987,1.2849954356789326,3.135412922053911,0.0,16537.282363546772,0.0,0.0,22725.291972670107,2317.3348669188877,19316.499674076294,1969.7347895638466,0.85,0.8500000658872372,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4197.73289542062,4632.441516551485,6.125931940765791,4.897482306960636,-3.7179704013581456,8.61545270831878,2.9699066823620752,3.5,0.8485447663891643,0.6,0.000234629860017157,1.00004927605014,0.00023461829895409398,198.88199940812268,0.0,2.3065219041753067e-06,6.536683076432819,0.01909896656521553,7.909254950998727e-05,0.00015553731050716973,0.0006265114639457346,0.09270632846052437,0.09270632846052437,0.09270632846052437,0.09270751231734183,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488091.3556136923,595.5370343169172,0.0,0.09270632846052437,0.09270632846111211,0.09270632846111211,0.3722769898251228,0.3722769898251228,0.5,9.973867450347988,0.006341769991706769,0.006341769991706769,-5.917399903410114e-11,7.597687272209441e-06,0.0063258849421004015,-5.917399903410114e-11,27536.224237874365,20892.448152653782,0.7587259593825328,1.0243282942977407,0.6373859241490202,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512007317880278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.99608783362,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6757835839192,260.6757835839192,-12.474216416080765,244.9483562136765,276.4032109541618,127319.44092723654,127364.99112491326,-45.550197676735934,0.0,nan,276.4032109541618,3.2532109541618297,270.11224000606535,-3.0377599939346283,263.8212690579697,-9.32873094203029,257.53029810986936,-15.619701890130614,251.2393271617728,-21.910672838227185,244.9483562136765,-28.201643786323473,1.0,1.0,26381.15544483698,26381.15544483698,275.58787762246953,2.437877622469557,275.58787762246953,275.58787762246953,77377.64379459187,77378.6899433195,-1.0461487276334083,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58787762246953,2.437877622469557,1.0,0.002,0.1302506758138848,0.004905936239042473,0.0002011897656825452,0.0017988102342439349,0.1005948828412726,0.1005948828412726,0.0,-7.352018299711105e-14,1.0,1.0000128130663049,0.0063258850012744006,0.09270632846111211,0.0,1.1864104975738702e-06,1.5238595590329385,0.0,1600121.0715771003,266.6358997449353,7.597746446208475e-06,1.0,1284428.5870271116,2598.4494317648237,,,,,,,,,,,,,,,,,3.0,16537.282363546772,1553.1785932790842,0.3722769898251228,6.17534620354742,2.9699066823620752
794.0,-29.951775409318657,4.897773030973784,35.06077560296669,24.114539950992935,5.000444919346128,-26.456553376451414,-39.97390415808184,1.5052228864841177,-6.514110245208315,-6.514117823352045,40.12134776292429,42358.408294932604,25715.11311843387,25715.11311843387,68073.52141336647,77387.3426076713,77378.45518094792,25715.11311843387,103093.56829938179,103093.56829938179,103093.56829938179,130629.74494546925,126121.46451323843,4508.280432230826,0.0,91538.46745213447,56509.66554078562,38920.89101260983,27536.176646087468,66457.0676586973,20892.413030794927,1553.176612754167,0.0,0.8785219569609819,2.727321710525319,0.0014947054983599872,1.0,1.0,-6.507808497564554,334205.03711903834,1559772.050800708,4.667111137062673,1559772.050800708,4.667111137062673,0.7587259952359242,0.09270617990646213,4.028046144702076,101325.0,128388.05233923218,1.2670915602194146,1.0,0.0,4.028046144701517,1.2846944118577162,1.2849958403671629,3.1354118983652857,0.0,16537.274514443972,0.0,0.0,22725.277755949064,2317.3334172167934,19316.485411852835,1969.733335221797,0.85,0.8499999700464005,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4197.662143719036,4632.441516551485,6.126055942094197,4.897773030973784,-3.717950882442941,8.615723913416726,2.9698232544832592,3.5,0.8485209298523598,0.6,0.00023461829895409398,1.000049300411381,0.00023460673274565687,198.882390610347,0.0,2.2992873372563103e-06,6.516180313784384,0.019101265852552785,7.908886621549193e-05,0.00015552943273860207,0.0006264797319304268,0.09270617990642235,0.09270617990642235,0.09270617990642235,0.09270736003445798,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488091.1117216395,595.5371128960923,0.0,0.09270617990642235,0.09270617990646213,0.09270617990646213,0.3722764481149303,0.3722764481149303,0.5,9.973902854233433,0.0063388760470957095,0.0063388760470957095,3.2230218494078144e-11,7.5781437089972314e-06,0.006309325787469788,3.2230218494078144e-11,27536.176646087468,20892.413030794927,0.7587259952359242,1.0243232783452134,0.637380037778256,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512035681314817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.97558507097,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.67552016048273,260.67552016048273,-12.474479839517244,244.9478979215744,276.4031423993905,127321.1284634044,127366.45536226887,-45.32689886447652,0.0,nan,276.4031423993905,3.2531423993905264,270.1120935038289,-3.0379064961711038,263.8210446082647,-9.328955391735292,257.5299957127005,-15.62000428729948,251.2389468171373,-21.911053182862673,244.9478979215744,-28.202102078425582,1.0,1.0,26381.15544483698,26381.15544483698,275.5878404920747,2.437840492074713,275.5878404920747,275.5878404920747,77377.42577130867,77378.45518094792,-1.0294096392462961,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5878404920747,2.437840492074713,1.0,0.002,0.13024949251105783,0.004905939412389079,0.00020118793378856673,0.0017988120662356638,0.10059396689428336,0.10059396689428336,0.0,2.423061751244404e-14,1.0,1.0000127795255138,0.00630932575523957,0.09270617990646213,0.0,1.1833028449169942e-06,1.5198680413946066,0.0,1600121.059836828,266.63588975479166,7.578111478778737e-06,1.0,1284428.621061265,2598.4492940190285,,,,,,,,,,,,,,,,,3.0,16537.274514443972,1553.176612754167,0.3722764481149303,6.17534620354742,2.9698232544832592
795.0,-29.952245832726707,4.898062960040761,35.060768060387446,24.11443315157669,5.000393656598992,-26.456981883794267,-39.97431549997998,1.5051297076668064,-6.514123856175786,-6.514131449095617,40.121333582431014,42358.07886667971,25715.20851195176,25715.20851195176,68073.28737863147,77387.11614450235,77378.22238426635,25715.20851195176,103093.43089621811,103093.43089621811,103093.43089621811,130629.56709405026,126121.277984115,4508.289109935264,0.0,91538.41039190588,56509.504551644364,38921.00648917947,27536.13619783215,66457.14268701163,20892.382829846076,1553.1750589941305,0.0,0.878521937080861,2.7273203252800533,0.0014947054983599872,1.0,1.0,-6.507809632632927,334204.85734692786,1559771.437822272,4.667111813408268,1559771.437822272,4.667111813408268,0.7587260129651334,0.09270603498746292,4.028046144702076,101325.0,128388.04064725262,1.267091444828548,1.0,0.0,4.02804614470086,1.2846948715822013,1.284996285339691,3.135410776366862,0.0,16537.26664490002,0.0,0.0,22725.263590215473,2317.331972713972,19316.470816505604,1969.7318469105765,0.85,0.849999857639603,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4197.591617489073,4632.441516551485,6.126181595372577,4.898062960040761,-3.717934179915705,8.615997139956466,2.969740093405494,3.5,0.8484971695444268,0.6,0.00023460673274565687,1.0000489439251021,0.00023459525073327568,198.88277898373732,0.0,2.3003151842694812e-06,6.51909323221971,0.019103566167737052,7.908518557952552e-05,0.00015552154716613135,0.0006264479684806374,0.09270603498811603,0.09270603498811603,0.09270603498811603,0.09270721810706524,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488090.8720172417,595.5371901602075,0.0,0.09270603498811603,0.09270603498746292,0.09270603498746292,0.37227590781807274,0.37227590781807274,0.5,9.97393834796789,0.006340376819480298,0.006340376819480298,7.389644451905042e-13,7.592919814669585e-06,0.006321816462673269,7.389644451905042e-13,27536.13619783215,20892.382829846076,0.7587260129651334,1.0243186003230877,0.6373743611904965,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512064058767233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.97849798941,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6752572062016,260.6752572062016,-12.474742793798384,244.94744123433168,276.403073178071,127322.6959833683,127367.94215516273,-45.246171794437316,0.0,nan,276.403073178071,3.25307317807102,270.11194678932367,-3.03805321067631,263.82082040057446,-9.329179599425515,257.5296940118285,-15.62030598817148,251.23856762307994,-21.911432376920033,244.94744123433168,-28.2025587656683,1.0,1.0,26381.15544483698,26381.15544483698,275.58779993394813,2.437799933948156,275.58779993394813,275.58779993394813,77377.18931554724,77378.22238426635,-1.0330687191162724,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58779993394813,2.437799933948156,1.0,0.002,0.13024830686768793,0.004905941931244892,0.00020118609676790614,0.001798813903313112,0.10059304838395307,0.10059304838395307,0.0,8.10180915411518e-14,1.0,1.0000128048233023,0.006321816461934304,0.09270603498746292,0.0,1.1856434725458448e-06,1.5228744656582076,0.0,1600121.0439008097,266.6358761438242,7.59291907570514e-06,1.0,1284428.667572598,2598.4491057745813,,,,,,,,,,,,,,,,,3.0,16537.26664490002,1553.1750589941305,0.37227590781807274,6.17534620354742,2.969740093405494
796.0,-29.9527148705035,4.898352135180729,35.06076050335773,24.114330228790664,5.0003464802649455,-26.45740873542918,-39.97472656248135,1.5050403451879417,-6.514135355609767,-6.514142891247667,40.1213180803384,42357.75429740035,25715.298983192923,25715.298983192923,68073.05328059327,77386.88883289704,77377.9775830268,25715.298983192923,103093.27656621972,103093.27656621972,103093.27656621972,130629.36480026593,126121.0672818586,4508.297518407331,0.0,91538.35357889159,56509.350087899795,38921.114989990885,27536.088234046212,66457.2032240371,20892.347349076743,1553.1730959634895,0.0,0.8785219340507482,2.727319162952074,0.0014947054983599872,1.0,1.0,-6.507869368378806,334204.7063843611,1559770.7677156145,4.6671119164963475,1559770.7677156145,4.6671119164963475,0.7587260460345633,0.09270588739723772,4.028046144702076,101325.0,128388.03636019345,1.2670914025185636,1.0,0.0,4.0280461447042475,1.2846953132822763,1.2849967123917418,3.1354096983593682,0.0,16537.258828237438,0.0,0.0,22725.24948585513,2317.3305344694804,19316.46137480896,1969.7308841254621,0.85,0.8499999697179167,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4197.521298021309,4632.441516551485,6.126305778440001,4.898352135180729,-3.7179158872688576,8.616268022449587,2.9696571770589877,3.5,0.8484734791597107,0.6,0.00023459525073327568,1.000048799945078,0.00023458380305657034,198.88316621450574,0.0,2.2835745306970016e-06,6.471650219995302,0.01910584974226775,7.908150760175955e-05,0.00015551374313151615,0.0006264165334690926,0.09270588739702236,0.09270588739702236,0.09270588739702236,0.09270706110642171,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488090.62728377734,595.5372689950325,0.0,0.09270588739702236,0.09270588739723772,0.09270588739723772,0.37227536934931466,0.37227536934931466,0.5,9.97397355918206,0.006331131440219906,0.006331131440219906,-1.5859313862165436e-11,7.535637905675685e-06,0.006273522868866621,-1.5859313862165436e-11,27536.088234046212,20892.347349076743,0.7587260460345633,1.0243141447151922,0.6373688967109565,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451209223102608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.93105497718,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.67499513323384,260.67499513323384,-12.475004866766142,244.9469861366416,276.40300412982583,127324.30880295178,127369.40332832008,-45.094525368302435,0.0,nan,276.40300412982583,3.253004129825854,270.1118005311883,-3.0381994688116833,263.82059693255076,-9.32940306744922,257.5293933339177,-15.620606666082267,251.23818973527918,-21.9118102647208,244.9469861366416,-28.203013863358365,1.0,1.0,26381.15544483698,26381.15544483698,275.5877601705988,2.4377601705988354,275.5877601705988,275.5877601705988,77376.96386080785,77377.9775830268,-1.0137222189514432,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5877601705988,2.4377601705988354,1.0,0.002,0.13024713028349116,0.0049059448082712405,0.00020118427464338941,0.001798815725323152,0.10059213732169471,0.10059213732169471,0.0,-3.3458479042902667e-14,1.0,1.0000127070063685,0.006273522884725935,0.09270588739723772,0.0,1.1765841325059011e-06,1.5112384355562067,0.0,1600121.0303372936,266.6358646443902,7.535653764989547e-06,1.0,1284428.7066302309,2598.4489476973868,,,,,,,,,,,,,,,,,3.0,16537.258828237438,1553.1730959634895,0.37227536934931466,6.17534620354742,2.9696571770589877
797.0,-29.95318233171124,4.898640571565092,35.06075296777704,24.11423202082517,5.000304381354061,-26.45783366040554,-39.9751297320239,1.5049557100468114,-6.514145930029031,-6.514153476220668,40.12130358514,42357.40395649734,25715.38763386412,25715.38763386412,68072.79159036146,77386.65999507299,77377.74945220452,25715.38763386412,103093.13708606863,103093.13708606863,103093.13708606863,130629.18100717825,126120.87498882251,4508.30601835574,0.0,91538.29665794276,56509.17121754268,38921.25048933342,27536.043921109627,66457.29441044305,20892.314551557534,1553.171285905742,0.0,0.8785219318351917,2.727318086867536,0.0014947054983599872,1.0,1.0,-6.5078711151517155,334204.56673225417,1559770.1411345708,4.667111991872243,1559770.1411345708,4.667111991872243,0.7587260759538922,0.09270574107427856,4.028046144702076,101325.0,128388.02438983336,1.2670912843802946,1.0,0.0,4.028046144704028,1.2846957327996678,1.284997117300008,3.135408674491331,0.0,16537.251023652883,0.0,0.0,22725.235354699034,2317.3290934925826,19316.45167603255,1969.7298951255068,0.85,0.8500000714860966,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4197.451194693406,4632.441516551485,6.126429216467029,4.898640571565092,-3.7178969963060813,8.616537567871173,2.9695745164929463,3.5,0.8484498618551275,0.6,0.00023458380305657034,1.0000486360971517,0.0002345723943708086,198.88355214500433,0.0,2.276750188958346e-06,6.452310035507952,0.019108126492456707,7.90779003997736e-05,0.00015550590265679676,0.0006263849516751265,0.09270574107671849,0.09270574107671849,0.09270574107671849,0.09270691625418732,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488090.3872039731,595.5373463657606,0.0,0.09270574107671849,0.09270574107427856,0.09270574107427856,0.37227483154829993,0.37227483154829993,0.5,9.974008815130203,0.006325193765235326,0.006325193765235326,5.854872142663226e-11,7.546191625351639e-06,0.006282361068940645,5.854872142663226e-11,27536.043921109627,20892.314551557534,0.7587260759538922,1.0243088015281068,0.637362750504049,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451212032040755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.911714792695,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.67473438625007,260.67473438625007,-12.475265613749912,244.9465326579695,276.40293611453103,127325.97263425174,127370.83899955878,-44.86636530704564,0.0,nan,276.40293611453103,3.252936114531053,270.1116554232164,-3.0383445767835724,263.8203747319063,-9.32962526809365,257.52909404059517,-15.620905959404809,251.23781334928188,-21.9121866507181,244.9465326579695,-28.20346734203048,1.0,1.0,26381.15544483698,26381.15544483698,275.5877231930388,2.437723193038835,275.5877231930388,275.5877231930388,77376.74529196322,77377.74945220452,-1.0041602412966313,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5877231930388,2.437723193038835,1.0,0.002,0.13024595204416825,0.00490594784928533,0.00020118245031687244,0.0017988175499881996,0.10059122515843621,0.10059122515843621,0.0,3.0507193993223325e-13,1.0,1.0000127249063904,0.006282361010391924,0.09270574107427856,0.0,1.1782397425854204e-06,1.5133649912407243,0.0,1600121.017955065,266.63585406997095,7.546133076630213e-06,1.0,1284428.7427615842,2598.4488014636636,,,,,,,,,,,,,,,,,3.0,16537.251023652883,1553.171285905742,0.37227483154829993,6.17534620354742,2.9695745164929463
798.0,-29.953648183454934,4.898928226550099,35.06074546136198,24.114127281960123,5.000254762226521,-26.458257888883143,-39.975540375430114,1.5048644676462604,-6.514158758579015,-6.514166315207704,40.12128935548548,42357.09147328101,25715.481401814974,25715.481401814974,68072.57287509598,77386.43525533254,77377.51786779062,25715.481401814974,103092.9992696056,103092.9992696056,103092.9992696056,130629.0018267632,126120.68719083103,4508.314635932166,0.0,91538.24013979694,56509.02650042837,38921.348488187294,27536.0025571576,66457.3510453449,20892.28374071408,1553.1696695896076,0.0,0.8785219164027689,2.7273167816530077,0.0014947054983599872,1.0,1.0,-6.507875114687977,334204.3973402809,1559769.5260304548,4.667112516901822,1559769.5260304548,4.667112516901822,0.7587260967653935,0.09270559654969886,4.028046144702076,101325.0,128388.01848816746,1.2670912261353808,1.0,0.0,4.02804614470003,1.2846961831422177,1.2849975530907485,3.135407575392606,0.0,16537.24323501767,0.0,0.0,22725.22132354254,2317.327662712806,19316.439633245296,1969.7286671029656,0.85,0.8500000663682925,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4197.381310328409,4632.441516551485,6.126553558176243,4.898928226550099,-3.7178798646075233,8.616808091157623,2.9694921150275304,3.5,0.8484263185792944,0.6,0.0002345723943708086,1.0000484688247508,0.00023456102547357157,198.88393674806176,0.0,2.268999949598917e-06,6.4303458571633305,0.019110395492406305,7.907422648468024e-05,0.00015549816788612837,0.0006263537956619555,0.09270559655257585,0.09270559655257585,0.09270559655257585,0.09270677378294412,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488090.14811051835,595.5374234287203,0.0,0.09270559655257585,0.09270559654969886,0.09270559654969886,0.37227429479618673,0.37227429479618673,0.5,9.974044132853134,0.006323024140385769,0.006323024140385769,1.5916157281026244e-11,7.556628702332091e-06,0.006291200519740414,1.5916157281026244e-11,27536.0025571576,20892.28374071408,0.7587260967653935,1.0243046375509157,0.6373575053327073,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512148315475941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.889750614355,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6744741868187,260.6744741868187,-12.475525813181264,244.9460807135806,276.40286766005624,127327.5362312109,127372.30837956966,-44.77214835874594,0.0,nan,276.40286766005624,3.2528676600562676,270.11151027076005,-3.0384897292399273,263.82015288146687,-9.32984711853311,257.5287954921728,-15.621204507827201,251.23743810287564,-21.912561897124334,244.9460807135806,-28.203919286419364,1.0,1.0,26381.15544483698,26381.15544483698,275.5876835619167,2.4376835619167423,275.5876835619167,275.5876835619167,77376.5128825247,77377.51786779062,-1.0049852659285534,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5876835619167,2.4376835619167423,1.0,0.002,0.13024477214908575,0.0049059504869831926,0.00020118062250082074,0.001798819377898619,0.10059031125041037,0.10059031125041037,0.0,3.9943959598276457e-13,1.0,1.0000127428089485,0.006291200503824257,0.09270559654969886,0.0,1.1798956053531308e-06,1.5154918806834914,0.0,1600121.0029301436,266.63584124142096,7.55661278617481e-06,1.0,1284428.7865873694,2598.4486240884403,,,,,,,,,,,,,,,,,3.0,16537.24323501767,1553.1696695896076,0.37227429479618673,6.17534620354742,2.9694921150275304
