time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
799.0,-29.954112456520864,4.899215132354608,35.060737947607656,24.11402572123336,5.000208468781808,-26.458680363990275,-39.9759431957267,1.5047763762542568,-6.5141699201450365,-6.514177433099997,40.12127413089818,42356.753323842655,25715.571303475706,25715.571303475706,68072.32462731836,77386.20980181245,77377.27740972668,25715.571303475706,103092.84871320239,103092.84871320239,103092.84871320239,130628.80420697384,126120.4811587475,4508.323048226349,0.0,91538.18361611094,56508.856834066726,38921.47420227135,27535.95549377145,66457.42969604279,20892.248929426485,1553.167741438334,0.0,0.8785219140736805,2.7273156521073347,0.0014947054983599872,1.0,1.0,-6.507923051559658,334204.25065608637,1559768.8679206201,4.667112596140208,1559768.8679206201,4.667112596140208,0.7587261293385025,0.09270544998847023,4.028046144702076,101325.0,128388.01214109284,1.2670911634946247,1.0,0.0,4.028046144701429,1.2846966186640807,1.284997974108434,3.1354065124657415,0.0,16537.235463043347,0.0,0.0,22725.207291010647,2317.3262317927783,19316.428917987178,1969.7275744507226,0.85,0.8500001197185175,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4197.311632979105,4632.441516551485,6.126676680717102,4.899215132354608,-3.7178614905488208,8.61707662290343,2.9694099585672826,3.5,0.8484028453049379,0.6,0.00023456102547357157,1.0000483047536812,0.00023454969560829923,198.8843200490815,0.0,2.2610910389868875e-06,6.407932004488839,0.01911265658344529,7.907062271414232e-05,0.00015549040275942926,0.000626322517373292,0.09270544998900239,0.09270544998900239,0.09270544998900239,0.0927066200528092,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488089.905245474,595.5375016694569,0.0,0.09270544998900239,0.09270544998847023,0.09270544998847023,0.3722737594666532,0.3722737594666532,0.5,9.974079234899037,0.006313304124546448,0.006313304124546448,5.7980287238024175e-12,7.512954937283212e-06,0.00625438154031599,5.7980287238024175e-12,27535.95549377145,20892.248929426485,0.7587261293385025,1.024299689871571,0.6373516628249135,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512176214260186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.86733676168,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6742148812406,260.6742148812406,-12.475785118759404,244.94563032742857,276.4027994350522,127329.13598638846,127373.75433132627,-44.618344937813276,0.0,nan,276.4027994350522,3.252799435052225,270.1113656135288,-3.0386343864711876,263.81993179200225,-9.330068207997726,257.528497970478,-15.621502029521992,251.23706414895378,-21.9129358510462,244.94563032742857,-28.204369672571403,1.0,1.0,26381.15544483698,26381.15544483698,275.5876446252917,2.437644625291739,275.5876446252917,275.5876446252917,77376.289338724,77377.27740972668,-0.9880710026773158,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5876446252917,2.437644625291739,1.0,0.002,0.130243599160752,0.004905953407168514,0.00020117880606494032,0.001798821193997385,0.10058940303247016,0.10058940303247016,0.0,6.232514504489473e-14,1.0,1.000012668233199,0.006254381534517961,0.09270544998847023,0.0,1.1729883607314965e-06,1.506620061371249,0.0,1600120.9897821702,266.63583007985494,7.512949139254488e-06,1.0,1284428.824538117,2598.4484704911547,,,,,,,,,,,,,,,,,3.0,16537.235463043347,1553.167741438334,0.3722737594666532,6.17534620354742,2.9694099585672826
800.0,-29.954575331565213,4.899501284830692,35.060730445390895,24.113924928847723,5.0001628943632355,-26.45910150897173,-39.97634957833213,1.5046890717723305,-6.5141812436853,-6.514188744288282,40.121259436277235,42356.436045082395,25715.661702864185,25715.661702864185,68072.09774794658,77385.98471248626,77377.04370645534,25715.661702864185,103092.70540931952,103092.70540931952,103092.70540931952,130628.61632292584,126120.28483201649,4508.3314909093515,0.0,91538.12718279204,56508.70781503024,38921.577075290894,27535.910913606316,66457.4879888972,20892.215894573827,1553.1659360269414,0.0,0.8785219086828565,2.727314502495795,0.0014947054983599872,1.0,1.0,-6.5079447472733705,334204.10142136255,1559768.232719168,4.667112779542528,1559768.232719168,4.667112779542528,0.7587261580022893,0.09270530447159421,4.028046144702076,101325.0,128388.00451346803,1.2670910882158206,1.0,0.0,4.028046144701267,1.2846970504248583,1.2849983914142888,3.1354054587188265,0.0,16537.227707166814,0.0,0.0,22725.193280913227,2317.32480316043,19316.41741317877,1969.7264012867565,0.85,0.8500001374862906,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4197.242169791002,4632.441516551485,6.126799613314823,4.899501284830692,-3.717843316005785,8.617344600836477,2.969328055529226,3.5,0.8483794444369217,0.6,0.00023454969560829923,1.0000481594774864,0.00023453840036148733,198.88470219719974,0.0,2.253332550937414e-06,6.385944449356631,0.01911490991599623,7.90669872278072e-05,0.00015548270838049204,0.0006262915240598781,0.09270530447034121,0.09270530447034121,0.09270530447034121,0.09270647264378859,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488089.66521908535,595.5375790129767,0.0,0.09270530447034121,0.09270530447159421,0.09270530447159421,0.37227322474678043,0.37227322474678043,0.5,9.974114279755726,0.006303520887968261,0.006303520887968261,-2.859223968698643e-11,7.500602976051596e-06,0.0062439970149057444,-2.859223968698643e-11,27535.910913606316,20892.215894573827,0.7587261580022893,1.024295377509892,0.6373463296138837,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512204018602959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.845349206546,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.67395649945144,260.67395649945144,-12.476043500548542,244.94518146421103,276.4027315346915,127330.73584369678,127375.19523329208,-44.45938959530049,0.0,nan,276.4027315346915,3.25273153469152,270.1112215205962,-3.0387784794037884,263.81971150649844,-9.330288493501541,257.52820149240387,-15.621798507596111,251.23669147830788,-21.9133085216921,244.94518146421103,-28.204818535788945,1.0,1.0,26381.15544483698,26381.15544483698,275.58760627683654,2.4376062768365614,275.58760627683654,275.58760627683654,77376.066438065,77377.04370645534,-0.9772683903429424,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58760627683654,2.4376062768365614,1.0,0.002,0.13024242812171843,0.004905956284294558,0.0002011769925601646,0.0017988230072701523,0.1005884962800823,0.1005884962800823,0.0,-1.6968327784527837e-13,1.0,1.0000126471988882,0.006243997043497984,0.09270530447159421,0.0,1.1710388403619306e-06,1.5041160864291143,0.0,1600120.9764891025,266.6358187563147,7.500631568291283e-06,1.0,1284428.863148758,2598.448314223098,,,,,,,,,,,,,,,,,3.0,16537.227707166814,1553.1659360269414,0.37227322474678043,6.17534620354742,2.969328055529226
801.0,-29.955036589296633,4.899786714851256,35.0607229761197,24.11382986409592,5.000123480557975,-26.459520582315218,-39.97674810290334,1.5046074735670447,-6.514190822872479,-6.514198360377818,40.12124538241104,42356.09308242961,25715.748397542528,25715.748397542528,68071.84147997214,77385.75763686854,77376.82400304705,25715.748397542528,103092.57240058958,103092.57240058958,103092.57240058958,130628.43999002117,126120.09996241976,4508.340027601421,0.0,91538.07060355603,56508.534891228206,38921.706347030915,27535.867589431593,66457.5739364625,20892.18387202687,1553.164149248946,0.0,0.8785219100363717,2.7273135245449254,0.0014947054983599872,1.0,1.0,-6.507923273693848,334203.9745518864,1559767.6252155185,4.667112733494314,1559767.6252155185,4.667112733494314,0.7587261888216443,0.09270515924427492,4.028046144702076,101325.0,128387.99226472752,1.2670909673301507,1.0,0.0,4.028046144705216,1.2846974554233095,1.284998781996007,3.1354044702881656,0.0,16537.219963821542,0.0,0.0,22725.179234590523,2317.3233708341304,19316.404667341198,1969.7251015730344,0.85,0.8500001019987226,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4197.172918650929,4632.441516551485,6.126921357771502,4.899786714851256,-3.7178239089665985,8.617610623817855,2.969246403413436,3.5,0.8483561152609818,0.6,0.00023453840036148733,1.0000479913829754,0.0002345271450794497,198.88508301135755,0.0,2.2464517984285685e-06,6.366444396746563,0.01911715636779466,7.9063422189281e-05,0.00015547497817220633,0.0006262603864241951,0.09270515924512449,0.09270515924512449,0.09270515924512449,0.09270633289381981,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488089.4274966688,595.5376556386199,0.0,0.09270515924512449,0.09270515924427492,0.09270515924427492,0.37227269061963997,0.37227269061963997,0.5,9.974149489447026,0.006301301103746937,0.006301301103746937,4.718003765447065e-12,7.5375053256721e-06,0.006275086683956488,4.718003765447065e-12,27535.867589431593,20892.18387202687,0.7587261888216443,1.0242901967058409,0.6373403447276696,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512231739322408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.82584915394,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6736995805751,260.6736995805751,-12.476300419424888,244.9447341823898,276.40266497876036,127332.39863692624,127376.60630516452,-44.207668238280505,0.0,nan,276.40266497876036,3.2526649787603787,270.11107881948635,-3.0389211805136256,263.81949266021115,-9.330507339788824,257.5279065009385,-15.622093499061464,251.23632034166442,-21.913679658335553,244.9447341823898,-28.205265817610183,1.0,1.0,26381.15544483698,26381.15544483698,275.5875712431324,2.4375712431324246,275.5875712431324,275.5875712431324,77375.85215046353,77376.82400304705,-0.9718525835196488,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5875712431324,2.4375712431324246,1.0,0.002,0.13024125125424746,0.004905959495419899,0.00020117517075358846,0.001798824829358778,0.10058758537679423,0.10058758537679423,0.0,1.1236627947552869e-13,1.0,1.0000127101681038,0.006275086679238484,0.09270515924427492,0.0,1.1768676541283813e-06,1.511602821698423,0.0,1600120.9653113708,266.6358091771275,7.537500607668335e-06,1.0,1284428.895972976,2598.4481813743337,,,,,,,,,,,,,,,,,3.0,16537.219963821542,1553.164149248946,0.37227269061963997,6.17534620354742,2.969246403413436
802.0,-29.955496275201778,4.900071398901876,35.06071556592643,24.11373200537639,5.000080762411772,-26.45993857144024,-39.9771501897834,1.5045230586564997,-6.514201562407209,-6.514209176151507,40.12123214842231,42355.77189039275,25715.837913933916,25715.837913933916,68071.60980432667,77385.5327844968,77376.61166125702,25715.837913933916,103092.44957519093,103092.44957519093,103092.44957519093,130628.27825065066,126119.92940473702,4508.348845913646,0.0,91538.01427431245,56508.38177766631,38921.813885162366,27535.82867545974,66457.6425606221,20892.154955588758,1553.1626001368597,0.0,0.8785219017756398,2.72731242412265,0.0014947054983599872,1.0,1.0,-6.5078697890644435,334203.83185397787,1559767.053152949,4.6671130145343485,1559767.053152949,4.6671130145343485,0.758726210924173,0.09270501627211741,4.028046144702076,101325.0,128387.9888684858,1.267090933811851,1.0,0.0,4.028046144702194,1.284697873514634,1.2849991857250054,3.135403449903969,0.0,16537.212237447267,0.0,0.0,22725.16525033077,2317.3219448364907,19316.394754084038,1969.7240907021296,0.85,0.8500001888348373,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4197.103886399988,4632.441516551485,6.127043459005573,4.900071398901876,-3.7178054564608005,8.617876855362676,2.969165010277691,3.5,0.8483328600793403,0.6,0.0002345271450794497,1.000047828019382,0.00023451592864706894,198.88546252909538,0.0,2.238507702369413e-06,6.3439308285149165,0.019119394875497027,7.905982543439281e-05,0.0001554673196450569,0.0006262295375234367,0.092705016272331,0.092705016272331,0.092705016272331,0.09270620215232232,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488089.191970843,595.5377315901119,0.0,0.092705016272331,0.09270501627211741,0.09270501627211741,0.3722721579613542,0.3722721579613542,0.5,9.974185065909465,0.00631281788389515,0.00631281788389515,5.172751116333529e-12,7.613744287482405e-06,0.006339387087052728,5.172751116333529e-12,27535.82867545974,20892.154955588758,0.758726210924173,1.0242856529590607,0.6373348535761884,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451225936328459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.803335585704,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.67344370112704,260.67344370112704,-12.476556298872936,244.94428843589745,276.40259896635655,127334.0072301927,127378.036045659,-44.0288154663062,0.0,nan,276.40259896635655,3.2525989663565724,270.11093686026453,-3.039063139735447,263.819274754172,-9.330725245827978,257.5276126480816,-15.622387351918405,251.23595054198972,-21.914049458010254,244.94428843589745,-28.20571156410253,1.0,1.0,26381.15544483698,26381.15544483698,275.587535861414,2.4375358614140055,275.587535861414,275.587535861414,77375.62913175506,77376.61166125702,-0.9825295019545592,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.587535861414,2.4375358614140055,1.0,0.002,0.13024006232928015,0.004905962538330382,0.00020117332982659824,0.0017988266702040154,0.10058666491329912,0.10058666491329912,0.0,3.0613532542300703e-14,1.0,1.0000128404035613,0.006339387081879977,0.09270501627211741,0.0,1.188925003845918e-06,1.5270896739789124,0.0,1600120.9528295407,266.63579843759277,7.613739114731288e-06,1.0,1284428.9328924061,2598.4480319511204,,,,,,,,,,,,,,,,,3.0,16537.212237447267,1553.1626001368597,0.3722721579613542,6.17534620354742,2.969165010277691
803.0,-29.95595563751122,4.900355315866209,35.06070817522738,24.113628558721416,5.000031682971183,-26.460356905463016,-39.977548574656225,1.504432950926386,-6.514213498740503,-6.514221111021852,40.121217890494634,42355.43656267583,25715.929964274477,25715.929964274477,68071.36652695031,77385.31100288608,77376.38103728769,25715.929964274477,103092.31100156216,103092.31100156216,103092.31100156216,130628.09722154879,126119.73958013675,4508.3576414120325,0.0,91537.95831038321,56508.212171587606,38921.94015421734,27535.78621998662,66457.72637420395,20892.1234192388,1553.160909358214,0.0,0.8785218913471369,2.727311210974651,0.0014947054983599872,1.0,1.0,-6.5078829514474705,334203.6743912407,1559766.4368287553,4.667113369324571,1559766.4368287553,4.667113369324571,0.7587262354642493,0.09270487304685188,4.028046144702076,101325.0,128387.97684244964,1.267090815124102,1.0,0.0,4.0280461447012605,1.2846983181542064,1.2849996160583812,3.135402364727449,0.0,16537.20452718666,0.0,0.0,22725.15135676371,2317.320528086932,19316.377084406,1969.7222888964125,0.85,0.8499999309644576,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4197.0350660077775,4632.441516551485,6.127165858715468,4.900355315866209,-3.7177879071991824,8.618143223065392,2.96908386782438,3.5,0.8483096765212513,0.6,0.00023451592864706894,1.0000477945299298,0.00023450472060418135,198.88584178094743,0.0,2.230785341974331e-06,6.322045659155254,0.019121625660839,7.905626194395235e-05,0.0001554596667031166,0.0006261987111201584,0.09270487304762264,0.09270487304762264,0.09270487304762264,0.0927060588945197,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488088.9514974052,595.5378091004369,0.0,0.09270487304762264,0.09270487304685188,0.09270487304685188,0.3722716282840602,0.3722716282840602,0.5,9.974220641521443,0.006322189290813185,0.006322189290813185,-7.958078640513122e-13,7.612281365254603e-06,0.00633815957439765,-7.958078640513122e-13,27535.78621998662,20892.1234192388,0.7587262354642493,1.0242807005412797,0.6373290040677106,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512286893212587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.78145041634,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.673188123237,260.673188123237,-12.476811876762952,244.9438439436462,276.4025323028275,127335.52798596564,127379.5049126215,-43.9769266558446,0.0,nan,276.4025323028275,3.2525323028275466,270.11079463099077,-3.03920536900921,263.8190569591544,-9.330943040845568,257.5273192873201,-15.62268071267988,251.2355816154829,-21.91441838451709,244.9438439436462,-28.20615605635379,1.0,1.0,26381.15544483698,26381.15544483698,275.58749724552297,2.437497245522991,275.58749724552297,275.58749724552297,77375.39771102453,77376.38103728769,-0.9833262631582329,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58749724552297,2.437497245522991,1.0,0.002,0.13023887363655448,0.004905965377308029,0.00020117148879569767,0.0017988285113049553,0.10058574439784883,0.10058574439784883,0.0,1.0065299288486429e-13,1.0,1.0000128379160962,0.006338159575193458,0.09270487304685188,0.0,1.1886928405898032e-06,1.5267915252023114,0.0,1600120.9388335638,266.6357865012595,7.612282161062467e-06,1.0,1284428.9736318686,2598.4478670671856,,,,,,,,,,,,,,,,,3.0,16537.20452718666,1553.160909358214,0.3722716282840602,6.17534620354742,2.96908386782438
804.0,-29.95641215392945,4.90063852356296,35.060700790947514,24.113534087687754,4.999992419569484,-26.460771696577858,-39.977946400735505,1.5043519622256476,-6.514222321921011,-6.514229926521053,40.12120329430741,42355.111391166705,25716.01507639575,25716.01507639575,68071.12646756246,77385.0859426246,77376.15499777191,25716.01507639575,103092.17007416766,103092.17007416766,103092.17007416766,130627.90982145598,126119.54347972793,4508.36634172805,0.0,91537.90189000193,56508.054839517594,38922.052278315925,27535.73974728832,66457.79202560424,20892.089180948773,1553.1589532212508,0.0,0.8785218990979683,2.727310314990821,0.0014947054983599872,1.0,1.0,-6.50789824606187,334203.55808404065,1559765.8058828574,4.667113105631958,1559765.8058828574,4.667113105631958,0.7587262725711299,0.09270472842416255,4.028046144702076,101325.0,128387.96782292248,1.26709072610829,1.0,0.0,4.0280461447009035,1.2846987201223887,1.2850000037211284,3.1354013836943326,0.0,16537.196808085886,0.0,0.0,22725.137349878176,2317.319099782105,19316.36372905665,1969.7209270297863,0.85,0.8499998671805696,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4196.966451023902,4632.441516551485,6.127286309406169,4.90063852356296,-3.717768050925914,8.618406574488874,2.9690029684401233,3.5,0.8482865624114638,0.6,0.00023450472060418135,1.0000474985991927,0.00023449358248749352,198.88621868448053,0.0,2.2291210444149386e-06,6.317329039871936,0.019123854781883415,7.905270360000946e-05,0.00015545201700417188,0.000626167897779816,0.09270472842437442,0.09270472842437442,0.09270472842437442,0.09270591249726184,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488088.7096453975,595.5378870424948,0.0,0.09270472842437442,0.09270472842416255,0.09270472842416255,0.3722711013269731,0.3722711013269731,0.5,9.97425616378338,0.006327265920049285,0.006327265920049285,5.684341886080801e-13,7.604600057220523e-06,0.006331680459197742,5.684341886080801e-13,27535.73974728832,20892.089180948773,0.7587262725711299,1.0242760764807932,0.6373234815693022,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512314403860522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.77673379706,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.67293394316096,260.67293394316096,-12.477066056839021,244.94340105839166,276.40246682793037,127337.16845214316,127380.9048588024,-43.7364066592569,0.0,nan,276.40246682793037,3.252466827930391,270.11065367402193,-3.0393463259780447,263.81884052011424,-9.331159479885741,257.52702736620813,-15.622972633791846,251.23521421229964,-21.91478578770034,244.94340105839166,-28.20659894160832,1.0,1.0,26381.15544483698,26381.15544483698,275.5874622793812,2.4374622793812364,275.5874622793812,275.5874622793812,77375.18530159554,77376.15499777191,-0.9696961763693253,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5874622793812,2.4374622793812364,1.0,0.002,0.13023768616083217,0.004905968777650204,0.00020116965093448658,0.0017988303491033083,0.10058482546724329,0.10058482546724329,0.0,3.779485405197569e-14,1.0,1.000012824792138,0.006331680458629307,0.09270472842416255,0.0,1.1874757759289446e-06,1.5252283278220753,0.0,1600120.92847848,266.63577767807897,7.604599488786334e-06,1.0,1284429.0037233913,2598.4477452784145,,,,,,,,,,,,,,,,,3.0,16537.196808085886,1553.1589532212508,0.3722711013269731,6.17534620354742,2.9690029684401233
805.0,-29.95686734723622,4.9009209576331205,35.060693441251956,24.113431514147692,4.999943813915172,-26.461186231122927,-39.97834419189019,1.504262697800688,-6.51423452059089,-6.5142421438933065,40.12118952359541,42354.791680610106,25716.107911575025,25716.107911575025,68070.89959218513,77384.8658719734,77375.9298409992,25716.107911575025,103092.03775257422,103092.03775257422,103092.03775257422,130627.73739657209,126119.36212678361,4508.375269788477,0.0,91537.84614299686,56507.89907748764,38922.163406121355,27535.699643997872,66457.86305011922,20892.05932155636,1553.1573810006428,0.0,0.8785218852872801,2.727309072861416,0.0014947054983599872,1.0,1.0,-6.507894689304123,334203.3968943401,1559765.210619844,4.667113575488195,1559765.210619844,4.667113575488195,0.7587262931999018,0.09270458733641888,4.028046144702076,101325.0,128387.96342451114,1.267090682699345,1.0,0.0,4.0280461447044695,1.284699160656237,1.2850004300484152,3.135400308539557,0.0,16537.189130685725,0.0,0.0,22725.12351016456,2317.317688524069,19316.358694374925,1969.720413635128,0.85,0.8500001632877835,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4196.898055164404,4632.441516551485,6.127408284299548,4.9009209576331205,-3.7177508184471924,8.618671776080312,2.9689223282884205,3.5,0.8482635223681202,0.6,0.00023449358248749352,1.0000473611086014,0.00023448247713742868,198.88659449689635,0.0,2.215217911308874e-06,6.277927560649348,0.019126069999794725,7.904914571649613e-05,0.00015544443677099738,0.0006261373642508016,0.09270458733640967,0.09270458733640967,0.09270458733640967,0.09270577497416985,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488088.4712701536,595.5379638943165,0.0,0.09270458733640967,0.09270458733641888,0.09270458733641888,0.37227057667095864,0.37227057667095864,0.5,9.97429179290998,0.0063357085841744265,0.0063357085841744265,4.035882739117369e-12,7.623302394677012e-06,0.006347454589160861,4.035882739117369e-12,27535.699643997872,20892.05932155636,0.7587262931999018,1.0242715679986496,0.6373179897263357,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512341744170163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.73733231784,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.67268017773824,260.67268017773824,-12.477319822261734,244.94295963156054,276.40240072391526,127338.68547492781,127382.35053268896,-43.66505776113631,0.0,nan,276.40240072391526,3.2524007239152866,270.1105125054444,-3.039487494555601,263.81862428697355,-9.331375713026432,257.52673606850436,-15.623263931495615,251.2348478500314,-21.915152149968577,244.94295963156054,-28.207040368439436,1.0,1.0,26381.15544483698,26381.15544483698,275.5874240134915,2.4374240134915226,275.5874240134915,275.5874240134915,77374.95574817799,77375.9298409992,-0.9740928212122526,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5874240134915,2.4374240134915226,1.0,0.002,0.13023649572860027,0.0049059715723121875,0.00020116780710005146,0.0017988321928973604,0.10058390355002572,0.10058390355002572,0.0,-2.588207426157396e-15,1.0,1.000012856740406,0.006347454585124979,0.09270458733641888,0.0,1.1904322086812875e-06,1.5290257054422194,0.0,1600120.9142037497,266.6357654794091,7.623298358794273e-06,1.0,1284429.0454271329,2598.4475764917984,,,,,,,,,,,,,,,,,3.0,16537.189130685725,1553.1573810006428,0.37227057667095864,6.17534620354742,2.9689223282884205
806.0,-29.957321060839757,4.901202656285067,35.0606860805532,24.113332537841075,4.99989904943002,-26.461599049813472,-39.9787417036481,1.5041770383988102,-6.514244753687592,-6.514252326204536,40.12117450673306,42354.47728308012,25716.1961617624,25716.1961617624,68070.67344484253,77384.64477799063,77375.6932595299,25716.1961617624,103091.8894212923,103091.8894212923,103091.8894212923,130627.54189346742,126119.15793137626,4508.38396209116,0.0,91537.79032959715,56507.74954176106,38922.26754204009,27535.652472175127,66457.92001421523,20892.024495251564,1553.1554242886737,0.0,0.8785218872352861,2.727308038514183,0.0014947054983599872,1.0,1.0,-6.507947704396429,334203.262554174,1559764.5614902084,4.667113509214687,1559764.5614902084,4.667113509214687,0.7587263282162291,0.09270444396209299,4.028046144702076,101325.0,128387.95312443387,1.267090581045486,1.0,0.0,4.02804614469951,1.2846995842601578,1.2850008394838923,3.135399274704192,0.0,16537.18146457468,0.0,0.0,22725.109653967855,2317.316275585226,19316.345544077536,1969.7190726779825,0.85,0.8500001028908065,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4196.829860966487,4632.441516551485,6.127528876245706,4.901202656285067,-3.717732106316476,8.618934762601542,2.96884192677219,3.5,0.84824055050634,0.6,0.00023448247713742868,1.0000472073232518,0.00023447140836986045,198.88696908889943,0.0,2.2087052550912973e-06,6.259470692928736,0.019128278705049816,7.904559047981462e-05,0.00015543688665761406,0.0006261069520456958,0.09270444396218734,0.09270444396218734,0.09270444396218734,0.09270562322721292,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488088.2280793999,595.5380422510939,0.0,0.09270444396218734,0.09270444396209299,0.09270444396209299,0.37227005462258594,0.37227005462258594,0.5,9.974327170901669,0.006333162424255079,0.006333162424255079,2.5011104298755527e-12,7.572516949494457e-06,0.006304621808112643,2.5011104298755527e-12,27535.652472175127,20892.024495251564,0.7587263282162291,1.0242672871838652,0.6373127126762406,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512369005337915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.71887545012,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.67242723529364,260.67242723529364,-12.477572764706338,244.9425196884909,276.40233478209586,127340.24623126925,127383.76968039625,-43.52344912698928,0.0,nan,276.40233478209586,3.252334782095886,270.110371763375,-3.039628236624992,263.8184087446539,-9.331591255346098,257.5264457259344,-15.623554274065555,251.2344827072118,-21.915517292788167,244.9425196884909,-28.207480311509073,1.0,1.0,26381.15544483698,26381.15544483698,275.587386460933,2.4373864609329985,275.587386460933,275.587386460933,77374.73648917503,77375.6932595299,-0.9567703548673308,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.587386460933,2.4373864609329985,1.0,0.002,0.13023531333139965,0.004905974703111578,0.00020116597651831868,0.0017988340235034954,0.10058298825915934,0.10058298825915934,0.0,2.181414771040835e-14,1.0,1.0000127699842052,0.006304621805611532,0.09270444396209299,0.0,1.1823972182123556e-06,1.5187053714009082,0.0,1600120.9021341056,266.6357552463124,7.572514448384027e-06,1.0,1284429.0801842469,2598.447435820116,,,,,,,,,,,,,,,,,3.0,16537.18146457468,1553.1554242886737,0.37227005462258594,6.17534620354742,2.96884192677219
807.0,-29.95777317666686,4.901483640947835,35.06067874653404,24.11323928916829,4.999860518624539,-26.46200980713518,-39.97913512922821,1.5040971490993866,-6.514253719518422,-6.514261313416048,40.1211605551133,42354.15280673873,25716.281840480293,25716.281840480293,68070.43464721902,77384.42167259971,77375.47515699604,25716.281840480293,103091.75699747633,103091.75699747633,103091.75699747633,130627.36592336456,126118.97314893444,4508.39277443012,0.0,91537.73438262784,56507.5917722053,38922.38067824727,27535.60892588822,66457.98960413548,20891.992354818787,1553.1536112758074,0.0,0.8785218916058862,2.7273071246966287,0.0014947054983599872,1.0,1.0,-6.507938694099607,334203.1439821656,1559763.958407492,4.667113360521609,1559763.958407492,4.667113360521609,0.7587263608750889,0.09270430197474057,4.028046144702076,101325.0,128387.94700006359,1.2670905206026508,1.0,0.0,4.028046144699097,1.2846999807990378,1.2850012218949727,3.135398306923593,0.0,16537.173812933917,0.0,0.0,22725.095764611255,2317.3148592650145,19316.331088668325,1969.7175986364687,0.85,0.8499999863036335,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4196.761877119412,4632.441516551485,6.127648552252748,4.901483640947835,-3.7177125380029583,8.619196178950794,2.9687617741282493,3.5,0.8482176497509284,0.6,0.00023447140836986045,1.0000470412507574,0.0002344603790603764,198.88734236299442,0.0,2.201433633194608e-06,6.238862916473519,0.01913048013868301,7.904207193434274e-05,0.00015542933643551772,0.000626076539402689,0.09270430197159495,0.09270430197159495,0.09270430197159495,0.09270548441017161,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488087.9895854169,595.5381191326223,0.0,0.09270430197159495,0.09270430197474057,0.09270430197474057,0.3722695339927203,0.3722695339927203,0.5,9.97436264321003,0.006334294129430873,0.006334294129430873,4.587263902067207e-11,7.593897635160829e-06,0.006322619316449618,4.587263902067207e-11,27535.60892588822,20891.992354818787,0.7587263608750889,1.024262621434808,0.637307162901346,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512396177984712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.69826767366,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.67217567814504,260.67217567814504,-12.47782432185494,244.94208129205555,276.4022700642343,127341.87225656248,127385.15733975211,-43.28508318964141,0.0,nan,276.4022700642343,3.252270064234324,270.11023230979896,-3.0397676902010176,263.8181945553621,-9.331805444637894,257.526156800928,-15.623843199071985,251.23411904649157,-21.915880953508406,244.94208129205555,-28.20791870794443,1.0,1.0,26381.15544483698,26381.15544483698,275.58735224131294,2.437352241312965,275.58735224131294,275.58735224131294,77374.5257783077,77375.47515699604,-0.9493786883394932,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58735224131294,2.437352241312965,1.0,0.002,0.13023412756022756,0.004905978064041871,0.00020116414121925454,0.0017988358583638298,0.10058207060962726,0.10058207060962726,0.0,-4.169156339606239e-13,1.0,1.000012806436042,0.006322619270576979,0.09270430197474057,0.0,1.1857706428666138e-06,1.5230383325031402,0.0,1600120.8916532535,266.63574628048156,7.593851762521808e-06,1.0,1284429.1108617582,2598.447311659733,,,,,,,,,,,,,,,,,3.0,16537.173812933917,1553.1536112758074,0.3722695339927203,6.17534620354742,2.9687617741282493
808.0,-29.958223810376438,4.901763881416707,35.06067146243753,24.113142128940694,4.999817383127621,-26.462419691023136,-39.979524608328916,1.5040132637883632,-6.514264223165412,-6.5142718695916715,40.121147327473146,42353.81846774891,25716.371143717697,25716.371143717697,68070.1896114666,77384.20132990989,77375.26204489972,25716.371143717697,103091.63318861742,103091.63318861742,103091.63318861742,130627.20285904387,126118.80103517015,4508.401823873723,0.0,91537.67873502147,56507.42170900149,38922.50780668887,27535.56967042646,66458.07747711532,20891.963211869715,1553.1520390477272,0.0,0.8785218847264721,2.727306050968958,0.0014947054983599872,1.0,1.0,-6.507904871243056,334203.00470845355,1559763.3866201502,4.667113594567561,1559763.3866201502,4.667113594567561,0.7587263841614993,0.09270416235483955,4.028046144702076,101325.0,128387.93380482949,1.2670903903758153,1.0,0.0,4.028046144700902,1.2847003959481098,1.2850016229712944,3.1353972937241723,0.0,16537.16617817815,0.0,0.0,22725.081949574294,2317.3134505232974,19316.320651175618,1969.716534308415,0.85,0.850000043741865,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4196.694108073443,4632.441516551485,6.127768782157724,4.901763881416707,-3.717694205042183,8.61945808645889,2.968681875595326,3.5,0.8481948215986647,0.6,0.0002344603790603764,1.0000468872107364,0.00023444938638259006,198.88771441465857,0.0,2.1935900513815884e-06,6.216634205615422,0.01913267372873439,7.903858882626681e-05,0.00015542179023410958,0.0006260461429551999,0.09270416235380347,0.09270416235380347,0.09270416235380347,0.09270535334254941,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488087.7533531952,595.5381953140908,0.0,0.09270416235380347,0.09270416235483955,0.09270416235483955,0.3722690152127584,0.3722690152127584,0.5,9.974398372583865,0.00634464093002407,0.00634464093002407,-3.552713678800501e-11,7.64642624062617e-06,0.006366998348596553,-3.552713678800501e-11,27535.56967042646,20891.963211869715,0.7587263841614993,1.024257580049715,0.6373012894080986,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512423255038238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.6760389628,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6719249705511,260.6719249705511,-12.47807502944886,244.94164437518972,276.4022055659119,127343.43001313809,127386.56891485906,-43.13890172094432,0.0,nan,276.4022055659119,3.252205565911936,270.1100933277689,-3.0399066722310977,263.81798108962175,-9.332018910378224,257.5258688514798,-15.624131148520178,251.2337566133346,-21.91624338666537,244.94164437518972,-28.208355624810252,1.0,1.0,26381.15544483698,26381.15544483698,275.58731703007544,2.4373170300754623,275.58731703007544,275.58731703007544,77374.30464439411,77375.26204489972,-0.9574005056056194,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58731703007544,2.4373170300754623,1.0,0.002,0.1302329334682546,0.004905981176835029,0.0002011622924189117,0.0017988377074408227,0.10058114620945585,0.10058114620945585,0.0,-1.4026583713966367e-13,1.0,1.0000128963220964,0.00636699838412369,0.09270416235483955,0.0,1.1940917897880766e-06,1.5337262988722054,0.0,1600120.8794141936,266.63573577683457,7.646461767762958e-06,1.0,1284429.1468953204,2598.447165821932,,,,,,,,,,,,,,,,,3.0,16537.16617817815,1553.1520390477272,0.3722690152127584,6.17534620354742,2.968681875595326
809.0,-29.958674369077702,4.902043357106365,35.060664180149885,24.113039031531684,4.999767576950713,-26.462830174473552,-39.979921735916264,1.5039233823477856,-6.514275929368637,-6.51428353527498,40.12113281147116,42353.51613553997,25716.46291723188,25716.46291723188,68069.97905277184,77383.98408397411,77375.02709034292,25716.46291723188,103091.4900075748,103091.4900075748,103091.4900075748,130627.01578418289,126118.60504127911,4508.410742903776,0.0,91537.62345406656,56507.28131534683,38922.60237635526,27535.525776608087,66458.12815296334,20891.930658118537,1553.1502730463233,0.0,0.8785218767371302,2.727304865707643,0.0014947054983599872,1.0,1.0,-6.507950742942967,334202.850798038,1559762.7591414428,4.667113866374594,1559762.7591414428,4.667113866374594,0.7587264113862173,0.09270402202136072,4.028046144702076,101325.0,128387.93040858781,1.267090356857516,1.0,0.0,4.028046144702163,1.2847008390688475,1.2850020520728942,3.1353962122587293,0.0,16537.15855804361,0.0,0.0,22725.068225561976,2317.312051063511,19316.311748598968,1969.7156264982405,0.85,0.8500001653183723,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4196.626545097552,4632.441516551485,6.12788930367739,4.902043357106365,-3.7176767710218024,8.619720128128167,2.9686022208716816,3.5,0.8481720631061948,0.6,0.00023444938638259006,1.0000468795791444,0.00023443839600924984,198.8880864056212,0.0,2.1863085602233955e-06,6.195998459673103,0.019134860037294615,7.90350374639493e-05,0.00015541434891864077,0.0006260161689931142,0.09270402202277148,0.09270402202277148,0.09270402202277148,0.09270520680064312,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488087.5117856916,595.5382731674903,0.0,0.09270402202277148,0.09270402202136072,0.09270402202136072,0.37226849928126127,0.37226849928126127,0.5,9.974433916289566,0.00634647724854176,0.00634647724854176,-3.183231456205249e-12,7.605906318985944e-06,0.006332792331988912,-3.183231456205249e-12,27535.525776608087,20891.930658118537,0.7587264113862173,1.02425363073872,0.6372962542378112,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512450243424277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.655403216864,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.67167435843965,260.67167435843965,-12.478325641560332,244.94120862119584,276.40214009568297,127344.89831674739,127388.0207888859,-43.12247213851553,0.0,nan,276.40214009568297,3.2521400956829893,270.10995380078646,-3.0400461992135206,263.817767505887,-9.332232494112986,257.52558121099185,-15.624418789008132,251.23339491609389,-21.91660508390609,244.94120862119584,-28.208791378804136,1.0,1.0,26381.15544483698,26381.15544483698,275.5872781823633,2.437278182363343,275.5872781823633,275.5872781823633,77374.07529784793,77375.02709034292,-0.9517924949905137,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5872781823633,2.437278182363343,1.0,0.002,0.13023174579376162,0.00490598406111067,0.000201160453072629,0.0017988395471085934,0.1005802265363145,0.1005802265363145,0.0,1.812222247266071e-13,1.0,1.0000128270386759,0.006332792335172144,0.09270402202136072,0.0,1.1876747451634363e-06,1.525484107013136,0.0,1600120.8656321294,266.63572407063134,7.605909502217401e-06,1.0,1284429.1867157733,2598.4470046575602,,,,,,,,,,,,,,,,,3.0,16537.15855804361,1553.1502730463233,0.37226849928126127,6.17534620354742,2.9686022208716816
810.0,-29.95912198551541,4.9023221149863625,35.06065687848821,24.11294305874037,4.999725441977056,-26.463237242766173,-39.98031079592181,1.5038406992227247,-6.514285147017574,-6.514292688007764,40.12111768790441,42353.19309031564,25716.54905439589,25716.54905439589,68069.74214471153,77383.76451211234,77374.7912774602,25716.54905439589,103091.34033185609,103091.34033185609,103091.34033185609,130626.81762033701,126118.39819251403,4508.419427822982,0.0,91537.56776182199,56507.12132276896,38922.71826561448,27535.477288480928,66458.19555409541,20891.894947204473,1553.1482291496802,0.0,0.8785218846668101,2.727303936206086,0.0014947054983599872,1.0,1.0,-6.508014656563375,334202.7300419659,1559762.1053988065,4.667113596597331,1559762.1053988065,4.667113596597331,0.7587264505469203,0.09270387994368554,4.028046144702076,101325.0,128387.91994148227,1.267090253555216,1.0,0.0,4.0280461447039055,1.2847012485147893,1.285002447494754,3.1353952129795144,0.0,16537.15092439062,0.0,0.0,22725.054399443165,2317.3106411917593,19316.30010414739,1969.714439094634,0.85,0.8500001700599098,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4196.559181879003,4632.441516551485,6.128008194294389,4.9023221149863625,-3.7176574932765245,8.619979608262888,2.96852280250709,3.5,0.848149372144883,0.6,0.00023443839600924984,1.0000465736076745,0.00023442747787586716,198.8884559686026,0.0,2.1858543225190777e-06,6.194711150019066,0.019137045891617136,7.903155839002944e-05,0.0001554068376192204,0.0006259859131324423,0.09270387994426191,0.09270387994426191,0.09270387994426191,0.09270505404517479,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488087.2688253906,595.5383514440182,0.0,0.09270387994426191,0.09270387994368554,0.09270387994368554,0.3722679852243748,0.3722679852243748,0.5,9.974469139474968,0.006336088080672653,0.006336088080672653,1.1766587704187259e-11,7.540990168308781e-06,0.006278031444367116,1.1766587704187259e-11,27535.477288480928,20891.894947204473,0.7587264505469203,1.0242490271843803,0.6372907470206761,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512477227413887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.65411590721,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.671424789311,260.671424789311,-12.478575210688973,244.94077439658952,276.4020751820324,127346.46536712757,127389.40837467472,-42.9430075471435,0.0,nan,276.4020751820324,3.2520751820323994,270.1098150249448,-3.0401849750551833,263.8175548678545,-9.332445132145494,257.52529471076633,-15.624705289233646,251.23303455367838,-21.916965446321598,244.94077439658952,-28.20922560341046,1.0,1.0,26381.15544483698,26381.15544483698,275.5872417483015,2.437241748301517,275.5872417483015,275.5872417483015,77373.86276763184,77374.7912774602,-0.9285098283580737,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5872417483015,2.437241748301517,1.0,0.002,0.13023056839106917,0.004905987357609948,0.00020115863063158087,0.0017988413694470969,0.10057931531579042,0.10057931531579042,0.0,7.86775158911901e-14,1.0,1.00001271612293,0.006278031432600528,0.09270387994368554,0.0,1.1774027973095016e-06,1.5122905541702538,0.0,1600120.8547327495,266.6357148529824,7.540978401721077e-06,1.0,1284429.2179583814,2598.446878210104,,,,,,,,,,,,,,,,,3.0,16537.15092439062,1553.1482291496802,0.3722679852243748,6.17534620354742,2.96852280250709
811.0,-29.959568137980913,4.9026001548985665,35.060649609805346,24.112850124388956,4.999686456784247,-26.463642678503,-39.980695804674156,1.503760997314209,-6.514294229765937,-6.5143017978005915,40.121104036105926,42352.859589305095,25716.63521052205,25716.63521052205,68069.49479982714,77383.5444691898,77374.57618636395,25716.63521052205,103091.211396886,103091.211396886,103091.211396886,130626.64648416686,126118.21818504961,4508.428299117257,0.0,91537.51228286939,56506.95197168105,38922.84479020927,27535.435087280857,66458.27987749013,20891.863769480082,1553.1464827378402,0.0,0.8785218872332637,2.7273030098473696,0.0014947054983599872,1.0,1.0,-6.508000943543436,334202.60985203297,1559761.5152782225,4.66711350928349,1559761.5152782225,4.66711350928349,0.7587264811054477,0.09270374022912496,4.028046144702076,101325.0,128387.9088062636,1.2670901436591522,1.0,0.0,4.028046144701439,1.2847016438670797,1.2850028289124609,3.1353942480973687,0.0,16537.14333466235,0.0,0.0,22725.040626276073,2317.3092367195804,19316.28546577267,1969.7129463958306,0.85,0.8500000410753065,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4196.492029361599,4632.441516551485,6.128126785560523,4.9026001548985665,-3.7176382299173603,8.620238384815927,2.968443633396067,3.5,0.8481267523988762,0.6,0.00023442747787586716,1.0000464214506146,0.00023441659591743653,198.88882432409787,0.0,2.171490690541315e-06,6.1540046169940865,0.01913921738230768,7.902811568282813e-05,0.00015539936219303904,0.0006259558017708324,0.09270374022937572,0.09270374022937572,0.09270374022937572,0.09270491858707802,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488087.03236745193,595.5384276780256,0.0,0.09270374022937572,0.09270374022912496,0.09270374022912496,0.37226747172055463,0.37226747172055463,0.5,9.974504490235734,0.006332325814298656,0.006332325814298656,-5.343281372915953e-12,7.568034675387025e-06,0.006300854257176525,-5.343281372915953e-12,27535.435087280857,20891.863769480082,0.7587264811054477,1.0242440057929145,0.6372849202142876,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512504035286018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.613409374186,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.67117649296534,260.67117649296534,-12.478823507034633,244.94034170480256,276.40201128112807,127348.05833008673,127390.78233192614,-42.724001839398575,0.0,nan,276.40201128112807,3.252011281128091,270.1096773658644,-3.0403226341355776,263.8173434505981,-9.332656549401861,257.52500953533144,-15.624990464668542,251.23267562006737,-21.91732437993261,244.94034170480256,-28.209658295197414,1.0,1.0,26381.15544483698,26381.15544483698,275.58720775449507,2.437207754495091,275.58720775449507,275.58720775449507,77373.65237270285,77374.57618636395,-0.9238136610947549,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58720775449507,2.437207754495091,1.0,0.002,0.13022938670991901,0.004905990680026941,0.00020115680159968837,0.0017988431984129998,0.10057840079984419,0.10057840079984419,0.0,1.2688201184163361e-14,1.0,1.0000127623482287,0.006300854262519806,0.09270374022912496,0.0,1.1816811996196698e-06,1.5177858958493373,0.0,1600120.844123002,266.63570577023404,7.568040018668398e-06,1.0,1284429.2490545204,2598.4467523554504,,,,,,,,,,,,,,,,,3.0,16537.14333466235,1553.1464827378402,0.37226747172055463,6.17534620354742,2.968443633396067
