time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
812.0,-29.960066492214636,4.902877428935154,35.06064236498761,24.1127434297465,4.999637837160315,-26.464096059279772,-39.9811294284649,1.5036674042931115,-6.5143058966261265,-6.514313460343855,40.12109018732726,42352.50178066918,25716.727115851107,25716.727115851107,68069.22889652029,77383.30789113243,77374.35021302727,25716.727115851107,103091.07732887837,103091.07732887837,103091.07732887837,130626.47140575296,126118.03417723444,4508.437228518528,0.0,91537.45750376569,56506.790531020946,38922.96330304971,27535.3940768746,66458.35737992432,20891.833293338852,1553.1448536538576,0.0,0.8785218767240784,2.727301824422606,0.0014947054983599872,1.0,1.0,-6.508016243831662,334202.4559827337,1559760.9166418593,4.667113866818631,1559760.9166418593,4.667113866818631,0.7587265043315543,0.09270360181004371,4.028046144702076,101325.0,128387.90251486504,1.267090081567876,1.0,0.0,4.028046144697988,1.2847021041210647,1.285003275293545,3.1353931248193008,0.0,16537.13575934177,0.0,0.0,22725.027026852997,2317.3078499643607,19316.27131122109,1969.7115030332573,0.85,0.8499999268822012,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4196.425086496836,4632.441516551485,6.128246444480046,4.902877428935154,-3.717620953176256,8.62049838211141,2.9683647122945587,3.5,0.8481042035127311,0.6,0.00023441659591743653,1.0000518533025116,0.00023440444127303316,198.88923578020163,0.0,2.164299918610869e-06,6.1336259693432025,0.01914138168222629,7.902423843114579e-05,0.00015539235748629075,0.0006259275864888203,0.09270360180989129,0.09270360180989129,0.09270360180989129,0.0927047799463643,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488086.79498831957,595.5385042019502,0.0,0.09270360180989129,0.09270360181004371,0.09270360181004371,0.37226695950616284,0.37226695950616284,0.5,9.974539834489146,0.006329508845226428,0.006329508845226428,-7.332801033044234e-12,7.563717701941641e-06,0.006297216512166415,-7.332801033044234e-12,27535.3940768746,20891.833293338852,0.7587265043315543,1.0242388102881788,0.6372787930726526,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451253075557454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.59303072653,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6709236165115,260.6709236165115,-12.479076383488461,244.9399011628843,276.4019460701383,127349.30283250638,127392.81492664239,-43.51209413600577,0.0,nan,276.4019460701383,3.251946070138331,270.10953708868857,-3.0404629113114083,263.81712810723735,-9.332871892762626,257.52471912578585,-15.625280874214127,251.2323101443347,-21.917689855665287,244.9399011628843,-28.21009883711568,1.0,1.0,26381.15544483698,26381.15544483698,275.5871699489656,2.437169948965618,275.5871699489656,275.5871699489656,77373.40646523726,77374.35021302727,-0.943747790006455,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5871699489656,2.437169948965618,1.0,0.002,0.13022820571290664,0.004905993535994476,0.00020115497256920146,0.0017988450274967836,0.10057748628460073,0.10057748628460073,0.0,6.59849778983368e-14,1.0,1.0000127549790172,0.006297216519499216,0.09270360181004371,0.0,1.180997093105856e-06,1.5169072564488388,0.0,1600120.8304388493,266.63569410337385,7.563725034742674e-06,1.0,1284429.2888643667,2598.446591234045,,,,,,,,,,,,,,,,,3.0,16537.13575934177,1553.1448536538576,0.37226695950616284,6.17534620354742,2.9683647122945587
813.0,-29.960505766248563,4.903153981976376,35.06063510037736,24.112645431328588,4.999594569042471,-26.464495732721073,-39.98151408797128,1.503584535514462,-6.5143152398576945,-6.514322736266146,40.121075126612375,42352.19657582342,25716.81363506975,25716.81363506975,68069.01021089318,77383.08441298474,77374.11443323236,25716.81363506975,103090.9280683021,103090.9280683021,103090.9280683021,130626.27399095593,126117.82812585995,4508.445865095988,0.0,91537.39403861073,56506.62883855552,38923.07244450578,27535.345922653833,66458.41836715961,20891.79781626986,1553.1428283882692,0.0,0.878521883747381,2.7273008824279983,0.0014947054983599872,1.0,1.0,-6.508082264100665,334202.3336010727,1559760.2656180013,4.667113627877417,1559760.2656180013,4.667113627877417,0.7587265427844796,0.09270346065768532,4.028046144702076,101325.0,128387.88764934815,1.2670899348566311,1.0,0.0,4.028046144704958,1.2847025168402095,1.2850036724935279,3.135392117553609,0.0,16537.127123374023,0.0,0.0,22725.01127103673,2317.306243318231,19316.259811759955,1969.7103304145612,0.85,0.8500000101816775,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4196.358340017478,4632.441516551485,6.12836453689573,4.903153981976376,-3.71760193088896,8.620755912865336,2.9682860235537603,3.5,0.8480817210153601,0.6,0.00023440444127303316,1.000045706096723,0.0002343937280506276,198.88959845917663,0.0,2.417427936567307e-06,6.850990772231748,0.019143799110162854,7.902079914132164e-05,0.0001553836421317115,0.0006258924806384076,0.0927034606557513,0.0927034606557513,0.0927034606557513,0.09270462778289683,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488086.55334400485,595.5385820535212,0.0,0.0927034606557513,0.09270346065768532,0.09270346065768532,0.3722664486338963,0.3722664486338963,0.5,9.974574847782213,0.006315045903818373,0.006315045903818373,-2.319211489520967e-11,7.496408443330438e-06,0.006240472165472966,-2.319211489520967e-11,27535.345922653833,20891.79781626986,0.7587265427844796,1.0242345798065131,0.6372736158396411,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512560602363467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.31039552942,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.67067285012706,260.67067285012706,-12.479327149872915,244.93946445154444,276.40188124870883,127350.92716594426,127394.07618356167,-43.149017617393554,0.0,nan,276.40188124870883,3.2518812487088553,270.10939788927857,-3.0406021107214087,263.81691452984415,-9.333085470155822,257.5244311704096,-15.62556882959035,251.23194781097675,-21.91805218902323,244.93946445154444,-28.21053554845554,1.0,1.0,26381.15544483698,26381.15544483698,275.5871333955422,2.4371333955422188,275.5871333955422,275.5871333955422,77373.18713039282,77374.11443323236,-0.9273028395400615,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5871333955422,2.4371333955422188,1.0,0.002,0.13022703535938587,0.004905996779795658,0.00020115316096581823,0.001798846838777444,0.10057658048290911,0.10057658048290911,0.0,-2.5673777340196047e-13,1.0,1.0000126400459595,0.0062404721886650805,0.09270346065768532,0.0,1.1703532385729568e-06,1.503236014997514,0.0,1600120.819388859,266.6356847601423,7.496431635445333e-06,1.0,1284429.3205275785,2598.446463084316,,,,,,,,,,,,,,,,,3.0,16537.127123374023,1553.1428283882692,0.3722664486338963,6.17534620354742,2.9682860235537603
814.0,-29.960947593489276,4.9034298250185095,35.06062785863461,24.112553509790473,4.9995560406585,-26.4648972300737,-39.981898468080885,1.5035056772473299,-6.514323873223361,-6.514331381294791,40.121061257177914,42351.879080944535,25716.898834935564,25716.898834935564,68068.7779158801,77382.86682844289,77373.89726788107,25716.898834935564,103090.79610281663,103090.79610281663,103090.79610281663,130626.09849275686,126117.64388272079,4508.45461003607,0.0,91537.33945721456,56506.47505444582,38923.182669743044,27535.302389940236,66458.48505968328,20891.765708102004,1553.141007567787,0.0,0.8785218896585205,2.727300003521021,0.0014947054983599872,1.0,1.0,-6.508081092746295,334202.2195436099,1559759.6660894311,4.667113426773334,1559759.6660894311,4.667113426773334,0.7587265762417998,0.09270332102065504,4.028046144702076,101325.0,128387.87985469509,1.2670898579293866,1.0,0.0,4.028046144701505,1.2847029078239631,1.28500404980491,3.1353911633350333,0.0,16537.119654367805,0.0,0.0,22724.997720696392,2317.3048615680577,19316.244332743423,1969.7087519941492,0.85,0.8499998358702361,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4196.291800331336,4632.441516551485,6.128482016647408,4.9034298250185095,-3.717582479476044,8.621012304494553,2.9682075794360876,3.5,0.8480593084103107,0.6,0.0002343937280506276,1.000045971927751,0.00023438295301444554,198.88996324733884,0.0,2.130748502444644e-06,6.038541255928122,0.019145929858665298,7.901736248784907e-05,0.00015537636556277855,0.0006258631702829705,0.09270332102016016,0.09270332102016016,0.09270332102016016,0.09270448984958177,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488086.3172126369,595.5386581705877,0.0,0.09270332102016016,0.09270332102065504,0.09270332102065504,0.3722659378449485,0.3722659378449485,0.5,9.974609912526851,0.0063052113782191554,0.0063052113782191554,-1.2505552149377763e-12,7.508071405482042e-06,0.006250288548471872,-1.2505552149377763e-12,27535.302389940236,20891.765708102004,0.7587265762417998,1.0242300566248341,0.637268198980315,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512586910894465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.497946013114,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.67042400893797,260.67042400893797,-12.479575991062006,244.93903047639424,276.40181754148085,127352.56216476594,127395.37991682657,-42.81775206061114,0.0,nan,276.40181754148085,3.251817541480875,270.10926012846585,-3.0407398715341287,263.8167027154471,-9.333297284552884,257.5241453024286,-15.625854697571356,251.23158788941117,-21.918412110588804,244.93903047639424,-28.21096952360574,1.0,1.0,26381.15544483698,26381.15544483698,275.58709962652824,2.4370996265282656,275.58709962652824,275.58709962652824,77372.97954839321,77373.89726788107,-0.9177194878575392,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58709962652824,2.4370996265282656,1.0,0.002,0.13022586316694423,0.004906000147393308,0.00020115134678289214,0.0017988486531502923,0.10057567339144607,0.10057567339144607,0.0,-6.681547676246069e-14,1.0,1.000012659927515,0.006250288549722427,0.09270332102065504,0.0,1.1721923761963097e-06,1.5055982918762885,0.0,1600120.8092839147,266.6356761267766,7.508072656037257e-06,1.0,1284429.3500371159,2598.4463436510996,,,,,,,,,,,,,,,,,3.0,16537.119654367805,1553.141007567787,0.3722659378449485,6.17534620354742,2.9682075794360876
815.0,-29.96138761553753,4.903704948321432,35.060620664878435,24.11246075006204,4.9995164468169815,-26.465297209305245,-39.982282638642914,1.5034260405832265,-6.514332940374118,-6.514340503093496,40.12104815823264,42351.56858175938,25716.98520365804,25716.98520365804,68068.55378541742,77382.64992915877,77373.6891491443,25716.98520365804,103090.67435280234,103090.67435280234,103090.67435280234,130625.93679345176,126117.4732372819,4508.463556169863,0.0,91537.28439722757,56506.32588539176,38923.28723537313,27535.262440649432,66458.54967602257,20891.73615543155,1553.139367774797,0.0,0.8785218900588139,2.727299075589478,0.0014947054983599872,1.0,1.0,-6.5080442053425145,334202.0991968304,1559759.0998660421,4.667113413154872,1559759.0998660421,4.667113413154872,0.758726603767166,0.09270318297330907,4.028046144702076,101325.0,128387.87334059215,1.267089793640189,1.0,0.0,4.028046144704049,1.2847033025765633,1.2850044308065973,3.1353901999189575,0.0,16537.112119569872,0.0,0.0,22724.984051541418,2317.3034677021633,19316.234127181273,1969.7077113164305,0.85,0.8499998980580612,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4196.225469239492,4632.441516551485,6.128599474021803,4.903704948321432,-3.7175634365173384,8.621268384838771,2.9681293820570915,3.5,0.8480369663020262,0.6,0.00023438295301444554,1.000045784259307,0.00023437222245583828,198.890326546243,0.0,2.143046550239508e-06,6.073393923378766,0.019148072905215537,7.901392784595566e-05,0.0001553690251684899,0.0006258336028360555,0.09270318297349987,0.09270318297349987,0.09270318297349987,0.09270436047364257,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488086.08355226234,595.538733521829,0.0,0.09270318297349987,0.09270318297330907,0.09270318297330907,0.37226542766241194,0.37226542766241194,0.5,9.974645237590394,0.006306717527877481,0.006306717527877481,8.805045581539162e-11,7.562719360976189e-06,0.006296297750964186,8.805045581539162e-11,27535.262440649432,20891.73615543155,0.758726603767166,1.0242256883011054,0.6372629073041494,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512613372431264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.532798680564,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.67017681015705,260.67017681015705,-12.479823189842932,244.9385990420641,276.40175457825,127354.16237538893,127396.69752062319,-42.53514523422864,0.0,nan,276.40175457825,3.2517545782500292,270.10912347101424,-3.0408765289857342,263.81649236377564,-9.33350763622434,257.523861256537,-15.626138743463002,251.23123014930127,-21.91876985069871,244.9385990420641,-28.211400957935865,1.0,1.0,26381.15544483698,26381.15544483698,275.5870664273523,2.437066427352306,275.5870664273523,275.5870664273523,77372.76694027727,77373.6891491443,-0.9222088670212543,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5870664273523,2.437066427352306,1.0,0.002,0.1302246823478031,0.004906003464444107,0.00020114951907785106,0.0017988504809507947,0.10057475953892553,0.10057475953892553,0.0,2.8645488758805016e-14,1.0,1.0000127531151712,0.00629629766291373,0.09270318297330907,0.0,1.1808191786154127e-06,1.5166788468672299,0.0,1600120.7987317478,266.63566705962586,7.5626313105203735e-06,1.0,1284429.3811738682,2598.446217632125,,,,,,,,,,,,,,,,,3.0,16537.112119569872,1553.139367774797,0.37226542766241194,6.17534620354742,2.9681293820570915
816.0,-29.961826237185846,4.903979347511537,35.06061350554224,24.11236617425459,4.99947465682019,-26.465696147789266,-39.98266282780094,1.5033445674149486,-6.514342240546341,-6.5143498329419955,40.12103476382566,42351.247756182114,25717.072097166143,25717.072097166143,68068.31985334825,77382.43472799745,77373.47579406262,25717.072097166143,103090.54789122875,103090.54789122875,103090.54789122875,130625.76920246631,126117.29663288684,4508.472569579474,0.0,91537.22958040122,56506.16504803605,38923.40503596131,27535.221311237565,66458.62634719888,20891.705741313057,1553.1376765648733,0.0,0.8785218904546946,2.727298126820612,0.0014947054983599872,1.0,1.0,-6.508028430399861,334201.9761028371,1559758.5208712695,4.667113399686532,1559758.5208712695,4.667113399686532,0.7587266325252602,0.09270304506697451,4.028046144702076,101325.0,128387.86515620648,1.2670897128665826,1.0,0.0,4.028046144702039,1.2847037058278872,1.2850048203661353,3.135389215761877,0.0,16537.10460620839,0.0,0.0,22724.97044275334,2317.302079991979,19316.22576913191,1969.7068590325862,0.85,0.8500000392868089,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4196.159343252326,4632.441516551485,6.128716760606512,4.903979347511537,-3.7175446023486174,8.621523949860155,2.968051427295171,3.5,0.8480146935129059,0.6,0.00023437222245583828,1.0000456387086947,0.0002343615264984012,198.89068869008833,0.0,2.1342043054208234e-06,6.048335001562614,0.019150207109520957,7.901052893532305e-05,0.00015536169352051523,0.0006258040706196968,0.09270304506397581,0.09270304506397581,0.09270304506397581,0.09270422732002591,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488085.84777945216,595.5388095455855,0.0,0.09270304506397581,0.09270304506697451,0.09270304506697451,0.37226491934270917,0.37226491934270917,0.5,9.974680704444173,0.006313018339824339,0.006313018339824339,-7.958078640513122e-13,7.59239566150427e-06,0.006321402542141641,-7.958078640513122e-13,27535.221311237565,20891.705741313057,0.7587266325252602,1.0242209867194647,0.6372573446662451,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45126397259446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.50773975875,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6699308828235,260.6699308828235,-12.48006911717647,244.9381699085098,276.40169185713717,127355.71756706011,127398.03393622542,-42.316369165290205,0.0,nan,276.40169185713717,3.251691857137189,270.1089874674137,-3.041012532586251,263.8162830776871,-9.333716922312874,257.5235786879586,-15.626421312041373,251.2308742982348,-21.919125701765182,244.9381699085098,-28.211830091490185,1.0,1.0,26381.15544483698,26381.15544483698,275.58703241433074,2.4370324143307585,275.58703241433074,275.58703241433074,77372.55075457627,77373.47579406262,-0.9250394863483962,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58703241433074,2.4370324143307585,1.0,0.002,0.1302234968216933,0.004906006762033861,0.00020114768401624638,0.0017988523155773194,0.1005738420081232,0.1005738420081232,0.0,-4.0643443471877205e-13,1.0,1.000012803962571,0.006321402542937449,0.09270304506697451,0.0,1.185525541920383e-06,1.5227238759306732,0.0,1600120.7878709545,266.63565775945364,7.592396457312134e-06,1.0,1284429.4130213987,2598.4460887364294,,,,,,,,,,,,,,,,,3.0,16537.10460620839,1553.1376765648733,0.37226491934270917,6.17534620354742,2.968051427295171
817.0,-29.962263379216513,4.904253038023636,35.060606371375115,24.112273728847526,4.999435050051057,-26.466093536289293,-39.98304280741138,1.5032652071237518,-6.514350697725831,-6.514358307858407,40.12102117134882,42350.93234050606,25717.15713855514,25717.15713855514,68068.0894790612,77382.21925430333,77373.26192010027,25717.15713855514,103090.4190586554,103090.4190586554,103090.4190586554,130625.59763073764,126117.11602060366,4508.481610133986,0.0,91537.17477677032,56506.00988431143,38923.51654717654,27535.17857208223,66458.69511925877,20891.674221331483,1553.1358882220727,0.0,0.8785218962341808,2.727297265123274,0.0014947054983599872,1.0,1.0,-6.508021946179213,334201.8642895796,1559757.9333136508,4.667113203061459,1559757.9333136508,4.667113203061459,0.7587266654777913,0.09270290703374277,4.028046144702076,101325.0,128387.85819669481,1.2670896441815427,1.0,0.0,4.02804614470375,1.2847040991249186,1.2850052000134935,3.1353882558993904,0.0,16537.097106234185,0.0,0.0,22724.956837241156,2317.300692615843,19316.215288606883,1969.705790316457,0.85,0.8500000869947484,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4196.093420239547,4632.441516551485,6.128833313031194,4.904253038023636,-3.717525171882473,8.62177820990611,2.9679737126313883,3.5,0.8479924893232538,0.6,0.0002343615264984012,1.0000454849136813,0.0002343508670694414,198.8910496134581,0.0,2.1273263408595802e-06,6.0288428499960505,0.019152334435861815,7.900713203311287e-05,0.00015535439446528833,0.0006257746696884302,0.09270290703357317,0.09270290703357317,0.09270290703357317,0.09270409189653842,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488085.61066787125,595.5388859950135,0.0,0.09270290703357317,0.09270290703374277,0.09270290703374277,0.37226441341821387,0.37226441341821387,0.5,9.97471625030766,0.006320742614320807,0.006320742614320807,2.2168933355715126e-12,7.610132570334827e-06,0.00633636167918894,2.2168933355715126e-12,27535.17857208223,20891.674221331483,0.7587266654777913,1.0242164604182251,0.6372519391858081,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512665995677039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.48824760719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6696863287506,260.6696863287506,-12.480313671249405,244.9377429328261,276.40162972467505,127357.2840817187,127399.3641558597,-42.08007414099467,0.0,nan,276.40162972467505,3.2516297246750696,270.10885236630776,-3.041147633692219,263.8160750079362,-9.333924992063771,257.5232976495629,-15.626702350437085,251.2305202911955,-21.919479708804488,244.9377429328261,-28.21225706717388,1.0,1.0,26381.15544483698,26381.15544483698,275.5869991962117,2.4369991962117297,275.5869991962117,275.5869991962117,77372.33933608551,77373.26192010027,-0.9225840147555573,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5869991962117,2.4369991962117297,1.0,0.002,0.13022230849256103,0.004906010229070503,0.0002011458449785534,0.001798854155010115,0.1005729224892767,0.1005729224892767,0.0,-1.1331647425949498e-14,1.0,1.0000128342604804,0.0063363616769720466,0.09270290703374277,0.0,1.188329151179218e-06,1.5263249485024275,0.0,1600120.7779812736,266.63564930227415,7.610130353441491e-06,1.0,1284429.4419503259,2598.4459716531314,,,,,,,,,,,,,,,,,3.0,16537.097106234185,1553.1358882220727,0.37226441341821387,6.17534620354742,2.9679737126313883
818.0,-29.9627520444673,4.904525970328389,35.06059924522705,24.112167907319986,4.999386137981871,-26.466538226223484,-39.983467490505404,1.5031723197990978,-6.514361848871772,-6.51436942783442,40.12100713439889,42350.57947853533,25717.248123658635,25717.248123658635,68067.82760219397,77381.98737631444,77373.0334203194,25717.248123658635,103090.28154397804,103090.28154397804,103090.28154397804,130625.41769358257,126116.92704477184,4508.490648810727,0.0,91537.12066234247,56505.84916200054,38923.63500037992,27535.13614960452,66458.77114998444,20891.642764750766,1553.1341784068743,0.0,0.8785218893787332,2.727296135209655,0.0014947054983599872,1.0,1.0,-6.508059369078467,334201.71757913026,1559757.326545435,4.667113436292036,1559757.326545435,4.667113436292036,0.7587266920069624,0.09270277027451286,4.028046144702076,101325.0,128387.8507360983,1.26708957055118,1.0,0.0,4.0280461447026354,1.2847045556201548,1.2850056429207903,3.1353871417990344,0.0,16537.08962128093,0.0,0.0,22724.943402830053,2317.2993226871617,19316.200432697155,1969.7042754352562,0.85,0.8499999357662474,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4196.027703133526,4632.441516551485,6.128950984869191,4.904525970328389,-3.71750779811557,8.62203376844396,2.9678962415150574,3.5,0.8479703547185878,0.6,0.0002343508670694414,1.0000508462674218,0.00023433895180843042,198.89145307799419,0.0,2.1200650140966695e-06,6.008264249949962,0.01915445450087591,7.900333565512307e-05,0.00015534753141431833,0.0006257470250024296,0.09270277027313671,0.09270277027313671,0.09270277027313671,0.0927039507100434,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488085.37204778637,595.5389629132188,0.0,0.09270277027313671,0.09270277027451286,0.09270277027451286,0.37226391006445547,0.37226391006445547,0.5,9.974751663235763,0.0063226151253843454,0.0063226151253843454,1.8985701899509877e-11,7.578962652132759e-06,0.006310058755957471,1.8985701899509877e-11,27535.13614960452,20891.642764750766,0.7587266920069624,1.0242113482444355,0.6372459006646144,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451269217688322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.467669007136,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6694373683876,260.6694373683876,-12.480562631612372,244.93730873861284,276.401565998162,127358.50717237804,127401.34543030908,-42.838257931052006,0.0,nan,276.401565998162,3.25156599816205,270.1087145462542,-3.041285453745786,263.81586309434266,-9.334136905657317,257.5230116424312,-15.626988357568791,251.23016019052255,-21.919839809477423,244.93730873861284,-28.212691261387135,1.0,1.0,26381.15544483698,26381.15544483698,275.58696164096364,2.436961640963659,275.58696164096364,275.58696164096364,77372.09565189431,77373.0334203194,-0.9377684250939637,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58696164096364,2.436961640963659,1.0,0.002,0.13022112509805758,0.004906013193333676,0.00020114401246961063,0.0017988559874316712,0.1005720062348053,0.1005720062348053,0.0,-9.871834252828116e-14,1.0,1.000012780984405,0.006310058736971769,0.09270277027451286,0.0,1.1833944143588195e-06,1.5199866721609918,0.0,1600120.7648633176,266.6356381511282,7.57894366643086e-06,1.0,1284429.4799080517,2598.4458180278393,,,,,,,,,,,,,,,,,3.0,16537.08962128093,1553.1341784068743,0.37226391006445547,6.17534620354742,2.9678962415150574
819.0,-29.96318246640036,4.904798219223022,35.06059210430187,24.1120767191984,4.999349328521725,-26.466929286905053,-39.983843244239665,1.503096149035502,-6.51436901353992,-6.514376544034507,40.12099245573067,42350.27561479945,25717.330132650895,25717.330132650895,68067.60574745035,77381.76537876418,77372.80816778501,25717.330132650895,103090.13830043591,103090.13830043591,103090.13830043591,130625.2259767945,126116.72653135078,4508.499445443724,0.0,91537.05771492662,56505.68808591351,38923.744032236784,27535.087676358595,66458.83170859537,20891.607195576857,1553.1320855103252,0.0,0.8785219066459303,2.7272954125017073,0.0014947054983599872,1.0,1.0,-6.508107363013323,334201.62369209656,1559756.692036978,4.6671128488412075,1559756.692036978,4.6671128488412075,0.7587267359062824,0.09270263097535,4.028046144702076,101325.0,128387.83859870993,1.26708945076447,1.0,0.0,4.028046144703085,1.2847049365161647,1.2850060085976767,3.1353862122031266,0.0,16537.081089574433,0.0,0.0,22724.92777554735,2317.297729147808,19316.19119597852,1969.7033335520816,0.85,0.8500001138293287,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4195.962178264137,4632.441516551485,6.129066240365903,4.904798219223022,-3.717487450938385,8.622285670161407,2.9678189978236973,3.5,0.847948285092485,0.6,0.00023433895180843042,1.0000447860058328,0.0002343284571727807,198.89180845536026,0.0,2.369843576277406e-06,6.716136695170169,0.01915682434445219,7.899997681294702e-05,0.0001553389749954834,0.0006257125593525291,0.09270263097494091,0.09270263097494091,0.09270263097494091,0.09270380304502145,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488085.1315342332,595.5390404157122,0.0,0.09270263097494091,0.09270263097535,0.09270263097535,0.37226340857281104,0.37226340857281104,0.5,9.974786825230792,0.00631449403130091,0.00631449403130091,2.3817392502678558e-11,7.530494599450321e-06,0.006269181021195891,2.3817392502678558e-11,27535.087676358595,20891.607195576857,0.7587267359062824,1.0242070767344966,0.6372407477834451,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512721444012564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.17554145236,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.66919119796506,260.66919119796506,-12.480808802034915,244.93687880856368,276.40150358736634,127360.18127780316,127402.53947485403,-42.35819705087181,0.0,nan,276.40150358736634,3.251503587366358,270.108578631607,-3.041421368393003,263.81565367584676,-9.334346324153216,257.5227287200828,-15.627271279917181,251.22980376432366,-21.920196235676315,244.93687880856368,-28.2131211914363,1.0,1.0,26381.15544483698,26381.15544483698,275.5869284651673,2.436928465167341,275.5869284651673,275.5869284651673,77371.88857035036,77372.80816778501,-0.919597434651223,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5869284651673,2.436928465167341,1.0,0.002,0.13021994937168013,0.004906016853231212,0.00020114219346041665,0.0017988578064866488,0.10057109673020832,0.10057109673020832,0.0,-5.2934653188563274e-14,1.0,1.0000126981884043,0.006269180997378498,0.09270263097535,0.0,1.1757263307955594e-06,1.5101375881374735,0.0,1600120.7563943241,266.63563098646006,7.530470782057819e-06,1.0,1284429.50419902,2598.4457197156453,,,,,,,,,,,,,,,,,3.0,16537.081089574433,1553.1320855103252,0.37226340857281104,6.17534620354742,2.9678189978236973
820.0,-29.963616272622787,4.905069738439599,35.060585004293124,24.111983051430457,4.999307783093536,-26.467323867055953,-39.98422269998116,1.5030153775092205,-6.514378522205504,-6.514386086522089,40.120979354426495,42349.97261452268,25717.417694000702,25717.417694000702,68067.39030852338,77381.55301352378,77372.59746757103,25717.417694000702,103090.01516157173,103090.01516157173,103090.01516157173,130625.06316314414,126116.55464201322,4508.508521130915,0.0,91537.00388962044,56505.54456504032,38923.843693977906,27535.04800157241,66458.89169555032,20891.577816078203,1553.1304685382574,0.0,0.8785219047762713,2.7272944420733958,0.0014947054983599872,1.0,1.0,-6.508088372544478,334201.4977938265,1559756.125713449,4.667112912449255,1559756.125713449,4.667112912449255,0.7587267621572759,0.09270249550565153,4.028046144702076,101325.0,128387.8291894502,1.2670893579022966,1.0,0.0,4.028046144701095,1.2847053359993448,1.2850063946912598,3.1353852372448854,0.0,16537.07370838689,0.0,0.0,22724.914412913393,2317.2963665383586,19316.17315457567,1969.7014938409825,0.85,0.8499998197396638,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4195.896863706315,4632.441516551485,6.129182515531139,4.905069738439599,-3.71746898549621,8.62253872393581,2.9677420028574586,3.5,0.8479262865307025,0.6,0.0002343284571727807,1.0000451383135835,0.0002343178804588143,198.8921666280938,0.0,2.0872970634506045e-06,5.915399877819013,0.01915891164151564,7.899658501270497e-05,0.00015533187216007575,0.0006256839488037488,0.09270249550472205,0.09270249550472205,0.09270249550472205,0.09270367334752526,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488084.8978144803,595.5391157860877,0.0,0.09270249550472205,0.09270249550565153,0.09270249550565153,0.3722629079020016,0.3722629079020016,0.5,9.974822160268431,0.0063145785323968084,0.0063145785323968084,1.2846612662542611e-11,7.564316604202759e-06,0.006297713977630792,1.2846612662542611e-11,27535.04800157241,20891.577816078203,0.7587267621572759,1.024202910580297,0.6372356133853219,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512747222927656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.37480463501,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.66894657201266,260.66894657201266,-12.48105342798732,244.93645173976205,276.4014414042633,127361.74330574088,127403.83574756155,-42.092441820677735,0.0,nan,276.4014414042633,3.251441404263346,270.1084434713646,-3.0415565286353967,263.8154455384648,-9.334554461535163,257.52244760556005,-15.627552394439931,251.22944967266142,-21.92055032733856,244.93645173976205,-28.21354826023793,1.0,1.0,26381.15544483698,26381.15544483698,275.5868945466499,2.43689454664991,275.5868945466499,275.5868945466499,77371.67528865574,77372.59746757103,-0.9221789152943529,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5868945466499,2.43689454664991,1.0,0.002,0.13021876829585288,0.00490602009443847,0.00020114036518527207,0.0017988596346952713,0.10057018259263603,0.10057018259263603,0.0,-1.194565280027149e-13,1.0,1.0000127559791505,0.0062977139647841796,0.09270249550565153,0.0,1.1810756064590023e-06,1.5170083940969852,0.0,1600120.7452949067,266.6356214777945,7.564303757590096e-06,1.0,1284429.5367721184,2598.4455878834115,,,,,,,,,,,,,,,,,3.0,16537.07370838689,1553.1304685382574,0.3722629079020016,6.17534620354742,2.9677420028574586
821.0,-29.964047333746272,4.905340522869874,35.06057790618283,24.111886170599632,4.999262414750886,-26.467716358894375,-39.98459813939405,1.5029314399124791,-6.514388387029044,-6.514395914643456,40.12096520918569,42349.664677581415,25717.505868380067,25717.505868380067,68067.17054596147,77381.34280555487,77372.37101382363,25717.505868380067,103089.87688220371,103089.87688220371,103089.87688220371,130624.88088764236,126116.3634286985,4508.517458943853,0.0,91536.949560063,56505.39173550117,38923.95313840203,27535.004005438648,66458.95714384067,20891.545306448086,1553.1286528951505,0.0,0.8785219053286039,2.7272934435436693,0.0014947054983599872,1.0,1.0,-6.508129126923848,334201.36812688154,1559755.5142631927,4.667112893658239,1559755.5142631927,4.667112893658239,0.7587267938047744,0.09270235899199576,4.028046144702076,101325.0,128387.8207823601,1.2670892749307683,1.0,0.0,4.02804614470032,1.2847057504617265,1.2850067956620943,3.1353842257298106,0.0,16537.066245053353,0.0,0.0,22724.900925094367,2317.2949911635847,19316.16278582051,1969.700436522208,0.85,0.8499998679637939,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4195.83174666009,4632.441516551485,6.129298651894554,4.905340522869874,-3.7174507946861897,8.622791317556064,2.967665241519831,3.5,0.8479043547199517,0.6,0.0002343178804588143,1.0000448528335733,0.00023430737110929296,198.892522535459,0.0,2.1036255565828053e-06,5.961674827355671,0.019161015267072222,7.899322924528491e-05,0.0001553246512135294,0.0006256548624978517,0.09270235899287028,0.09270235899287028,0.09270235899287028,0.09270353109214916,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488084.659874593,595.539192477708,0.0,0.09270235899287028,0.09270235899199576,0.09270235899199576,0.3722624089165548,0.3722624089165548,0.5,9.974857323511133,0.006308563858567595,0.006308563858567595,-1.574562702444382e-11,7.527614400260063e-06,0.006266787719596323,-1.574562702444382e-11,27535.004005438648,20891.545306448086,0.7587267938047744,1.0241985952117796,0.637230352349974,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512773204623743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.42107958454,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.66870311173864,260.66870311173864,-12.48129688826134,244.9360274513834,276.4013787720941,127363.24881446794,127405.14068010346,-41.89186563554525,0.0,nan,276.4013787720941,3.2513787720941423,270.1083085079539,-3.041691492046084,263.81523824381003,-9.334761756189948,257.5221679796652,-15.627832020334779,251.22909771552526,-21.92090228447472,244.9360274513834,-28.213972548616567,1.0,1.0,26381.15544483698,26381.15544483698,275.5868585199633,2.436858519963323,275.5868585199633,275.5868585199633,77371.45806291803,77372.37101382363,-0.9129509056074312,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5868585199633,2.436858519963323,1.0,0.002,0.13021759302208774,0.004906023260154272,0.00020113854575417307,0.0017988614543764853,0.10056927287708653,0.10056927287708653,0.0,1.3065850484883512e-13,1.0,1.0000126933390368,0.00626678773534195,0.09270235899199576,0.0,1.175273867129816e-06,1.5095565081662023,0.0,1600120.733677165,266.63561161297093,7.5276301458870876e-06,1.0,1284429.570320279,2598.445452104856,,,,,,,,,,,,,,,,,3.0,16537.066245053353,1553.1286528951505,0.3722624089165548,6.17534620354742,2.967665241519831
822.0,-29.96447714107426,4.9056106675840105,35.060570837614435,24.111805634479992,4.999235222590267,-26.46810590470359,-39.98497312478719,1.5028639862270678,-6.514393032339228,-6.514400603697248,40.12095186532445,42349.36027170889,25717.582634278282,25717.582634278282,68066.94290598718,77381.12535870406,77372.17139294035,25717.582634278282,103089.75402721863,103089.75402721863,103089.75402721863,130624.7131977906,126116.18676590719,4508.526431883412,0.0,91536.89484488375,56505.24970641364,38924.05015385567,27534.959170571965,66459.00932442764,20891.512511618388,1553.1266742536116,0.0,0.8785219306657801,2.7272929663355674,0.0014947054983599872,1.0,1.0,-6.5080969709694045,334201.3062629366,1559754.9374552474,4.66711203165703,1559754.9374552474,4.66711203165703,0.7587268382059643,0.09270222140031031,4.028046144702076,101325.0,128387.81699638572,1.2670892375661063,1.0,0.0,4.028046144700758,1.2847060876807255,1.2850071194579855,3.1353834027313523,0.0,16537.058822253097,0.0,0.0,22724.88734154113,2317.293606026638,19316.158317396177,1969.6999808697342,0.85,0.850000179410624,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4195.766824792675,4632.441516551485,6.129411787688909,4.9056106675840105,-3.7174287605725866,8.623039428156597,2.967588711053697,3.5,0.8478824888724849,0.6,0.00023430737110929296,1.0000447225282103,0.00023429689275989693,198.89287740874107,0.0,2.0902310365080616e-06,5.923714757463847,0.01916310549810873,7.898987766755178e-05,0.00015531749344174117,0.0006256260306627954,0.09270222140164773,0.09270222140164773,0.09270222140164773,0.09270339944335101,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488084.42495021754,595.5392682279295,0.0,0.09270222140164773,0.09270222140031031,0.09270222140031031,0.37226191092710637,0.37226191092710637,0.5,9.97489266511795,0.006309268281711411,0.006309268281711411,3.836930773104541e-11,7.5713580258707225e-06,0.006303632727849617,3.836930773104541e-11,27534.959170571965,20891.512511618388,0.7587268382059643,1.0241943657888462,0.6372252716704728,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512799021997242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.38311951465,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.66846237156165,260.66846237156165,-12.481537628438332,244.93560581969663,276.401318923427,127364.94971113131,127406.37353366312,-41.42382253182849,0.0,nan,276.401318923427,3.25131892342705,270.10817630268093,-3.041823697319046,263.81503368193466,-9.334966318065312,257.5218910611884,-15.628108938811579,251.2287484404424,-21.92125155955759,244.93560581969663,-28.214394180303344,1.0,1.0,26381.15544483698,26381.15544483698,275.58683073665384,2.43683073665386,275.58683073665384,275.58683073665384,77371.26975580699,77372.17139294035,-0.9016371333564166,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58683073665384,2.43683073665386,1.0,0.002,0.13021641084028202,0.004906027388321124,0.00020113671777729404,0.0017988632824003244,0.10056835888864701,0.10056835888864701,0.0,1.7761833670526528e-13,1.0,1.0000127679656696,0.00630363268948031,0.09270222140031031,0.0,1.1821819739035453e-06,1.5184295037030662,0.0,1600120.7282935358,266.63560696766075,7.5713196565629914e-06,1.0,1284429.5863260687,2598.4453873250627,,,,,,,,,,,,,,,,,3.0,16537.058822253097,1553.1266742536116,0.37226191092710637,6.17534620354742,2.967588711053697
823.0,-29.964905468349677,4.905880057167303,35.06056385440859,24.111709591839485,4.999190424462977,-26.468495879066506,-39.985344373248495,1.5027808351862568,-6.514403722700592,-6.514411398601924,40.1209401911245,42349.04679824821,25717.673250014668,25717.673250014668,68066.72004826288,77380.91638657713,77371.97592121034,25717.673250014668,103089.649171225,103089.649171225,103089.649171225,130624.57562292389,126116.03966909836,4508.535953825534,0.0,91536.84087783407,56505.090820067984,38924.166730851204,27534.926451698895,66459.0931825501,20891.48807188254,1553.1254166166511,0.0,0.8785219165879576,2.7272918676631477,0.0014947054983599872,1.0,1.0,-6.508019557751481,334201.1638409188,1559754.4328195266,4.667112510601479,1559754.4328195266,4.667112510601479,0.7587268521864362,0.09270208991300888,4.028046144702076,101325.0,128387.80730874545,1.2670891419565304,1.0,0.0,4.028046144701689,1.2847064982612915,1.2850075166724542,3.1353824006912023,0.0,16537.05141020183,0.0,0.0,22724.87394371803,2317.2922398288947,19316.147161568093,1969.6988432918574,0.85,0.850000189633957,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4195.702121400805,4632.441516551485,6.1295279087707035,4.905880057167303,-3.717411387651687,8.623291444818989,2.9675124389139116,3.5,0.8478606968325462,0.6,0.00023429689275989693,1.0000445686782278,0.00023428645092245264,198.8932310611186,0.0,2.084069061870826e-06,5.9062517213419214,0.0191651895671706,7.8986559619605e-05,0.0001553103331402919,0.0006255971886381478,0.09270208991306329,0.09270208991306329,0.09270208991306329,0.09270328554675691,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488084.19555729756,595.5393422611231,0.0,0.09270208991306329,0.09270208991300888,0.09270208991300888,0.3722614147844998,0.3722614147844998,0.5,9.974928534167748,0.006329674855635403,0.006329674855635403,1.34718902700115e-11,7.675901315451483e-06,0.0063918408504264335,1.34718902700115e-11,27534.926451698895,20891.48807188254,0.7587268521864362,1.0241897201530714,0.6372197508311418,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512824764364987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.36565647853,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.66822239092556,260.66822239092556,-12.481777609074413,244.93518645725942,276.4012583245921,127366.41239543477,127407.7055248097,-41.293129374944414,0.0,nan,276.4012583245921,3.251258324592129,270.1080439511256,-3.041956048874397,263.81482957765724,-9.335170422342742,257.52161520419264,-15.628384795807335,251.22840083072637,-21.921599169273605,244.93518645725942,-28.214813542740558,1.0,1.0,26381.15544483698,26381.15544483698,275.5867973275115,2.436797327511499,275.5867973275115,275.5867973275115,77371.04617846484,77371.97592121034,-0.9297427455021534,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5867973275115,2.436797327511499,1.0,0.002,0.13021521211762624,0.004906030476013669,0.0002011348617266997,0.0017988651382931512,0.10056743086334985,0.10056743086334985,0.0,1.9850874416471598e-14,1.0,1.0000129466244847,0.006391840836954543,0.09270208991300888,0.0,1.198722708240265e-06,1.5396749564355299,0.0,1600120.7159098147,266.6355962772994,7.675887843561213e-06,1.0,1284429.6231743083,2598.4452381902024,,,,,,,,,,,,,,,,,3.0,16537.05141020183,1553.1254166166511,0.3722614147844998,6.17534620354742,2.9675124389139116
824.0,-29.96533235700344,4.906148746036467,35.06055686126039,24.111616727337264,4.9991490003358345,-26.4688842212729,-39.98571534231303,1.5027008645946,-6.514411678876513,-6.514419307926661,40.120925937848135,42348.73850393244,25717.757335687602,25717.757335687602,68066.49583962004,77380.70661284764,77371.75264486836,25717.757335687602,103089.50998055597,103089.50998055597,103089.50998055597,130624.39013729962,126115.84500711042,4508.54513018921,0.0,91536.78689376231,56504.93790899494,38924.27664974152,27534.880156743646,66459.15680648517,20891.454030192162,1553.1234447858847,0.0,0.8785219279425321,2.7272910643127197,0.0014947054983599872,1.0,1.0,-6.508066978458828,334201.05948973785,1559753.816700199,4.6671121243052,1559753.816700199,4.6671121243052,0.7587268915378075,0.0927019540224309,4.028046144702076,101325.0,128387.7966189355,1.267089036456309,1.0,0.0,4.028046144700886,1.2847068938899453,1.2850078989784084,3.1353814351424654,0.0,16537.044013474046,0.0,0.0,22724.860541669037,2317.29087320023,19316.132810286123,1969.6973798683673,0.85,0.850000059400472,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4195.637606050412,4632.441516551485,6.129642202320034,4.906148746036467,-3.7173918923407356,8.623540638377204,2.9674363892175113,3.5,0.8478389683478603,0.6,0.00023428645092245264,1.0000444191377664,0.00023427604458255296,198.8935835267881,0.0,2.0768107875087865e-06,5.8856817717999,0.01916726637795811,7.898324419748527e-05,0.00015530320672496736,0.0006255684831083742,0.09270195402356352,0.09270195402356352,0.09270195402356352,0.09270314174322761,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488083.95483559376,595.5394198521418,0.0,0.09270195402356352,0.0927019540224309,0.0927019540224309,0.3722609225707487,0.3722609225707487,0.5,9.974964166041861,0.006337057459063544,0.006337057459063544,-1.0231815394945443e-12,7.629050173818541e-06,0.006352329467858908,-1.0231815394945443e-12,27534.880156743646,20891.454030192162,0.7587268915378075,1.02418536602586,0.6372145019420409,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512850418174967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.345086528985,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.667983469241,260.667983469241,-12.482016530758983,244.93476923064165,276.4011977078401,127367.90789083489,127409.01880745006,-41.110916615186525,0.0,nan,276.4011977078401,3.251197707840106,270.1079120124013,-3.042087987598677,263.8146263169592,-9.335373683040757,257.52134062152214,-15.628659378477835,251.22805492608165,-21.921945073918323,244.93476923064165,-28.215230769358328,1.0,1.0,26381.15544483698,26381.15544483698,275.5867635872173,2.4367635872173423,275.5867635872173,275.5867635872173,77370.83512792966,77371.75264486836,-0.9175169387017377,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5867635872173,2.4367635872173423,1.0,0.002,0.13021402080684708,0.004906034057615889,0.0002011330183177156,0.0017988669818211906,0.1005665091588578,0.1005665091588578,0.0,1.3890624761536685e-13,1.0,1.000012866595951,0.00635232946888209,0.0927019540224309,0.0,1.1913109441075713e-06,1.5301550991869306,0.0,1600120.7065152053,266.63558832112346,7.629051197000081e-06,1.0,1284429.6501726445,2598.445128920581,,,,,,,,,,,,,,,,,3.0,16537.044013474046,1553.1234447858847,0.3722609225707487,6.17534620354742,2.9674363892175113
