time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
825.0,-29.96575783032549,4.906416727777506,35.060549875620836,24.11152501534673,4.999108694213325,-26.46927117787448,-39.98608613675458,1.5026220417694192,-6.514419924709102,-6.514427531805112,40.12091216819627,42348.43543930624,25717.84219106426,25717.84219106426,68066.2776303705,77380.49702183687,77371.53504330141,25717.84219106426,103089.37723436567,103089.37723436567,103089.37723436567,130624.21357312912,126115.6592339903,4508.554339138817,0.0,91536.73297283644,56504.79011472826,38924.38095345353,27534.836338763453,66459.21729221698,20891.4217508286,1553.1215987097626,0.0,0.8785219357551067,2.7272902286618685,0.0014947054983599872,1.0,1.0,-6.508093731346946,334200.95098890766,1559753.2214863263,4.667111858512023,1559753.2214863263,4.667111858512023,0.7587269266393903,0.09270181964339103,4.028046144702076,101325.0,128387.78876860639,1.2670889589795844,1.0,0.0,4.028046144703862,1.2847072840767728,1.2850082758868595,3.1353804828753224,0.0,16537.036631289073,0.0,0.0,22724.847155296608,2317.2895081701304,19316.11730662105,1969.6957989345037,0.85,0.8499998778701988,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4195.573291605768,4632.441516551485,6.12975638931606,4.906416727777506,-3.717372684512042,8.623789412289547,2.9673605771216547,3.5,0.8478173077490442,0.6,0.00023427604458255296,1.000044272019223,0.00023426567316816714,198.8939348249682,0.0,2.069754234045914e-06,5.865683499286121,0.01916933613219216,7.897993046456823e-05,0.00015529611411798473,0.000625539913760162,0.0927018196428309,0.0927018196428309,0.0927018196428309,0.09270300397415278,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488083.71694500605,595.539496546125,0.0,0.0927018196428309,0.09270181964339103,0.09270181964339103,0.3722604328907304,0.3722604328907304,0.5,9.974999695806412,0.00633937116430161,0.00633937116430161,1.2448708730516955e-11,7.607095994899282e-06,0.006333800458151018,1.2448708730516955e-11,27534.836338763453,20891.4217508286,0.7587269266393903,1.0241811505405995,0.6372093618422083,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451287598590772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.325088256475,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.66774564427976,260.66774564427976,-12.482254355720215,244.93435400614317,276.40113728241585,127369.40555209514,127410.32775768667,-40.92220559155663,0.0,nan,276.40113728241585,3.2511372824158684,270.1077806271606,-3.0422193728393836,263.81442397190665,-9.335576028093328,257.52106731665464,-15.62893268334534,251.22771066139757,-21.92228933860241,244.93435400614317,-28.21564599385681,1.0,1.0,26381.15544483698,26381.15544483698,275.58673018888754,2.436730188887566,275.58673018888754,275.58673018888754,77370.6269707347,77371.53504330141,-0.9080725667154184,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58673018888754,2.436730188887566,1.0,0.002,0.13021283297246924,0.004906037566475681,0.0002011311801485375,0.0017988688197656546,0.10056559007426875,0.10056559007426875,0.0,-8.580809673919276e-14,1.0,1.0000128290657666,0.006333800445702309,0.09270181964339103,0.0,1.1878342257015447e-06,1.5256895323257746,0.0,1600120.6968165522,266.6355800752909,7.607083546190552e-06,1.0,1284429.6782446136,2598.4450153056955,,,,,,,,,,,,,,,,,3.0,16537.036631289073,1553.1215987097626,0.3722604328907304,6.17534620354742,2.9673605771216547
826.0,-29.966181913935387,4.9066839806758535,35.06054289057415,24.11142988074573,4.999064359490056,-26.469657286590294,-39.98645298471672,1.5025397321506446,-6.514429353160608,-6.51443691699421,40.12089821402299,42348.12213443929,25717.92965219124,25717.92965219124,68066.05178663053,77380.28987999666,77371.31122353827,25717.92965219124,103089.2408757295,103089.2408757295,103089.2408757295,130624.03356419796,126115.47006950671,4508.563494691249,0.0,91536.67930837392,56504.629894632504,38924.49934860157,27534.79268846846,66459.29203707003,20891.3895203291,1553.1197883969094,0.0,0.8785219379797906,2.7272892752441424,0.0014947054983599872,1.0,1.0,-6.508139583985837,334200.82716597896,1559752.6182964032,4.667111782825603,1559752.6182964032,4.667111782825603,0.7587269588951142,0.09270168602489899,4.028046144702076,101325.0,128387.7777447399,1.267088850182481,1.0,0.0,4.02804614470204,1.2847076905014458,1.2850086690818237,3.1353794909796586,0.0,16537.029263228284,0.0,0.0,22724.83383259359,2317.2881496325035,19316.109802153027,1969.6950336917325,0.85,0.850000045960665,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4195.509175440803,4632.441516551485,6.1298709111961776,4.9066839806758535,-3.7173544104907,8.624038391166554,2.9672849995235957,3.5,0.8477957141495988,0.6,0.00023426567316816714,1.0000441275650398,0.00023425533605058967,198.89428497680123,0.0,2.062811416894823e-06,5.846007555479928,0.019171398943609055,7.897665212721521e-05,0.00015528902104095194,0.000625511342518566,0.09270168602498535,0.09270168602498535,0.09270168602498535,0.09270286374714934,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488083.4791170331,595.5395732106664,0.0,0.09270168602498535,0.09270168602489899,0.09270168602489899,0.3722599451676388,0.3722599451676388,0.5,9.975035027508437,0.006334347329755019,0.006334347329755019,-1.1084466677857563e-11,7.5638336056726985e-06,0.006297333008376427,-1.1084466677857563e-11,27534.79268846846,20891.3895203291,0.7587269588951142,1.024176600446846,0.6372039309539759,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512901468957298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.30541231267,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6675084767348,260.6675084767348,-12.482491523265196,244.9339406231606,276.4010763303084,127370.84567738125,127411.65476208445,-40.809084703181654,0.0,nan,276.4010763303084,3.251076330308422,270.1076491888784,-3.042350811121594,263.8142220474492,-9.335777952550757,257.52079490602176,-15.629205093978214,251.22736776459007,-21.922632235409907,244.9339406231606,-28.216059376839382,1.0,1.0,26381.15544483698,26381.15544483698,275.58669490986034,2.436694909860364,275.58669490986034,275.58669490986034,77370.41330950704,77371.31122353827,-0.8979140312294476,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58669490986034,2.436694909860364,1.0,0.002,0.1302116519791542,0.004906040836369569,0.00020112935206627281,0.0017988706479537585,0.1005646760331364,0.1005646760331364,0.0,2.0031285657973186e-14,1.0,1.0000127552023852,0.006297333019460893,0.09270168602489899,0.0,1.180993372568509e-06,1.5169029753717291,0.0,1600120.685701016,266.63557064683937,7.563844690139376e-06,1.0,1284429.710280812,2598.4448856465074,,,,,,,,,,,,,,,,,3.0,16537.029263228284,1553.1197883969094,0.3722599451676388,6.17534620354742,2.9672849995235957
827.0,-29.96660578437396,4.906950544865075,35.060535899937804,24.11134075317534,4.999026721841316,-26.47004253375014,-39.98682723669333,1.5024634712211293,-6.51443662966642,-6.51444415162673,40.120884082654456,42347.8405497747,25718.0122973031,25718.0122973031,68065.8528470778,77380.07996057527,77371.09150320823,25718.0122973031,103089.10380051132,103089.10380051132,103089.10380051132,130623.85031984639,126115.27781815521,4508.572501691174,0.0,91536.62549234202,56504.504349065544,38924.579048084976,27534.746519335058,66459.32556742003,20891.355607497564,1553.1178070878655,0.0,0.8785219525248144,2.7272885404122005,0.0014947054983599872,1.0,1.0,-6.508182136323512,334200.731716661,1559752.0074481508,4.6671112879864225,1559752.0074481508,4.6671112879864225,0.7587269994596657,0.09270155131536262,4.028046144702076,101325.0,128387.77462687867,1.2670888194115832,1.0,0.0,4.028046144700005,1.2847080685623344,1.2850090339504139,3.135378568307508,0.0,16537.021908825624,0.0,0.0,22724.820472262065,2317.2867872578367,19316.09621920295,1969.6936486162913,0.85,0.8499999479767153,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4195.445251004496,4632.441516551485,6.129984008525809,4.906950544865075,-3.7173345637478743,8.624285108612948,2.967209648694226,3.5,0.8477741853412074,0.6,0.00023425533605058967,1.0000441055363916,0.00023424500454901698,198.89463495371191,0.0,2.0559936092927357e-06,5.826685888735613,0.019173454937218348,7.897330775351307e-05,0.00015528202829707662,0.0006254831754235581,0.09270155131621459,0.09270155131621459,0.09270155131621459,0.09270272204373942,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488083.24144293286,595.5396498164496,0.0,0.09270155131621459,0.09270155131536262,0.09270155131536262,0.3722594585543308,0.3722594585543308,0.5,9.975070149567584,0.006322489355625294,0.006322489355625294,-3.240074875066057e-12,7.521960299072816e-06,0.006262015303207136,-3.240074875066057e-12,27534.746519335058,20891.355607497564,0.7587269994596657,1.0241730903216586,0.6371993725216892,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512926868857297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.286090645925,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6672724752793,260.6672724752793,-12.482727524720701,244.9335288445733,276.40101610598515,127372.35318932722,127412.96162631019,-40.608436982956036,0.0,nan,276.40101610598515,3.2510161059851725,270.1075186537025,-3.04248134629745,263.81402120141837,-9.335978798581607,257.52052374913956,-15.62947625086042,251.2270262968566,-21.922973703143384,244.9335288445733,-28.21647115542669,1.0,1.0,26381.15544483698,26381.15544483698,275.58666225565554,2.4366622556555626,275.58666225565554,275.58666225565554,77370.21172145315,77371.09150320823,-0.8797817550803302,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58666225565554,2.4366622556555626,1.0,0.002,0.1302104776111165,0.00490604446913155,0.00020112753510672713,0.0017988724650067223,0.10056376755336356,0.10056376755336356,0.0,1.134496142862762e-13,1.0,1.0000126836678918,0.006262015306447211,0.09270155131536262,0.0,1.1743681618398636e-06,1.5083933868762593,0.0,1600120.677110319,266.63556337033356,7.521963539147691e-06,1.0,1284429.7349760265,2598.4447856982797,,,,,,,,,,,,,,,,,3.0,16537.021908825624,1553.1178070878655,0.3722594585543308,6.17534620354742,2.967209648694226
828.0,-29.96702856185244,4.907216380446285,35.060528925122156,24.11124656153845,4.998983301893194,-26.470427375479996,-39.98719387510789,1.5023821155291177,-6.514446001815315,-6.514453506261126,40.120870557850914,42347.53207059856,25718.09973027207,25718.09973027207,68065.63180087063,77379.87296311237,77370.87371672445,25718.09973027207,103088.97344699653,103088.97344699653,103088.97344699653,130623.67819069712,126115.09660738103,4508.581583316082,0.0,91536.5718147772,56504.348880068275,38924.69214967658,27534.704743700582,66459.39689337715,20891.324728567273,1553.1160852978805,0.0,0.8785219532826942,2.727287589761374,0.0014947054983599872,1.0,1.0,-6.508206251205991,334200.6082971205,1559751.4228183972,4.6671112622024395,1559751.4228183972,4.6671112622024395,0.7587270291448036,0.09270141867239919,4.028046144702076,101325.0,128387.76204408157,1.267088695229031,1.0,0.0,4.0280461447033264,1.2847084704429959,1.2850094226515643,3.13537758750288,0.0,16537.01454455737,0.0,0.0,22724.80714630628,2317.2854283885204,19316.087757343517,1969.6927857467656,0.85,0.8500000740592942,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4195.3815275433235,4632.441516551485,6.130097956867284,4.907216380446285,-3.7173163729399183,8.624532753386204,2.967134535525768,3.5,0.8477527244359336,0.6,0.00023424500454901698,1.0000439919592323,0.00023423470010563915,198.8949840292805,0.0,2.054880233823445e-06,5.823530582655643,0.019175509817452172,7.897003154274163e-05,0.00015527497300627535,0.0006254547563866464,0.09270141867185114,0.09270141867185114,0.09270141867185114,0.09270258703991292,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488083.0070452622,595.5397253864015,0.0,0.09270141867185114,0.09270141867239919,0.09270141867239919,0.372258972324774,0.372258972324774,0.5,9.975105200467492,0.006310815281324267,0.006310815281324267,-1.1141310096718371e-11,7.504445818540262e-06,0.0062472550551433415,-1.1141310096718371e-11,27534.704743700582,20891.324728567273,0.7587270291448036,1.0241686651184994,0.6371940470440621,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512952256074518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.28293533984,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.66703700159775,260.66703700159775,-12.482962998402229,244.93311851489324,276.4009554883019,127373.78073469522,127414.29835891676,-40.51762422154213,0.0,nan,276.4009554883019,3.2509554883019405,270.10738809361976,-3.042611906380216,263.8138206989359,-9.336179301064078,257.52025330425926,-15.629746695740721,251.22668590957636,-21.923314090423617,244.93311851489324,-28.21688148510674,1.0,1.0,26381.15544483698,26381.15544483698,275.5866277051766,2.4366277051766474,275.5866277051766,275.5866277051766,77369.99882560699,77370.87371672445,-0.8748911174625391,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5866277051766,2.4366277051766474,1.0,0.002,0.13020930601276548,0.004906047704203993,0.00020112572154901343,0.0017988742783795414,0.10056286077450671,0.10056286077450671,0.0,-7.14450200389738e-14,1.0,1.000012653771023,0.0062472550662846515,0.09270141867239919,0.0,1.1715982866221386e-06,1.5048357141957298,0.0,1600120.666097566,266.63555399818466,7.5044569598503585e-06,1.0,1284429.766907867,2598.444656461455,,,,,,,,,,,,,,,,,3.0,16537.01454455737,1553.1160852978805,0.372258972324774,6.17534620354742,2.967134535525768
829.0,-29.967449175419755,4.907481536024505,35.06052195249855,24.111159075424098,4.998947124807167,-26.47080954539689,-39.98756016427649,1.502307494781343,-6.514452777080294,-6.514460257033068,40.120856671464196,42347.231293247765,25718.181330604286,25718.181330604286,68065.41262385205,77379.6636821413,77370.65876048975,25718.181330604286,103088.84009109404,103088.84009109404,103088.84009109404,130623.49930236458,126114.90878546124,4508.59051690334,0.0,91536.5179108157,56504.202871195586,38924.794488466796,27534.659211270537,66459.45369973734,20891.291304898095,1553.114122567043,0.0,0.8785219695165788,2.7272869038780874,0.0014947054983599872,1.0,1.0,-6.508233623390765,334200.5192310462,1559750.8225594277,4.667110709906197,1559750.8225594277,4.667110709906197,0.7587270699303529,0.092701284252612,4.028046144702076,101325.0,128387.75625376789,1.2670886380830781,1.0,0.0,4.028046144701901,1.2847088407647664,1.2850097798211866,3.135376683719437,0.0,16537.00718805574,0.0,0.0,22724.793764145412,2317.28406378788,19316.072526969416,1969.6912326808254,0.85,0.8499999043971881,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4195.3179938783505,4632.441516551485,6.1302102410666555,4.907481536024505,-3.7172962661373115,8.624777802161816,2.9670596468342083,3.5,0.8477313276669166,0.6,0.00023423470010563915,1.0000437669404707,0.00023422444881813096,198.89533131924009,0.0,2.0495021010656196e-06,5.808288954419965,0.01917755931955324,7.896675857823594e-05,0.0001552679415274032,0.0006254264332652838,0.09270128425288776,0.09270128425288776,0.09270128425288776,0.09270244828753682,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488082.7715248584,595.539801303732,0.0,0.09270128425288776,0.092701284252612,0.092701284252612,0.37225848645139936,0.37225848645139936,0.5,9.975140121560141,0.006296412909932769,0.006296412909932769,-4.604316927725449e-11,7.479952785161004e-06,0.006226633642313573,-4.604316927725449e-11,27534.659211270537,20891.291304898095,0.7587270699303529,1.0241644918023314,0.6371889766739857,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512977577914663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.267693711605,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.66680281488755,260.66680281488755,-12.48319718511243,244.93270981029292,276.4008958194817,127375.29210207755,127415.58827848082,-40.29617640327373,0.0,nan,276.4008958194817,3.250895819481741,270.10725861764433,-3.0427413823556435,263.81362141580524,-9.336378584194733,257.5199842139698,-15.630015786030185,251.22634701213144,-21.923652987868536,244.93270981029292,-28.217290189707057,1.0,1.0,26381.15544483698,26381.15544483698,275.58659608599334,2.436596085993358,275.58659608599334,275.58659608599334,77369.7994022898,77370.65876048975,-0.8593581999448361,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58659608599334,2.436596085993358,1.0,0.002,0.13020813828359262,0.0049060513969258,0.00020112391504419918,0.0017988760849817153,0.1005619575220996,0.1005619575220996,0.0,2.5914600326748527e-14,1.0,1.0000126120030624,0.006226633688356742,0.092701284252612,0.0,1.1677292366731682e-06,1.4998662181804379,0.0,1600120.6581194145,266.6355472229197,7.479998828330281e-06,1.0,1284429.7899515813,2598.4445631973063,,,,,,,,,,,,,,,,,3.0,16537.00718805574,1553.114122567043,0.37225848645139936,6.17534620354742,2.9670596468342083
830.0,-29.967867448116237,4.907745994868869,35.060515020841706,24.1110710305162,4.998910021154797,-26.471189701191392,-39.987922297418095,1.5022322742173593,-6.514460340609958,-6.514467860221451,40.120843908217296,42346.92365385815,25718.264938685545,25718.264938685545,68065.1885925437,77379.45597418812,77370.45673680803,25718.264938685545,103088.72167549358,103088.72167549358,103088.72167549358,130623.34085912333,126114.74120603928,4508.599653084048,0.0,91536.46425834465,56504.04862946856,38924.90625430677,27534.619183629748,66459.52543793652,20891.261795868126,1553.1124415113368,0.0,0.8785219768645712,2.7272861305067932,0.0014947054983599872,1.0,1.0,-6.5082078192463655,334200.418919699,1559750.2708493306,4.667110459918677,1559750.2708493306,4.667110459918677,0.758727101200974,0.09270115200984935,4.028046144702076,101325.0,128387.74728991685,1.2670885496167466,1.0,0.0,4.028046144700292,1.284709213782671,1.2850101397558604,3.1353757733565097,0.0,16536.99986081188,0.0,0.0,22724.780444419393,2317.282705553823,19316.066887934074,1969.6906576592492,0.85,0.8500001544647526,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4195.254661424577,4632.441516551485,6.130322713222951,4.907745994868869,-3.717276850121067,8.625022844989935,2.966984996067715,3.5,0.84770999887649,0.6,0.00023422444881813096,1.0000435235053944,0.00023421425499274033,198.89567667746243,0.0,2.0389332253891953e-06,5.778336760752979,0.019179598252778627,7.896352287304943e-05,0.00015526092594508151,0.0006253981741759601,0.09270115201006936,0.09270115201006936,0.09270115201006936,0.09270232243644348,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488082.54051136517,595.5398758104122,0.0,0.09270115201006936,0.09270115200984935,0.09270115200984935,0.3722580006763232,0.3722580006763232,0.5,9.975175234418842,0.006291879850550686,0.006291879850550686,-7.332801033044234e-12,7.519611472162069e-06,0.006260040975064385,-7.332801033044234e-12,27534.619183629748,20891.261795868126,0.758727101200974,1.0241600153480876,0.6371836599014536,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513002770233205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.23774151794,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.66656980972914,260.66656980972914,-12.483430190270838,244.93230283121173,276.40083678824675,127376.78249506721,127416.8753634874,-40.09286842019574,0.0,nan,276.40083678824675,3.2508367882467724,270.1071299968388,-3.0428700031611697,263.8134232054326,-9.33657679456735,257.51971641402616,-15.630283585973814,251.226009622619,-21.92399037738099,244.93230283121173,-28.21769716878825,1.0,1.0,26381.15544483698,26381.15544483698,275.5865651105682,2.4365651105682105,275.5865651105682,275.5865651105682,77369.59568632874,77370.45673680803,-0.8610504792886786,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5865651105682,2.4365651105682105,1.0,0.002,0.1302069642910316,0.004906054960891609,0.00020112209851245736,0.0017988779015202685,0.10056104925622868,0.10056104925622868,0.0,3.272599205517146e-14,1.0,1.0000126796666202,0.006260040982397186,0.09270115200984935,0.0,1.1739926214501444e-06,1.5079111266427365,0.0,1600120.649308698,266.63553965939,7.519618804963102e-06,1.0,1284429.8159047437,2598.4444581578337,,,,,,,,,,,,,,,,,3.0,16536.99986081188,1553.1124415113368,0.3722580006763232,6.17534620354742,2.966984996067715
831.0,-29.96828452415518,4.908009753428587,35.06050811861273,24.110981414001458,4.9988709311510435,-26.47156897861895,-39.988284290861316,1.5021553856297556,-6.514468097316978,-6.51447563628216,40.120830893974166,42346.62056977314,25718.348972825235,25718.348972825235,68064.96954259838,77379.2498784217,77370.2503111157,25718.348972825235,103088.59928394093,103088.59928394093,103088.59928394093,130623.17740760859,126114.56857902235,4508.608828586232,0.0,91536.41093074532,56503.89797515887,38925.014395096056,27534.578123667652,66459.5925187637,20891.23153440254,1553.1107151477208,0.0,0.8785219842304008,2.7272853398304275,0.0014947054983599872,1.0,1.0,-6.508199290961727,334200.31632735743,1559749.708290827,4.66711020932432,1559749.708290827,4.66711020932432,0.7587271335908086,0.09270101977949392,4.028046144702076,101325.0,128387.7362660504,1.2670884408196437,1.0,0.0,4.028046144700782,1.2847095944844569,1.2850105074500335,3.135374844241353,0.0,16536.992566443016,0.0,0.0,22724.7672053458,2317.281355544024,19316.049447711604,1969.688879251488,0.85,0.8499998822063918,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4195.19152494458,4632.441516551485,6.130435003957296,4.908009753428587,-3.7172576158921706,8.625267369320758,2.9669105770458057,3.5,0.8476887362988016,0.6,0.00023421425499274033,1.000043399132554,0.00023420409073836169,198.89602104868484,0.0,2.027507799000886e-06,5.745957102368511,0.01918162576057763,7.896028853858696e-05,0.00015525396645415336,0.0006253701410253578,0.09270101977815266,0.09270101977815266,0.09270101977815266,0.0927021932947345,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488082.30783928104,595.5399508441842,0.0,0.09270101977815266,0.09270101977949392,0.09270101977949392,0.37225751608135815,0.37225751608135815,0.5,9.975210439535514,0.006291576593412174,0.006291576593412174,1.2846612662542611e-11,7.5389651783552836e-06,0.006276345320429755,1.2846612662542611e-11,27534.578123667652,20891.23153440254,0.7587271335908086,1.024155685627796,0.6371784563352132,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513027822429945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.20536185956,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6663376995063,260.6663376995063,-12.483662300493677,244.93189745255688,276.4007779464558,127378.23663218027,127418.17551062607,-39.93887844579647,0.0,nan,276.4007779464558,3.2507779464557984,270.1070018476747,-3.0429981523252536,263.81322574889526,-9.336774251104714,257.51944965011756,-15.630550349882412,251.22567355133725,-21.924326448662725,244.93189745255688,-28.218102547443095,1.0,1.0,26381.15544483698,26381.15544483698,275.5865334529995,2.4365334529995266,275.5865334529995,275.5865334529995,77369.38879532782,77370.2503111157,-0.861515787881217,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5865334529995,2.4365334529995266,1.0,0.002,0.1302057872423146,0.004906058505693836,0.0002011202771886625,0.0017988797226247244,0.10056013859433126,0.10056013859433126,0.0,-1.8661331160907402e-13,1.0,1.0000127126891873,0.006276345307583142,0.09270101977949392,0.0,1.177048542368484e-06,1.5118362738280777,0.0,1600120.6402425095,266.635531902683,7.538952331742621e-06,1.0,1284429.8424480662,2598.4443507298383,,,,,,,,,,,,,,,,,3.0,16536.992566443016,1553.1107151477208,0.37225751608135815,6.17534620354742,2.9669105770458057
832.0,-29.968700194176296,4.9082728203483255,35.060501234188074,24.110892635677033,4.9988326583119855,-26.471946908927922,-39.98864988153798,1.502079373060827,-6.5144753931718355,-6.514482933534009,40.120817603217866,42346.338394254,25718.431969623278,25718.431969623278,68064.77036387728,77379.0440598482,77370.04118027339,25718.431969623278,103088.47314989666,103088.47314989666,103088.47314989666,130623.0086013706,126114.3906103995,4508.61799097111,0.0,91536.35764282558,56503.76793335628,38925.09967718811,27534.53545147394,66459.63512866205,20891.20014143392,1553.1089006433822,0.0,0.8785219952403455,2.7272845980568667,0.0014947054983599872,1.0,1.0,-6.508205387067392,334200.2200515381,1559749.133779083,4.667109834752799,1559749.133779083,4.667109834752799,0.7587271693125879,0.09270088729925899,4.028046144702076,101325.0,128387.73281413257,1.2670884067518635,1.0,0.0,4.028046144702735,1.28470997102774,1.2850108710227144,3.1353739252756996,0.0,16536.98528210476,0.0,0.0,22724.75397612304,2317.2800065387305,19316.044607854266,1969.6883857233884,0.85,0.8500001640567676,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4195.128582550295,4632.441516551485,6.130546767171694,4.9082728203483255,-3.717238070401144,8.625510890749469,2.9668363875361017,3.5,0.847667539296029,0.6,0.00023420409073836169,1.0000432529727488,0.000234193961153342,198.896364260033,0.0,2.0216297528397453e-06,5.729298719547838,0.019183647390330467,7.89570221879146e-05,0.00015524706855044707,0.0006253423559509272,0.09270088729906986,0.09270088729906986,0.09270088729906986,0.09270206093889906,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488082.0738105679,595.5400263055836,0.0,0.09270088729906986,0.09270088729925899,0.09270088729925899,0.3722570331348008,0.3722570331348008,0.5,9.97524564868494,0.006291401563487398,0.006291401563487398,-1.3130829756846651e-11,7.540362162217207e-06,0.006277546466606054,-1.3130829756846651e-11,27534.53545147394,20891.20014143392,0.7587271693125879,1.0241520320132331,0.6371738019968649,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513052803035809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.188703476735,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6661065236083,260.6661065236083,-12.4838934763917,244.931493633629,276.4007194135881,127379.69201299296,127419.4701232484,-39.77811025542546,0.0,nan,276.4007194135881,3.250719413588115,270.10687425759374,-3.0431257424062323,263.81302910160167,-9.336970898398306,257.519183945615,-15.63081605438498,251.22533878962204,-21.924661210377934,244.931493633629,-28.218506366370974,1.0,1.0,26381.15544483698,26381.15544483698,275.58650196127934,2.4365019612793617,275.58650196127934,275.58650196127934,77369.18430432698,77370.04118027339,-0.8568759464105824,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58650196127934,2.4365019612793617,1.0,0.002,0.130204609970183,0.00490606213948714,0.00020111845571773598,0.0017988815442610325,0.10055922785886799,0.10055922785886799,0.0,-2.1231714303349136e-14,1.0,1.0000127151213412,0.006277546479736884,0.09270088729925899,0.0,1.177272055927828e-06,1.5121233906386502,0.0,1600120.6316910172,266.63552460682814,7.540375293046964e-06,1.0,1284429.8673571423,2598.4442499160746,,,,,,,,,,,,,,,,,3.0,16536.98528210476,1553.1089006433822,0.3722570331348008,6.17534620354742,2.9668363875361017
833.0,-29.969114343723824,4.908535201272367,35.06049437417146,24.110805394034855,4.998795840201838,-26.472323325328713,-39.98900764910502,1.502004821809147,-6.5144823468829145,-6.514489901576308,40.12080453860586,42346.030453681145,25718.51428912289,25718.51428912289,68064.54474280404,77378.83831476871,77369.83598253915,25718.51428912289,103088.35027166204,103088.35027166204,103088.35027166204,130622.84372828648,126114.21651398917,4508.6272142972975,0.0,91536.3044026285,56503.61206894104,38925.21370409719,27534.49345662443,66459.70716072162,20891.16925747753,1553.1071103205556,0.0,0.8785220071736111,2.7272838895811433,0.0014947054983599872,1.0,1.0,-6.508200287222337,334200.12811976357,1559748.5690434906,4.6671094287688035,1559748.5690434906,4.6671094287688035,0.7587272048562562,0.09270075542278479,4.028046144702076,101325.0,128387.72268108361,1.2670883067464458,1.0,0.0,4.028046144700685,1.2847103406641975,1.2850112277314865,3.1353730231668946,0.0,16536.9780120312,0.0,0.0,22724.740758747874,2317.2786587415553,19316.029313879844,1969.6868261720206,0.85,0.8499999854319197,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4195.0658354698235,4632.441516551485,6.130658086857548,4.908535201272367,-3.717218324438446,8.625753525710813,2.9667624289792704,3.5,0.8476464082797915,0.6,0.000234193961153342,1.0000430949013366,0.00023418386902261185,198.8967062169918,0.0,2.0147376318781193e-06,5.70976644874259,0.019185662127962345,7.895382585333856e-05,0.00015524013530000344,0.0006253144284982075,0.09270075542257847,0.09270075542257847,0.09270075542257847,0.09270193125570797,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488081.84055837104,595.5401015255284,0.0,0.09270075542257847,0.09270075542278479,0.09270075542278479,0.3722565518584258,0.3722565518584258,0.5,9.975280923611304,0.006293556443040416,0.006293556443040416,8.58335624798201e-12,7.554693411293556e-06,0.006289614353988782,8.58335624798201e-12,27534.49345662443,20891.16925747753,0.7587272048562562,1.0241475271355227,0.6371684779060852,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513077699510477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.16917120593,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.66587638263223,260.66587638263223,-12.484123617367743,244.93109136669122,276.40066139857373,127381.15580892736,127420.75584168501,-39.60003275765673,0.0,nan,276.40066139857373,3.2506613985737545,270.1067473921947,-3.0432526078053,263.8128333858191,-9.337166614180887,257.5189193794464,-15.631080620553575,251.22500537306837,-21.924994626931607,244.93109136669122,-28.218908633308757,1.0,1.0,26381.15544483698,26381.15544483698,275.58647125379224,2.436471253792263,275.58647125379224,275.58647125379224,77368.98249927837,77369.83598253915,-0.8534832607838325,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58647125379224,2.436471253792263,1.0,0.002,0.13020343043666355,0.004906065842150894,0.00020111663088995022,0.001798883369075254,0.10055831544497511,0.10055831544497511,0.0,-3.4795950842880785e-14,1.0,1.0000127395633092,0.006289614345405425,0.09270075542278479,0.0,1.1795334833587558e-06,1.5150280636291895,0.0,1600120.623559063,266.63551765311706,7.554684827937308e-06,1.0,1284429.891142304,2598.444153651106,,,,,,,,,,,,,,,,,3.0,16536.9780120312,1553.1071103205556,0.3722565518584258,6.17534620354742,2.9667624289792704
834.0,-29.96952716256549,4.90879689191895,35.060487543654865,24.11071773329752,4.998758417099272,-26.472698604600936,-39.989365242049075,1.5019298591343835,-6.514489495874443,-6.514497071874077,40.12079166972606,42345.72752391443,25718.597122417843,25718.597122417843,68064.32464633227,77378.63349773656,77369.63262212694,25718.597122417843,103088.22974454478,103088.22974454478,103088.22974454478,130622.6821623597,126114.04563400795,4508.636528351753,0.0,91536.25130774915,56503.46048555423,38925.32313577213,27534.452417814926,66459.77555358705,20891.13905111211,1553.1053700050836,0.0,0.8785220172673566,2.7272831604517083,0.0014947054983599872,1.0,1.0,-6.50818948697156,334200.03351928346,1559748.0127679666,4.667109085367487,1559748.0127679666,4.667109085367487,0.7587272386646571,0.09270062443830067,4.028046144702076,101325.0,128387.70853935595,1.267088167178445,1.0,0.0,4.028046144703363,1.2847107121479895,1.2850115863361387,3.1353721165501374,0.0,16536.97075856213,0.0,0.0,22724.727577449186,2317.2773146231575,19316.014434777586,1969.6853089258398,0.85,0.8499998237138725,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4195.003284175601,4632.441516551485,6.130769246220517,4.90879689191895,-3.717198780055649,8.6259956719746,2.9666887019252703,3.5,0.8476253434072201,0.6,0.00023418386902261185,1.0000429565754112,0.00023417380971769538,198.89704707623886,0.0,2.0072915609381565e-06,5.688664283698736,0.01918766941952328,7.895063119839829e-05,0.00015523323782421357,0.0006252866451474439,0.09270062443811691,0.09270062443811691,0.09270062443811691,0.09270180366127237,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488081.6077622914,595.5401766067281,0.0,0.09270062443811691,0.09270062443830067,0.09270062443830067,0.3722560725172561,0.3722560725172561,0.5,9.975316300264009,0.006298947369430152,0.006298947369430152,8.242295734817162e-12,7.575999632081221e-06,0.006307584902515373,8.242295734817162e-12,27534.452417814926,20891.13905111211,0.7587272386646571,1.024143161474439,0.6371632641126019,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513102504997786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.148069040886,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.66564715438415,260.66564715438415,-12.484352845615831,244.93069059391405,276.40060371485436,127382.60203956021,127422.04502050183,-39.44298094162089,0.0,nan,276.40060371485436,3.2506037148543783,270.1066210906649,-3.043378909335104,263.8126384664765,-9.337361533523449,257.5186558422922,-15.631344157707758,251.2246732181028,-21.925326781897184,244.93069059391405,-28.219309406085927,1.0,1.0,26381.15544483698,26381.15544483698,275.58644055661057,2.4364405566105916,275.58644055661057,275.58644055661057,77368.77916143581,77369.63262212694,-0.8534606911271112,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58644055661057,2.4364405566105916,1.0,0.002,0.13020224753476295,0.004906069522317861,0.0002011148007756887,0.0017988851992034288,0.10055740038784435,0.10055740038784435,0.0,-2.0882601203808804e-14,1.0,1.00001277596075,0.006307584894273077,0.09270062443830067,0.0,1.1829018816322657e-06,1.5193545640092292,0.0,1600120.6152081671,266.63551050412553,7.575991389785486e-06,1.0,1284429.9156179363,2598.444054591628,,,,,,,,,,,,,,,,,3.0,16536.97075856213,1553.1053700050836,0.3722560725172561,6.17534620354742,2.9666887019252703
835.0,-29.969938662704255,4.909057888990002,35.06048073367224,24.110629164520674,4.998719787499323,-26.47307281768432,-39.98972646715117,1.5018539424728536,-6.514496823612092,-6.514504402864553,40.120778601151244,42345.44528999269,25718.680351466843,25718.680351466843,68064.12564145954,77378.42984141558,77369.42567472332,25718.680351466843,103088.10602619016,103088.10602619016,103088.10602619016,130622.51664285769,126113.87077811426,4508.645864743434,0.0,91536.1983520954,56503.328579904526,38925.41085798985,27534.410616667537,66459.8214746574,20891.108286270446,1553.1035971736696,0.0,0.8785220272496364,2.7272824152201256,0.0014947054983599872,1.0,1.0,-6.508194018926133,334199.9367978921,1559747.4478613385,4.667108745758376,1559747.4478613385,4.667108745758376,0.7587272731969912,0.09270049380290765,4.028046144702076,101325.0,128387.70492040984,1.267088131462224,1.0,0.0,4.0280461447032305,1.2847110880265713,1.2850119493787766,3.135371199208304,0.0,16536.96351794654,0.0,0.0,22724.714430714557,2317.2759740293127,19316.00500900074,1969.6843477640928,0.85,0.8499999006761276,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4194.940926607545,4632.441516551485,6.130880220109696,4.909057888990002,-3.7171794079461686,8.626237296936171,2.96661520393911,3.5,0.8476043439826029,0.6,0.00023417380971769538,1.0000428194971227,0.00023416378294226545,198.897386847675,0.0,2.0007660435250475e-06,5.670170967349985,0.019189670185566807,7.894740421590386e-05,0.00015522640550179152,0.0006252591242374524,0.09270049380391605,0.09270049380391605,0.09270049380391605,0.09270167356699544,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488081.37392102106,595.5402520180403,0.0,0.09270049380391605,0.09270049380290765,0.09270049380290765,0.37225559546807657,0.37225559546807657,0.5,9.975351693405432,0.006303877827519955,0.006303877827519955,-5.6843418860808015e-11,7.5792524398821115e-06,0.006310383938398445,-5.6843418860808015e-11,27534.410616667537,20891.108286270446,0.7587272731969912,1.024139459468965,0.6371585771734273,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513127230863039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.12957572454,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.66541868311225,260.66541868311225,-12.484581316887727,244.93029126043982,276.40054610578466,127384.025670149,127423.33839889614,-39.312728747127224,0.0,nan,276.40054610578466,3.2505461057846787,270.1064951367151,-3.043504863284852,263.81244416764633,-9.337555832353644,257.5183931985786,-15.631606801421356,251.22434222950892,-21.925657770491057,244.93029126043982,-28.21970873956016,1.0,1.0,26381.15544483698,26381.15544483698,275.5864092837551,2.436409283755097,275.5864092837551,275.5864092837551,77368.57463717654,77369.42567472332,-0.8510375467740232,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5864092837551,2.436409283755097,1.0,0.002,0.1302010641098589,0.004906073175822224,0.00020111296978718183,0.0017988870303343638,0.10055648489359091,0.10055648489359091,0.0,1.2154556874865996e-13,1.0,1.0000127816293969,0.006310383995241864,0.09270049380290765,0.0,1.1834250781138276e-06,1.520026602836359,0.0,1600120.6066220005,266.6355031763879,7.579309283300972e-06,1.0,1284429.9406423052,2598.4439533112572,,,,,,,,,,,,,,,,,3.0,16536.96351794654,1553.1035971736696,0.37225559546807657,6.17534620354742,2.96661520393911
836.0,-29.970349022951925,4.909318171027599,35.060473920320625,24.110536369867646,4.998676288270885,-26.473446491828202,-39.99008381562305,1.5017737571489902,-6.514505359438317,-6.514512890629338,40.12076488398154,42345.15192593006,25718.766155478585,25718.766155478585,68063.91808140864,77378.22889567463,77369.20590056255,25718.766155478585,103087.97205604114,103087.97205604114,103087.97205604114,130622.33908706013,126113.68398495835,4508.655102101778,0.0,91536.14567473502,56503.18316180287,38925.51390325795,27534.36703101899,66459.88093427694,20891.076162756308,1553.101767498005,0.0,0.8785220334337804,2.727281553097541,0.0014947054983599872,1.0,1.0,-6.5082430765255594,334199.82481622905,1559746.8549177758,4.667108535366393,1559746.8549177758,4.667108535366393,0.7587273075579095,0.09270036329428254,4.028046144702076,101325.0,128387.69935280051,1.267088076514192,1.0,0.0,4.028046144704886,1.2847114838052927,1.2850123323679996,3.1353702333002227,0.0,16536.956289988342,0.0,0.0,22724.701353068845,2317.2746404805766,19315.999874939156,1969.6838242355093,0.85,0.850000163911093,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4194.878760951189,4632.441516551485,6.130991530646013,4.909318171027599,-3.7171609666527203,8.62647913768032,2.966541932875409,3.5,0.8475834093929739,0.6,0.00023416378294226545,1.0000427010245754,0.00023415378433576611,198.89772567893402,0.0,1.9942994315217895e-06,5.651844588932751,0.01919166448499833,7.894421198503143e-05,0.00015521957095723403,0.0006252315943765968,0.09270036329344226,0.09270036329344226,0.09270036329344226,0.09270153570589673,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488081.13800868933,595.5403280710615,0.0,0.09270036329344226,0.09270036329428254,0.09270036329428254,0.3722551206555215,0.3722551206555215,0.5,9.97538686555167,0.006300125348332131,0.006300125348332131,-1.0686562745831907e-11,7.531191045018204e-06,0.006269814103802673,-1.0686562745831907e-11,27534.36703101899,20891.076162756308,0.7587273075579095,1.0241354201148503,0.6371535929744705,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513151877824382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.11124934612,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6651904921205,260.6651904921205,-12.484809507879504,244.92989325719805,276.400487727043,127385.38639332207,127424.65089492612,-39.26450160406106,0.0,nan,276.400487727043,3.250487727043037,270.10636883307416,-3.0436311669258203,263.8122499391038,-9.337750060896155,257.51813104513644,-15.631868954863535,251.2240121511675,-21.925987848832477,244.92989325719805,-28.22010674280193,1.0,1.0,26381.15544483698,26381.15544483698,275.58637537019024,2.4363753701902624,275.58637537019024,275.58637537019024,77368.36445448517,77369.20590056255,-0.8414460773783503,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58637537019024,2.4363753701902624,1.0,0.002,0.13019988829472598,0.0049060765860516825,0.0002011111500749331,0.001798888849815431,0.10055557503746655,0.10055557503746655,0.0,-1.0963582472434119e-13,1.0,1.0000126994568939,0.006269814114489236,0.09270036329428254,0.0,1.1758150241773154e-06,1.5102520557768322,0.0,1600120.5965459936,266.63549464056166,7.53120173158095e-06,1.0,1284429.969614917,2598.4438360512986,,,,,,,,,,,,,,,,,4.0,16536.956289988342,1553.101767498005,0.3722551206555215,6.17534620354742,2.966541932875409
837.0,-29.970757788675087,4.909577772242316,35.060467088156514,24.110448674205713,4.998638329866314,-26.473818176820895,-39.99043704299254,1.5016987180096033,-6.514512092269456,-6.514519557639751,40.12075071448846,42344.848525590176,25718.847854230436,25718.847854230436,68063.69637982061,77378.02620295003,77368.98541463767,25718.847854230436,103087.83326886811,103087.83326886811,103087.83326886811,130622.15332122913,126113.4891942606,4508.664126968522,0.0,91536.0928489011,56503.02917912231,38925.62629975421,27534.320052361018,66459.94635211522,20891.041705719712,1553.0997333707053,0.0,0.8785220511978414,2.7272808762799503,0.0014947054983599872,1.0,1.0,-6.508305231182987,334199.73685572605,1559746.242421409,4.66710793101178,1559746.242421409,4.66710793101178,0.758727350666077,0.09270023145781339,4.028046144702076,101325.0,128387.68532242501,1.2670879380451519,1.0,0.0,4.0280461447030085,1.284711855454268,1.285012691258009,3.135369326281945,0.0,16536.949071149287,0.0,0.0,22724.688238563194,2317.2733031731727,19315.985076038007,1969.6823151675658,0.85,0.8500000032237754,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4194.816780739336,4632.441516551485,6.1311015947870535,4.909577772242316,-3.7171412034041977,8.626718975646513,2.9664688811050675,3.5,0.8475625374585907,0.6,0.00023415378433576611,1.000042535241651,0.00023414382497158985,198.89806319461854,0.0,1.9887000926767522e-06,5.635976062645915,0.019193653185091007,7.894105668566804e-05,0.00015521272765009806,0.0006252040292196708,0.09270023145836834,0.09270023145836834,0.09270023145836834,0.092701393162062,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488080.9014560297,595.5404043101095,0.0,0.09270023145836834,0.09270023145781339,0.09270023145781339,0.37225464708325817,0.37225464708325817,0.5,9.975421716818886,0.006285369338854707,0.006285369338854707,-2.2453150450019166e-11,7.46537028817329e-06,0.00621432645675668,-2.2453150450019166e-11,27534.320052361018,20891.041705719712,0.758727350666077,1.0241310761704272,0.63714840065083,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45131764565911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.09538081983,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6649631791156,260.6649631791156,-12.485036820884375,244.9294966681169,276.40042969011466,127386.81291772552,127425.92634536586,-39.11342764034363,0.0,nan,276.40042969011466,3.250429690114686,270.1062430857148,-3.0437569142851544,263.81205648131544,-9.33794351868454,257.5178698769155,-15.632130123084494,251.2236832725164,-21.926316727483567,244.9294966681169,-28.220503331883066,1.0,1.0,26381.15544483698,26381.15544483698,275.58634319503545,2.4363431950354766,275.58634319503545,275.58634319503545,77368.16626776723,77368.98541463767,-0.819146870446275,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58634319503545,2.4363431950354766,1.0,0.002,0.13019872288741535,0.004906080284443758,0.0002011093471916012,0.0017988906528861044,0.1005546735958006,0.1005546735958006,0.0,7.770563706377409e-14,1.0,1.0000125870696275,0.006214326479209831,0.09270023145781339,0.0,1.1654073830238949e-06,1.4968841960883827,0.0,1600120.588558485,266.6354879077305,7.46539274132374e-06,1.0,1284429.9923726255,2598.4437439447397,,,,,,,,,,,,,,,,,3.0,16536.949071149287,1553.0997333707053,0.37225464708325817,6.17534620354742,2.9664688811050675
