time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
838.0,-29.97116509699336,4.909836678010887,35.0604602660707,24.110360524524026,4.998599626065149,-26.4741886246843,-39.990790095739044,1.5016231537579094,-6.514519547189593,-6.514526992609807,40.12073734094681,42344.55062055488,25718.931307785322,25718.931307785322,68063.4819283402,77377.82456409468,77368.77378219581,25718.931307785322,103087.70508998114,103087.70508998114,103087.70508998114,130621.98226245628,126113.30906577545,4508.673196680835,0.0,91536.0401860934,56502.879839232235,38925.733718734635,27534.27717247514,66460.01089120978,20891.01015377367,1553.0979124411597,0.0,0.8785220617769045,2.727280120797772,0.0014947054983599872,1.0,1.0,-6.5083295083121016,334199.6387637995,1559745.6643332145,4.667107571099404,1559745.6643332145,4.667107571099404,0.7587273863378384,0.0927001012121752,4.028046144702076,101325.0,128387.67685965884,1.2670878545241435,1.0,0.0,4.0280461447062645,1.284712229478686,1.2850130525744277,3.1353684134668725,0.0,16536.941870575203,0.0,0.0,22724.67516453033,2317.271969992845,19315.970806345147,1969.6808600638494,0.85,0.8499998643102438,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4194.754993722554,4632.441516551485,6.131211798132113,4.909836678010887,-3.71712207172908,8.626958749739966,2.966396057756553,3.5,0.8475417307875865,0.6,0.00023414382497158985,1.0000423837258001,0.00023413390150450796,198.8983995079363,0.0,1.9808982453097136e-06,5.613865627207728,0.019195634083336317,7.893790306267449e-05,0.00015520592190891537,0.000625176615380138,0.09270010121252623,0.09270010121252623,0.09270010121252623,0.09270125991162684,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488080.669187456,595.5404791949097,0.0,0.09270010121252623,0.0927001012121752,0.0927001012121752,0.37225417355162893,0.37225417355162893,0.5,9.975456477887805,0.0062704730028144695,0.0062704730028144695,6.707523425575346e-12,7.445420237672806e-06,0.006197484297729261,6.707523425575346e-12,27534.27717247514,20891.01015377367,0.7587273863378384,1.0241268548654798,0.6371432994476911,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451320093993186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.0732703844,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.66473664919204,260.66473664919204,-12.48526335080794,244.92910148103465,276.4003718173496,127388.22325133937,127427.20193536328,-38.97868402390161,0.0,nan,276.4003718173496,3.2503718173496168,270.10611775008545,-3.0438822499145317,263.81186368282357,-9.338136317176406,257.51760961556147,-15.632390384438509,251.22335554829766,-21.926644451702316,244.92910148103465,-28.220898518965328,1.0,1.0,26381.15544483698,26381.15544483698,275.58631127618554,2.436311276185563,275.58631127618554,275.58631127618554,77367.9655454654,77368.77378219581,-0.8082367304159561,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58631127618554,2.436311276185563,1.0,0.002,0.13019756064023172,0.004906083829371742,0.0002011075488721435,0.0017988924511736538,0.10055377443607175,0.10055377443607175,0.0,4.57971334466567e-14,1.0,1.0000125529561201,0.006197484291021738,0.0927001012121752,0.0,1.1622471714339663e-06,1.4928251550366813,0.0,1600120.579789914,266.6354804528104,7.445413530149381e-06,1.0,1284430.0177516043,2598.4436412291893,,,,,,,,,,,,,,,,,3.0,16536.941870575203,1553.0979124411597,0.37225417355162893,6.17534620354742,2.966396057756553
839.0,-29.971571119107832,4.910094897213275,35.0604534522889,24.110273352731042,4.998561830512648,-26.474557824146153,-39.99114674571899,1.5015485355477227,-6.514526524782298,-6.514533951198208,40.120723936366595,42344.2731548487,25719.013695708316,25719.013695708316,68063.28685055702,77377.62315708816,77368.56310863457,25719.013695708316,103087.57680434288,103087.57680434288,103087.57680434288,130621.8105315921,126113.12832118827,4508.682210403825,0.0,91535.98760305776,56502.75083434858,38925.818631899085,27534.233727249215,66460.0523591483,20890.978224811275,1553.096053094905,0.0,0.8785220750538205,2.7272794137242,0.0014947054983599872,1.0,1.0,-6.508352494122221,334199.54695671384,1559745.0849028875,4.6671071194028535,1559745.0849028875,4.6671071194028535,0.7587274238954596,0.09269997067193143,4.028046144702076,101325.0,128387.67112502122,1.2670877979276707,1.0,0.0,4.02804614470212,1.2847125990039758,1.2850134094367773,3.1353675116325452,0.0,16536.934685572272,0.0,0.0,22724.662110301615,2317.270638831978,19315.964573587644,1969.6802244994615,0.85,0.8500000783215725,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4194.693395200908,4632.441516551485,6.131321475160281,4.910094897213275,-3.7171026327293917,8.627197529942666,2.966323457283809,3.5,0.847520987795374,0.6,0.00023413390150450796,1.000042250023796,0.0002341240097595244,198.89873476023726,0.0,1.9737617201575453e-06,5.593640714926483,0.019197607845056475,7.893471742586134e-05,0.0001551991840786466,0.0006251494750889003,0.09269997067134741,0.09269997067134741,0.09269997067134741,0.09270112629833424,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488080.4372144348,595.5405539820478,0.0,0.09269997067134741,0.09269997067193143,0.09269997067193143,0.3722537000227716,0.3722537000227716,0.5,9.975491146527618,0.006255178722483379,0.006255178722483379,1.5802470443304628e-11,7.42641589113191e-06,0.0061814570759679555,1.5802470443304628e-11,27534.233727249215,20890.978224811275,0.7587274238954596,1.0241232805948584,0.6371387269757388,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513225336058682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.053045472116,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6645109594672,260.6645109594672,-12.485489040532798,244.92870767145976,276.4003142474744,127389.63712196481,127428.47123429019,-38.83411232537724,0.0,nan,276.4003142474744,3.250314247474421,270.10599293227114,-3.0440070677288418,263.81167161706816,-9.33832838293182,257.51735030186666,-15.63264969813332,251.22302898666288,-21.926971013337095,244.92870767145976,-28.221292328540216,1.0,1.0,26381.15544483698,26381.15544483698,275.5862799446508,2.4362799446508348,275.5862799446508,275.5862799446508,77367.7662173599,77368.56310863457,-0.7968912746728165,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5862799446508,2.4362799446508348,1.0,0.002,0.13019640140033054,0.004906087447931431,0.0002011057553947899,0.0017988942445220132,0.10055287769739496,0.10055287769739496,0.0,-8.319690422697867e-14,1.0,1.0000125204933055,0.006181457060165485,0.09269997067193143,0.0,1.1592398028702343e-06,1.4889624281143223,0.0,1600120.571582332,266.6354734752177,7.426400088661467e-06,1.0,1284430.0415045335,2598.4435450947108,,,,,,,,,,,,,,,,,3.0,16536.934685572272,1553.096053094905,0.3722537000227716,6.17534620354742,2.966323457283809
840.0,-29.971976707092395,4.9103524309606295,35.060446651832905,24.110186390485637,4.998524240050589,-26.474926612378383,-39.991499519068725,1.501474145340396,-6.514533423803755,-6.514540841527244,40.120710693287805,42343.98158354524,25719.095950312363,25719.095950312363,68063.0775338576,77377.42192597942,77368.35479736865,25719.095950312363,103087.45074768101,103087.45074768101,103087.45074768101,130621.64165362704,126112.95043707202,4508.691216555018,0.0,91535.93510397988,56502.60786963571,38925.9191492713,27534.19090594603,66460.11005521733,20890.94674999814,1553.0942216795859,0.0,0.8785220880863983,2.727278713452491,0.0014947054983599872,1.0,1.0,-6.5083667183147895,334199.45605021034,1559744.5124538513,4.667106676018989,1559744.5124538513,4.667106676018989,0.7587274607545023,0.09269984032598536,4.028046144702076,101325.0,128387.66076926785,1.267087695724331,1.0,0.0,4.028046144701022,1.2847129673974562,1.2850137652078009,3.13536661256094,0.0,16536.927512759346,0.0,0.0,22724.649076916197,2317.2693097965357,19315.949126247833,1969.6786493091763,0.85,0.8499998860650861,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4194.631986469362,4632.441516551485,6.1314308462040366,4.9103524309606295,-3.717083193490155,8.627435624450785,2.966251081206548,3.5,0.8475003089161566,0.6,0.0002341240097595244,1.00004220498824,0.00023411412897546415,198.8990696550723,0.0,1.9674555617995888e-06,5.575769062140035,0.019199575300618273,7.893156653245695e-05,0.00015519244322706745,0.0006251223226276849,0.09269984032664903,0.09269984032664903,0.09269984032664903,0.09270099455764999,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488080.206222726,595.540628457951,0.0,0.09269984032664903,0.09269984032598536,0.09269984032598536,0.3722532264565928,0.3722532264565928,0.5,9.975525773627684,0.006241451914490881,0.006241451914490881,2.4442670110147446e-11,7.417723509206553e-06,0.006174123212474569,2.4442670110147446e-11,27534.19090594603,20890.94674999814,0.7587274607545023,1.0241192420131184,0.6371337866934679,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513249655225013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.03517381933,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6642860152887,260.6642860152887,-12.485713984711253,244.92831506578867,276.40025696478835,127391.04201475394,127429.74784210316,-38.70582734920505,0.0,nan,276.40025696478835,3.2502569647883774,270.105868584989,-3.044131415010952,263.81148020518845,-9.338519794811532,257.5170918253891,-15.632908174610861,251.22270344558862,-21.927296554411356,244.92831506578867,-28.22168493421131,1.0,1.0,26381.15544483698,26381.15544483698,275.5862489546707,2.4362489546707025,275.5862489546707,275.5862489546707,77367.56641804033,77368.35479736865,-0.7883793283253908,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5862489546707,2.4362489546707025,1.0,0.002,0.1301952435376821,0.004906091073895441,0.00020110396407305246,0.0017988960360096175,0.10055198203652622,0.10055198203652622,0.0,8.266998197115072e-14,1.0,1.0000125056383335,0.006174123188031899,0.09269984032598536,0.0,1.1578627531602659e-06,1.4871937313310413,0.0,1600120.5634816035,266.6354665761962,7.417699066536443e-06,1.0,1284430.0650244607,2598.4434499032523,,,,,,,,,,,,,,,,,3.0,16536.927512759346,1553.0942216795859,0.3722532264565928,6.17534620354742,2.966251081206548
841.0,-29.972381209811314,4.910609269698766,35.06043985826006,24.110097577236616,4.998484409990761,-26.475294647835867,-39.99185218764467,1.5013978480122716,-6.5145408488548355,-6.514548244120463,40.12069729097266,42343.694237270276,25719.179351413753,25719.179351413753,68062.87358868403,77377.22208303829,77368.14255894379,25719.179351413753,103087.32191035754,103087.32191035754,103087.32191035754,130621.469733656,126112.76955687643,4508.700176779567,0.0,91535.8826472512,56502.46760251649,38926.0167163719,27534.147823298474,66460.16453967037,20890.915055123816,1553.092390114448,0.0,0.8785220989500876,2.727277961288841,0.0014947054983599872,1.0,1.0,-6.508393028708269,334199.3583847945,1559743.9331202977,4.6671063064233085,1559743.9331202977,4.6671063064233085,0.7587274968229314,0.09269971001688214,4.028046144702076,101325.0,128387.65776275884,1.2670876660523942,1.0,0.0,4.028046144702608,1.28471334468928,1.2850141298933264,3.1353656917732855,0.0,16536.92033510942,0.0,0.0,22724.636054044364,2317.2679818331812,19315.944582744974,1969.6781860008234,0.85,0.8500001732396179,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4194.570766846983,4632.441516551485,6.131540217343049,4.910609269698766,-3.717064195137754,8.627673464836521,2.9661789287156886,3.5,0.8474796939187682,0.6,0.00023411412897546415,1.0000420921940891,0.00023410427501288321,198.89940365479168,0.0,1.965278757046172e-06,5.569599997468852,0.019201540579375318,7.892841669109499e-05,0.00015518571228436917,0.0006250952100798988,0.0926997100168283,0.0926997100168283,0.0926997100168283,0.09270086081539637,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488079.97495835763,595.5407030146963,0.0,0.0926997100168283,0.09269971001688214,0.09269971001688214,0.37225275302417987,0.37225275302417987,0.5,9.975560297565801,0.006226873588332182,0.006226873588332182,-5.684341886080801e-13,7.395265640752768e-06,0.006155215412206871,-5.684341886080801e-13,27534.147823298474,20890.915055123816,0.7587274968229314,1.0241153337508968,0.6371289407806858,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513273948466323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.02900475466,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6640615761609,260.6640615761609,-12.485938423839059,244.92792361222334,276.4001995400986,127392.41410323205,127431.03302682705,-38.61892359500719,0.0,nan,276.4001995400986,3.250199540098606,270.10574435452327,-3.04425564547671,263.8112891689492,-9.338710831050776,257.51683398337326,-15.633166016626717,251.22237879779772,-21.92762120220226,244.92792361222334,-28.22207638777664,1.0,1.0,26381.15544483698,26381.15544483698,275.5862169980911,2.4362169980911403,275.5862169980911,275.5862169980911,77367.36346174037,77368.14255894379,-0.7790972034126753,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5862169980911,2.4362169980911403,1.0,0.002,0.13019408922249956,0.004906094591113392,0.00020110217801915228,0.001798897821972324,0.10055108900957614,0.10055108900957614,0.0,-8.523563799212042e-15,1.0,1.0000124673411204,0.006155215412775306,0.09269971001688214,0.0,1.154315197158959e-06,1.482637172913584,0.0,1600120.5547445405,266.63545915114514,7.395266209186957e-06,1.0,1284430.0902931043,2598.4433476342783,,,,,,,,,,,,,,,,,3.0,16536.92033510942,1553.092390114448,0.37225275302417987,6.17534620354742,2.9661789287156886
842.0,-29.972783066391354,4.910865440046233,35.06043306980449,24.110012989863776,4.998449052067703,-26.47565985454586,-39.992200665269024,1.5013258402235246,-6.514546837341868,-6.514554216660123,40.12068385147418,42343.400897803534,25719.259558301655,25719.259558301655,68062.6604561052,77377.02138103095,77367.93411471583,25719.259558301655,103087.19367301748,103087.19367301748,103087.19367301748,130621.2970624726,126112.5880006371,4508.709061835497,0.0,91535.83007143643,56502.32164702058,38926.120471573166,27534.10338945512,66460.22386102828,20890.882475367147,1553.090460114275,0.0,0.8785221176994812,2.7272773543994426,0.0014947054983599872,1.0,1.0,-6.5084124085108215,334199.2795864245,1559743.3521819813,4.667105668546569,1559743.3521819813,4.667105668546569,0.7587275379872307,0.092699578933085,4.028046144702076,101325.0,128387.64350967895,1.2670875253854326,1.0,0.0,4.028046144702609,1.284713701861109,1.285014474488599,3.1353648200893476,0.0,16536.91316568138,0.0,0.0,22724.6230016083,2317.2666508551138,19315.92674212116,1969.676366763488,0.85,0.8499998763787678,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4194.50973292446,4632.441516551485,6.131648558691005,4.910865440046233,-3.71704416653196,8.627909606578193,2.9661069957866273,3.5,0.847459141653322,0.6,0.00023410427501288321,1.00004181697155,0.00023409448589042676,198.8997354705617,0.0,1.9599472809854835e-06,5.554490594312861,0.019203500526656304,7.892530439514567e-05,0.00015517897061773756,0.0006250680543356145,0.09269957893284578,0.09269957893284578,0.09269957893284578,0.09270072696781162,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488079.7439141828,595.5407774979905,0.0,0.09269957893284578,0.092699578933085,0.092699578933085,0.3722522796149312,0.3722522796149312,0.5,9.975594738541972,0.0062120138658769974,0.0062120138658769974,-3.956301952712238e-11,7.3793182764347875e-06,0.006141808149322969,-3.956301952712238e-11,27534.10338945512,20890.882475367147,0.7587275379872307,1.0241112127221794,0.6371239583295076,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513298176781522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.0138953515,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6638381973748,260.6638381973748,-12.48616180262519,244.92753359900658,276.4001427957429,127393.84061830492,127432.27709051993,-38.43647221497946,0.0,nan,276.4001427957429,3.2501427957429314,270.10562095639534,-3.0443790436046356,263.81109911704874,-9.338900882951236,257.5165772777019,-15.633422722298064,251.22205543835344,-21.92794456164654,244.92753359900658,-28.222466400993397,1.0,1.0,26381.15544483698,26381.15544483698,275.58618691051794,2.4361869105179608,275.58618691051794,275.58618691051794,77367.16891855298,77367.93411471583,-0.7651961628434947,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58618691051794,2.4361869105179608,1.0,0.002,0.13019293742328766,0.0049060983577812285,0.0002011003964426351,0.0017988996035215603,0.10055019822131755,0.10055019822131755,0.0,-3.58046925441613e-14,1.0,1.0000124401850614,0.006141808188885989,0.092699578933085,0.0,1.1517991966512565e-06,1.4794055696363044,0.0,1600120.5477010056,266.6354531626581,7.379357839454315e-06,1.0,1284430.1106803438,2598.4432651216594,,,,,,,,,,,,,,,,,3.0,16536.91316568138,1553.090460114275,0.3722522796149312,6.17534620354742,2.9661069957866273
843.0,-29.973184816399996,4.9111209451540265,35.0604263178561,24.109930323343747,4.998415767968965,-26.476024757968194,-39.99254907304419,1.5012557095360914,-6.514552563885104,-6.514559985206568,40.12067132789225,42343.10773300996,25719.339387073534,25719.339387073534,68062.4471200835,77376.82010707817,77367.73897468214,25719.339387073534,103087.07836175567,103087.07836175567,103087.07836175567,130621.1410273407,126112.42291953716,4508.718107803535,0.0,91535.77772184204,56502.17737254673,38926.22261032812,27534.06266558503,66460.28527591315,20890.852583030024,1553.0887011422565,0.0,0.8785221340720025,2.727276767485362,0.0014947054983599872,1.0,1.0,-6.508382795654768,334199.2034802966,1559742.81083344,4.6671051115338695,1559742.81083344,4.6671051115338695,0.7587275745232327,0.09269944916271596,4.028046144702076,101325.0,128387.63515826491,1.2670874429633843,1.0,0.0,4.028046144701812,1.2847140501188736,1.2850148102510186,3.1353639701608027,0.0,16536.9060357809,0.0,0.0,22724.61000533355,2317.2653256039066,19315.920496904422,1969.675729928612,0.85,0.8500000876745917,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4194.448890537704,4632.441516551485,6.131756533043956,4.9111209451540265,-3.717024029081216,8.628144974235243,2.9660352892909443,3.5,0.8474386540831269,0.6,0.00023409448589042676,1.0000418060191563,0.0002340846997409852,198.9000671993107,0.0,1.947053867078607e-06,5.517950659300773,0.019205447580523383,7.892219283645044e-05,0.00015517229305397632,0.0006250411568006501,0.09269944916343337,0.09269944916343337,0.09269944916343337,0.09270060375674352,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488079.5163493699,595.5408508946524,0.0,0.09269944916343337,0.09269944916271596,0.09269944916271596,0.3722518062203754,0.3722518062203754,0.5,9.975629376556258,0.006207128850405752,0.006207128850405752,-1.2448708730516955e-11,7.421321470246767e-06,0.00617718955180635,-1.2448708730516955e-11,27534.06266558503,20890.852583030024,0.7587275745232327,1.024107056379895,0.6371189584459419,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513322246678624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.977355416486,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6636158843574,260.6636158843574,-12.48638411564258,244.92714480151713,276.4000869671975,127395.27476786023,127433.52785458225,-38.25308672201125,0.0,nan,276.4000869671975,3.2500869671975465,270.10549853405854,-3.044501465941437,263.8109101009255,-9.339089899074452,257.5163216677927,-15.633678332207296,251.22173323465276,-21.928266765347217,244.92714480151713,-28.222855198482847,1.0,1.0,26381.15544483698,26381.15544483698,275.58615856610794,2.436158566107963,275.58615856610794,275.58615856610794,77366.97500964887,77367.73897468214,-0.7639650332712336,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58615856610794,2.436158566107963,1.0,0.002,0.13019177899068404,0.004906102189936521,0.00020109860470434455,0.0017989013954020712,0.10054930235217227,0.10054930235217227,0.0,1.0641574427205924e-13,1.0,1.000012511847164,0.006177189564255059,0.09269944916271596,0.0,1.1584327402346192e-06,1.4879259155656221,0.0,1600120.5410472977,266.6354474361149,7.421333918955497e-06,1.0,1284430.1303710307,2598.443185428175,,,,,,,,,,,,,,,,,3.0,16536.9060357809,1553.0887011422565,0.3722518062203754,6.17534620354742,2.9660352892909443
844.0,-29.973583981591382,4.911375779442225,35.06041961086983,24.109846853557997,4.998381272524465,-26.476387456182064,-39.992897131573386,1.501184747114314,-6.514558543369446,-6.514566021175664,40.12065912127034,42342.82441346293,25719.419885408268,25719.419885408268,68062.2442988712,77376.62031688915,77367.54708699994,25719.419885408268,103086.9669724082,103086.9669724082,103086.9669724082,130620.99038131647,126112.2630595437,4508.7273217727725,0.0,91535.7253191505,56502.04071547348,38926.316226307805,27534.02340890827,66460.33963521608,20890.82373403814,1553.0870177267448,0.0,0.8785221477912379,2.727276153199458,0.0014947054983599872,1.0,1.0,-6.508341256978497,334199.1238463145,1559742.2831875929,4.6671046447891325,1559742.2831875929,4.6671046447891325,0.7587276085223051,0.09269932032115151,4.028046144702076,101325.0,128387.62814307713,1.267087373728864,1.0,0.0,4.02804614470206,1.2847144022612176,1.2850151499027396,3.135363110752349,0.0,16536.898894620183,0.0,0.0,22724.596995876946,2317.2639990085245,19315.91059452174,1969.6747201665953,0.85,0.8500001385294682,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4194.388239553594,4632.441516551485,6.131864390346842,4.911375779442225,-3.717004140207334,8.628379919649559,2.965963809065206,3.5,0.8474182311614874,0.6,0.0002340846997409852,1.0000415371742786,0.0002340749769278743,198.90039679471826,0.0,1.9464657815484257e-06,5.516284024908238,0.01920739404630493,7.891908451003637e-05,0.00015516561523094884,0.0006250142582213492,0.09269932032215486,0.09269932032215486,0.09269932032215486,0.09270048384518118,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488079.2890255469,595.5409242284924,0.0,0.09269932032215486,0.09269932032115151,0.09269932032115151,0.3722513339556123,0.3722513339556123,0.5,9.97566428251267,0.006212832197206808,0.006212832197206808,3.9904080040287226e-11,7.477806207134563e-06,0.006224764197156674,3.9904080040287226e-11,27534.02340890827,20890.82373403814,0.7587276085223051,1.0241031669781944,0.6371141743462633,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513346310268644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.9756887821,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.66339456819657,260.66339456819657,-12.486605431803412,244.92675743417195,276.40003170222064,127396.68915747777,127434.7707169459,-38.08155946815694,0.0,nan,276.40003170222064,3.2500317022206673,270.10537684860986,-3.0446231513901125,263.81072199500176,-9.33927800499822,257.5160671413939,-15.633932858606101,251.22141228778116,-21.928587712218814,244.92675743417195,-28.22324256582803,1.0,1.0,26381.15544483698,26381.15544483698,275.5861303305417,2.4361303305417437,275.5861303305417,275.5861303305417,77366.77784486697,77367.54708699994,-0.7692421329702483,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5861303305417,2.4361303305417437,1.0,0.002,0.13019061163796306,0.004906106010753014,0.00020109679907726218,0.0017989032010538282,0.10054839953863108,0.10054839953863108,0.0,1.3109045099435335e-13,1.0,1.0000126082057816,0.006224764157252594,0.09269932032115151,0.0,1.167352912759558e-06,1.4993832779762488,0.0,1600120.5341177061,266.63544145663053,7.477766303054523e-06,1.0,1284430.150974472,2598.44310204054,,,,,,,,,,,,,,,,,3.0,16536.898894620183,1553.0870177267448,0.3722513339556123,6.17534620354742,2.965963809065206
845.0,-29.97398177854926,4.911629925305305,35.06041292652832,24.109759472217434,4.998342172605256,-26.476749383433628,-39.9932450504042,1.5011097774919637,-6.5145655036378685,-6.514572992011841,40.12064636066018,42342.54644682504,25719.50249644331,25719.50249644331,68062.04894326835,77376.42341023209,77367.34416351336,25719.50249644331,103086.84665995667,103086.84665995667,103086.84665995667,130620.82916290693,126112.09259788136,4508.736565025561,0.0,91535.6733834606,56501.907334075855,38926.4067215386,27533.982502950257,66460.38922448886,20890.7936395512,1553.0852781917479,0.0,0.8785221585537345,2.727275444491282,0.0014947054983599872,1.0,1.0,-6.508339334404241,334199.03187791014,1559741.7315934647,4.667104278636184,1559741.7315934647,4.667104278636184,0.7587276427343106,0.09269919169005765,4.028046144702076,101325.0,128387.62296520047,1.2670873226271944,1.0,0.0,4.028046144703054,1.2847147730171422,1.285015508253765,3.1353622059176933,0.0,16536.8917918503,0.0,0.0,22724.584102357843,2317.2626842354775,19315.900228880575,1969.6736631653598,0.85,0.8500001646620414,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4194.327777608607,4632.441516551485,6.13197247810405,4.911629925305305,-3.716985009711282,8.628614935016587,2.9658925523174027,3.5,0.8473978720906865,0.6,0.0002340749769278743,1.0000413949279006,0.0002340652878121613,198.90072526131746,0.0,1.933871385715879e-06,5.480591507118801,0.019209327917690647,7.891597754430272e-05,0.00015515899938357158,0.0006249876092828272,0.09269919168881842,0.09269919168881842,0.09269919168881842,0.09270035706259457,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488079.05875793647,595.540998492528,0.0,0.09269919168881842,0.09269919169005765,0.09269919169005765,0.3722508639988894,0.3722508639988894,0.5,9.975699243380864,0.006219510607934353,0.006219510607934353,6.093614501878619e-11,7.488373967134976e-06,0.006233657607594978,6.093614501878619e-11,27533.982502950257,20890.7936395512,0.7587276427343106,1.0240994634167644,0.637109516524212,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513370219111519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.93999626431,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6631737734372,260.6631737734372,-12.486826226562755,244.9263714314137,276.39997611546045,127398.04088137414,127436.03272348648,-37.991842112354334,0.0,nan,276.39997611546045,3.24997611546047,270.1052551786502,-3.0447448213497523,263.81053424184387,-9.33946575815611,257.5158133050331,-15.6341866949669,251.221092368222,-21.928907631777975,244.9263714314137,-28.223628568586264,1.0,1.0,26381.15544483698,26381.15544483698,275.5860998833698,2.4360998833698204,275.5860998833698,275.5860998833698,77366.57461192476,77367.34416351336,-0.7695515886007342,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5860998833698,2.4360998833698204,1.0,0.002,0.13018944261868295,0.004906109667798404,0.00020109499048959182,0.0017989050093388163,0.1005474952447959,0.1005474952447959,0.0,-1.7159190734972185e-13,1.0,1.0000126262180526,0.006233657546658833,0.09269919169005765,0.0,1.1690190356435054e-06,1.5015233242600654,0.0,1600120.5259726793,266.6354344963621,7.488313030989957e-06,1.0,1284430.1747691624,2598.443005737073,,,,,,,,,,,,,,,,,3.0,16536.8917918503,1553.0852781917479,0.3722508639988894,6.17534620354742,2.9658925523174027
846.0,-29.97437830356814,4.911883403545425,35.0604062423298,24.10967460544782,4.998305779087873,-26.477109895302295,-39.993585215974576,1.5010373708266673,-6.514571385561055,-6.514578849478968,40.12063299610257,42342.24170080415,25719.582611197387,25719.582611197387,68061.82431200154,77376.22592175442,77367.13598968608,25719.582611197387,103086.71860088347,103086.71860088347,103086.71860088347,130620.65669608855,126111.91099122254,4508.745704866008,0.0,91535.62144759306,56501.7477818254,38926.5262952974,27533.93809520509,66460.46439050249,20890.761090269727,1553.0833457888916,0.0,0.8785221776412171,2.7272748494035515,0.0014947054983599872,1.0,1.0,-6.5083657161992505,334198.95459682867,1559741.153892857,4.667103629257307,1559741.153892857,4.667103629257307,0.7587276842867515,0.09269906216887333,4.028046144702076,101325.0,128387.6093802337,1.2670871885539965,1.0,0.0,4.028046144703783,1.2847151317151322,1.28501585458732,3.1353613305110812,0.0,16536.88470318519,0.0,0.0,22724.571208794645,2317.2613694579336,19315.88728834473,1969.6723435979393,0.85,0.8500000774874591,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4194.2674992530265,4632.441516551485,6.132079705402168,4.911883403545425,-3.716965089147233,8.628848492692658,2.965821512618502,3.5,0.8473775750338577,0.6,0.0002340652878121613,1.000041262700853,0.00023405563004471578,198.90105267861063,0.0,1.9271721424590193e-06,5.46160585172886,0.019211255089833106,7.891293992564076e-05,0.00015515234788652054,0.0006249608167457743,0.09269906216695348,0.09269906216695348,0.09269906216695348,0.0927002235085934,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488078.82615365036,595.5410734868528,0.0,0.09269906216695348,0.09269906216887333,0.09269906216887333,0.3722503964412066,0.3722503964412066,0.5,9.975734083128376,0.006220346990289727,0.006220346990289727,-5.076117304270156e-11,7.463917938821396e-06,0.006213133279743488,-5.076117304270156e-11,27533.93809520509,20890.761090269727,0.7587276842867515,1.0240949252489409,0.6371042105877168,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513394046075982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.921010608916,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6629537669498,260.6629537669498,-12.487046233050194,244.9259867894412,276.39992074445775,127399.42079120381,127437.27699664478,-37.85620544093465,0.0,nan,276.39992074445775,3.249920744457768,270.10513395345475,-3.0448660465452235,263.81034716245233,-9.339652837547646,257.51556037144877,-15.634439628551206,251.22077358044382,-21.92922641955616,244.9259867894412,-28.22401321055878,1.0,1.0,26381.15544483698,26381.15544483698,275.58606994215194,2.43606994215196,275.58606994215194,275.58606994215194,77366.37854896738,77367.13598968608,-0.7574407187057659,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58606994215194,2.43606994215196,1.0,0.002,0.1301882774500513,0.004906113511548551,0.00020109318830992967,0.0017989068114441543,0.10054659415496484,0.10054659415496484,0.0,-2.4591613467794815e-13,1.0,1.0000125846470143,0.006213133330504661,0.09269906216887333,0.0,1.1651683770448119e-06,1.496577445460348,0.0,1600120.5190420186,266.6354286144389,7.463968699994439e-06,1.0,1284430.1947638511,2598.442924813221,,,,,,,,,,,,,,,,,3.0,16536.88470318519,1553.0833457888916,0.3722503964412066,6.17534620354742,2.965821512618502
847.0,-29.974773494900464,4.912136234702582,35.060399587705,24.109594837669306,4.998274884820873,-26.477468656931745,-39.99393264586104,1.5009700468469747,-6.514576073648129,-6.514583570706098,40.12062048098518,42341.972988135036,25719.660261147867,25719.660261147867,68061.6332492829,77376.0266242446,77366.94307201503,25719.660261147867,103086.6033331629,103086.6033331629,103086.6033331629,130620.49970548032,126111.74472824809,4508.754977232243,0.0,91535.56939005567,56501.625933066185,38926.60384109942,27533.896372317427,66460.50021341685,20890.730546750976,1553.0815135546604,0.0,0.8785221996534548,2.7272743690700407,0.0014947054983599872,1.0,1.0,-6.5083425551010805,334198.89230897574,1559740.6129132886,4.667102880374801,1559740.6129132886,4.667102880374801,0.7587277247020698,0.09269893382390687,4.028046144702076,101325.0,128387.60531587887,1.267087148441933,1.0,0.0,4.02804614470089,1.2847154665736615,1.2850161771161033,3.135360513285391,0.0,16536.87762674136,0.0,0.0,22724.558285025767,2317.260051600268,19315.873733452627,1969.670961383615,0.85,0.8499999644077009,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4194.207408843331,4632.441516551485,6.1321860733255384,4.912136234702582,-3.716944353459832,8.629080588162413,2.965750695096447,3.5,0.8473573414561277,0.6,0.00023405563004471578,1.0000411240468963,0.0002340460051258251,198.90137899560239,0.0,1.920940111440103e-06,5.443944275821252,0.019213176029944545,7.890983754949729e-05,0.0001551457924952185,0.000624934411327113,0.0926989338243284,0.0926989338243284,0.0926989338243284,0.09270010014259927,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488078.5969344286,595.5411474219529,0.0,0.0926989338243284,0.09269893382390687,0.09269893382390687,0.37224993065008016,0.37224993065008016,0.5,9.975769072794868,0.006226182972511651,0.006226182972511651,1.9610979506978765e-11,7.49705799307776e-06,0.006241015605041866,1.9610979506978765e-11,27533.896372317427,20890.730546750976,0.7587277247020698,1.0240914984197307,0.6370998239881915,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513417796929076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.90334903301,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6627350265879,260.6627350265879,-12.487264973412096,244.925603541194,276.3998665119811,127400.85698954434,127438.49533465374,-37.63834510939816,0.0,nan,276.3998665119811,3.2498665119811108,270.10501391782464,-3.044986082175342,263.8101613236687,-9.339838676331283,257.51530872950843,-15.634691270491544,251.22045613535025,-21.92954386464973,244.925603541194,-28.224396458805984,1.0,1.0,26381.15544483698,26381.15544483698,275.58604290216766,2.436042902167685,275.58604290216766,275.58604290216766,77366.19033115343,77366.94307201503,-0.7527408616006142,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58604290216766,2.436042902167685,1.0,0.002,0.13018710705453954,0.0049061175848655785,0.00020109137852639103,0.0017989086215311314,0.10054568926319551,0.10054568926319551,0.0,5.752256310165293e-14,1.0,1.000012641120205,0.006241015585430887,0.09269893382390687,0.0,1.1703955592289188e-06,1.503291414952704,0.0,1600120.513593048,266.63542392635185,7.497038382098253e-06,1.0,1284430.2108793918,2598.442859589327,,,,,,,,,,,,,,,,,3.0,16536.87762674136,1553.0815135546604,0.37224993065008016,6.17534620354742,2.965750695096447
848.0,-29.975168537290468,4.912388389363079,35.060392981021586,24.109510983712994,4.9982393633348,-26.477827747226215,-39.994272601883836,1.5008985732706703,-6.514582280053446,-6.514589832194878,40.12060855497129,42341.67369684816,25719.741440748883,25719.741440748883,68061.41513759704,77375.82953948334,77366.75333007344,25719.741440748883,103086.49477082232,103086.49477082232,103086.49477082232,130620.35313958637,126111.5886531481,4508.76448643828,0.0,91535.51761237167,56501.47190318469,38926.71745465219,27533.858368764042,66460.57582341623,20890.702589956985,1553.0798944250519,0.0,0.8785222110843518,2.727273731873054,0.0014947054983599872,1.0,1.0,-6.508302363632424,334198.8096989476,1559740.0973963102,4.667102491482099,1559740.0973963102,4.667102491482099,0.7587277565739414,0.09269880776156486,4.028046144702076,101325.0,128387.59022765758,1.2670869995327667,1.0,0.0,4.0280461447000615,1.2847158207748133,1.2850165190342326,3.135359648854295,0.0,16536.870563798217,0.0,0.0,22724.545430733106,2317.2587408272047,19315.864350610183,1969.6700045999587,0.85,0.8500000323213085,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4194.147510698465,4632.441516551485,6.1322930047507285,4.912388389363079,-3.7169248283328007,8.629313217695879,2.965680104834765,3.5,0.8473371728099329,0.6,0.0002340460051258251,1.0000411086804977,0.00023403638419888226,198.9017051905532,0.0,1.914409640076144e-06,5.425436919975793,0.019215090439584623,7.890680202038422e-05,0.00015513920310544088,0.0006249078689610234,0.09269880776045818,0.09269880776045818,0.09269880776045818,0.09269998304808323,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488078.3692688928,595.5412208806632,0.0,0.09269880776045818,0.09269880776156486,0.09269880776156486,0.3722494672051097,0.3722494672051097,0.5,9.975804331103424,0.0062406976541069525,0.0062406976541069525,1.5631940186722204e-11,7.5521414260038e-06,0.006287468562447884,1.5631940186722204e-11,27533.858368764042,20890.702589956985,0.7587277565739414,1.0240870515241123,0.6370945958901818,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513441467971542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.884841677165,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.66251691503186,260.66251691503186,-12.487483084968119,244.92522141693,276.3998124131333,127402.22095511424,127439.75110280862,-37.530147694357794,0.0,nan,276.3998124131333,3.249812413133327,270.104894213893,-3.0451057861070012,263.80997601465447,-9.34002398534551,257.51505781541067,-15.634942184589306,251.22013961616946,-21.929860383830516,244.92522141693,-28.22477858306999,1.0,1.0,26381.15544483698,26381.15544483698,275.58601468932375,2.4360146893237697,275.58601468932375,275.58601468932375,77365.99171392145,77366.75333007344,-0.7616161519836169,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58601468932375,2.4360146893237697,1.0,0.002,0.13018592794894712,0.0049061214135320734,0.00020108955465237446,0.0017989104451883431,0.10054477732618723,0.10054477732618723,0.0,-1.5928230956419043e-13,1.0,1.0000127352069552,0.006287468546815944,0.09269880776156486,0.0,1.1791053540034119e-06,1.514478563693155,0.0,1600120.5063954946,266.63541771994653,7.552125794063613e-06,1.0,1284430.2322528278,2598.442773085326,,,,,,,,,,,,,,,,,3.0,16536.870563798217,1553.0798944250519,0.3722494672051097,6.17534620354742,2.965680104834765
849.0,-29.975561044972718,4.912639866835128,35.060386386185726,24.10942513905468,4.9982013546613,-26.478184805006013,-39.994615980517096,1.5008251147031753,-6.514588593259077,-6.514596134639006,40.1205956834369,42341.39982317225,25719.822703351518,25719.822703351518,68061.22252652376,77375.63449199505,77366.54984121461,25719.822703351518,103086.37254456613,103086.37254456613,103086.37254456613,130620.18882974873,126111.41489546766,4508.773934281064,0.0,91535.46583881768,56501.34059270157,38926.805829017896,27533.81628518261,66460.62211420051,20890.671691620126,1553.0780823130167,0.0,0.8785222258880914,2.727273091385089,0.0014947054983599872,1.0,1.0,-6.508317733003139,334198.7265485351,1559739.541008698,4.6671019878412965,1559739.541008698,4.6671019878412965,0.7587277940422117,0.09269868109537077,4.028046144702076,101325.0,128387.58727682465,1.2670869704103098,1.0,0.0,4.0280461447035565,1.2847161842529704,1.285016870236661,3.1353587617830794,0.0,16536.86349066584,0.0,0.0,22724.532577465758,2317.257430158694,19315.85246980913,1969.668793095413,0.85,0.8499999902732097,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4194.087796379534,4632.441516551485,6.132399690238642,4.912639866835128,-3.7169053869767725,8.6295452538119,2.9656097318818526,3.5,0.8473170662519579,0.6,0.00023403638419888226,1.00004084504151,0.00023402682536348586,198.90202929347603,0.0,1.9136187744454062e-06,5.423195606778282,0.019217004058359067,7.890373603975023e-05,0.00015513264815913204,0.0006248814653348154,0.09269868109588993,0.09269868109588993,0.09269868109588993,0.09269985467894297,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488078.13727517927,595.5412957005882,0.0,0.09269868109588993,0.09269868109537077,0.09269868109537077,0.3722490070474257,0.3722490070474257,0.5,9.97583953874322,0.006250510779921115,0.006250510779921115,6.707523425575346e-12,7.5413799436319096e-06,0.006278401635881892,6.707523425575346e-12,27533.81628518261,20890.671691620126,0.7587277940422117,1.0240834401094367,0.6370900313032918,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451346513016639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.88260036397,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.66229932227037,260.66229932227037,-12.487700677729606,244.9248406274894,276.39975801705134,127403.5571596441,127440.99803878214,-37.44087913803581,0.0,nan,276.39975801705134,3.249758017051363,270.10477453913836,-3.045225460861616,263.80979106122817,-9.34020893877181,257.51480758331394,-15.635192416686039,251.219824105401,-21.93017589459899,244.9248406274894,-28.225159372510575,1.0,1.0,26381.15544483698,26381.15544483698,275.5859848451356,2.4359848451356356,275.5859848451356,275.5859848451356,77365.79181392133,77366.54984121461,-0.7580272932827938,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5859848451356,2.4359848451356356,1.0,0.002,0.13018475054567152,0.004906125228807425,0.0002010877333909314,0.0017989122666824948,0.1005438666954657,0.1005438666954657,0.0,7.342607424853931e-14,1.0,1.0000127168418775,0.006278401629174368,0.09269868109537077,0.0,1.1774033433087013e-06,1.5122924750310265,0.0,1600120.4989786295,266.6354114067409,7.541373236108484e-06,1.0,1284430.2537660804,2598.4426860154626,,,,,,,,,,,,,,,,,3.0,16536.86349066584,1553.0780823130167,0.3722490070474257,6.17534620354742,2.9656097318818526
850.0,-29.975952301152578,4.912890699535559,35.06037980256799,24.109344847407215,4.998169369670604,-26.47854013407184,-39.994955342821754,1.5007572025882705,-6.51459314705636,-6.514600684502826,40.12058281743731,42341.11453122483,25719.900075940604,25719.900075940604,68061.01460716545,77375.4375664939,77366.35161305101,25719.900075940604,103086.25168899162,103086.25168899162,103086.25168899162,130620.0244980415,126111.24113706846,4508.7833609730405,0.0,91535.41412103505,56501.20015544547,38926.90440621065,27533.772809049882,66460.67721526053,20890.639897635872,1553.0761622671125,0.0,0.8785222501619532,2.7272726289501135,0.0014947054983599872,1.0,1.0,-6.508325573168918,334198.6665202322,1559738.984860677,4.667101162015712,1559738.984860677,4.667101162015712,0.7587278373550563,0.09269855425127298,4.028046144702076,101325.0,128387.57530646458,1.2670868522720413,1.0,0.0,4.028046144702172,1.2847165216588199,1.2850171954404466,3.135357938341979,0.0,16536.85645514403,0.0,0.0,22724.51973804417,2317.2561209020587,19315.84400287699,1969.6679297086152,0.85,0.8500000979355987,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4194.028264757949,4632.441516551485,6.132505184112055,4.912890699535559,-3.7168846677077054,8.629775367243266,2.965539574901526,3.5,0.8472970214004361,0.6,0.00023402682536348586,1.000040714935999,0.000234017297364201,198.9023523639305,0.0,1.9012717580251168e-06,5.388204162243181,0.01921890533011709,7.890070602857213e-05,0.00015512611933491373,0.0006248551669295934,0.09269855424978578,0.09269855424978578,0.09269855424978578,0.09269972691878232,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488077.90544318256,595.5413704681765,0.0,0.09269855424978578,0.09269855425127298,0.09269855425127298,0.37224854965220666,0.37224854965220666,0.5,9.975874718397176,0.006257071322238517,0.006257071322238517,-2.432898327242583e-11,7.537446492733579e-06,0.0062751113339345466,-2.432898327242583e-11,27533.772809049882,20890.639897635872,0.7587278373550563,1.0240794626079652,0.6370852104634074,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513488640610626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.84760891943,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6620828153586,260.6620828153586,-12.48791718464139,244.9244612011068,276.3997044296096,127404.95953707144,127442.21357547426,-37.25403840280299,0.0,nan,276.3997044296096,3.249704429609608,270.1046557839096,-3.0453442160903705,263.8096071382098,-9.340392861790178,257.51455849250874,-15.635441507491237,251.21950984680672,-21.93049015319326,244.9244612011068,-28.225538798893183,1.0,1.0,26381.15544483698,26381.15544483698,275.5859573621407,2.435957362140698,275.5859573621407,275.5859573621407,77365.60330747467,77366.35161305101,-0.7483055763441371,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5859573621407,2.435957362140698,1.0,0.002,0.13018357376074907,0.004906129358573876,0.0002010859138089942,0.0017989140859869476,0.1005429569044971,0.1005429569044971,0.0,-2.0405812456436578e-13,1.0,1.0000127101771914,0.00627511135826353,0.09269855425127298,0.0,1.176784658158352e-06,1.5114978353829365,0.0,1600120.4936342558,266.6354068529436,7.537470821716852e-06,1.0,1284430.2692970224,2598.4426231576076,,,,,,,,,,,,,,,,,3.0,16536.85645514403,1553.0761622671125,0.37224854965220666,6.17534620354742,2.965539574901526
