time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
851.0,-29.976343476537576,4.913140835886793,35.060373239573025,24.10925718666988,4.998129045598339,-26.47889622432353,-39.995294774975605,1.5006817933855487,-6.51460045348324,-6.514607984302993,40.120570245223725,42340.83000415601,25719.983637848294,25719.983637848294,68060.8136420043,77375.24445929115,77366.14888865937,25719.983637848294,103086.13252650766,103086.13252650766,103086.13252650766,130619.86539755964,126111.07249683158,4508.792900728062,0.0,91535.36281337265,56501.057401319384,38927.006013392514,27533.73287105198,66460.7388844445,20890.610482865155,1553.0744760607447,0.0,0.8785222584265455,2.7272718870315047,0.0014947054983599872,1.0,1.0,-6.508338474377865,334198.57021173235,1559738.4414121408,4.667100880844477,1559738.4414121408,4.667100880844477,0.7587278695809831,0.09269842982471337,4.028046144702076,101325.0,128387.57079670102,1.2670868077641355,1.0,0.0,4.028046144703525,1.284716894069838,1.2850175556972043,3.1353570294710464,0.0,16536.849431610393,0.0,0.0,22724.50700043875,2317.254822027782,19315.829592764683,1969.6664602861001,0.85,0.8499999402579668,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4193.968923179308,4632.441516551485,6.132611878857421,4.913140835886793,-3.7168660787314494,8.630006914618242,2.9654696425442144,3.5,0.8472770407269185,0.6,0.000234017297364201,1.0000407066585755,0.0002340077716897348,198.9026753685957,0.0,1.8951414710826576e-06,5.370830929048251,0.019220800471588174,7.889767550134689e-05,0.0001551196218628541,0.0006248289948123133,0.0926984298251296,0.0926984298251296,0.0926984298251296,0.09269960192715156,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488077.675111451,595.5414447622464,0.0,0.0926984298251296,0.09269842982471337,0.09269842982471337,0.37224809469006054,0.37224809469006054,0.5,9.975909881560563,0.006262190980123705,0.006262190980123705,-7.44648787076585e-12,7.530819743806205e-06,0.006269509925118655,-7.44648787076585e-12,27533.73287105198,20890.610482865155,0.7587278695809831,1.0240754885428203,0.6370803381794197,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451351207616469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.83023568623,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6618664461177,260.6618664461177,-12.488133553882278,244.9240828280998,276.3996500641346,127406.24966171282,127443.48001153996,-37.230349827137665,0.0,nan,276.3996500641346,3.2496500641346415,270.1045366169284,-3.045463383071592,263.8094231697225,-9.340576830277485,257.5143097225143,-15.63569027748565,251.21919627530633,-21.930803724693646,244.9240828280998,-28.225917171900164,1.0,1.0,26381.15544483698,26381.15544483698,275.5859266090382,2.4359266090382334,275.5859266090382,275.5859266090382,77365.40016924779,77366.14888865937,-0.7487194115819875,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5859266090382,2.4359266090382334,1.0,0.002,0.13018239802824708,0.0049061329856206655,0.00020108409471618035,0.0017989159053335457,0.10054204735809018,0.10054204735809018,0.0,4.9725848438875175e-14,1.0,1.0000126988311355,0.006269509932565143,0.09269842982471337,0.0,1.1757325645764002e-06,1.5101465238365899,0.0,1600120.4850588262,266.63539954651674,7.530827190294076e-06,1.0,1284430.2942146324,2598.4425223093995,,,,,,,,,,,,,,,,,3.0,16536.849431610393,1553.0744760607447,0.37224809469006054,6.17534620354742,2.9654696425442144
852.0,-29.976732027355375,4.913390341965586,35.06036667578705,24.109178746026032,4.99809886333287,-26.47924893828479,-39.9956337531097,1.5006157742691113,-6.5146042405334015,-6.5146117472423635,40.12055709641085,42340.55478380267,25720.05927053794,25720.05927053794,68060.6140543406,77375.04782060557,77365.94879642127,25720.05927053794,103086.00806695921,103086.00806695921,103086.00806695921,130619.69557200168,126110.893298873,4508.802273128686,0.0,91535.31101777486,56500.92628841408,38927.094143734204,27533.68750504247,66460.78164877667,20890.577376295074,1553.0724473302093,0.0,0.8785222880372672,2.7272715048521667,0.0014947054983599872,1.0,1.0,-6.508362534735227,334198.52056549594,1559737.8730392845,4.667099873452637,1559737.8730392845,4.667099873452637,0.7587279173001876,0.09269830329717743,4.028046144702076,101325.0,128387.56044094765,1.267086705560796,1.0,0.0,4.028046144704961,1.2847172225527983,1.2850178720186043,3.135356227807193,0.0,16536.842396653476,0.0,0.0,22724.494141698826,2317.2535108012244,19315.81922431319,1969.665402998291,0.85,0.8499999649659611,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4193.9097575340165,4632.441516551485,6.132716428705685,4.913390341965586,-3.7168448650265526,8.63023520699214,2.9653999181760624,3.5,0.8472571194788749,0.6,0.0002340077716897348,1.0000404336633488,0.00023399831028083268,198.90299620699673,0.0,1.8946821360179178e-06,5.3695291734747785,0.01922269515372419,7.889464913510775e-05,0.00015511312255462705,0.0006248028152988661,0.09269830329695776,0.09269830329695776,0.09269830329695776,0.09269947097092712,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488077.4426326353,595.541519726287,0.0,0.09269830329695776,0.09269830329717743,0.09269830329717743,0.3722476419432978,0.3722476419432978,0.5,9.975944911710776,0.006260951989531804,0.006260951989531804,-4.7123194235609844e-11,7.506708982418786e-06,0.006249212507157154,-4.7123194235609844e-11,27533.68750504247,20890.577376295074,0.7587279173001876,1.0240718265099338,0.6370757871545741,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513535506951527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.828933930665,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.661651350095,260.661651350095,-12.488348649904992,244.92370586247802,276.39959683771104,127407.66487054773,127444.67613954893,-37.01126900120543,0.0,nan,276.39959683771104,3.249596837711067,270.10441864266414,-3.045581357335834,263.8092404476209,-9.340759552379097,257.5140622525721,-15.635937747427874,251.21888405752355,-21.931115942476424,244.92370586247802,-28.22629413752196,1.0,1.0,26381.15544483698,26381.15544483698,275.58589969731185,2.435899697311868,275.58589969731185,275.58589969731185,77365.21623095969,77365.94879642127,-0.7325654615851818,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58589969731185,2.435899697311868,1.0,0.002,0.13018122610373117,0.004906137238442717,0.00020108228296709363,0.001798917716999209,0.10054114148354681,0.10054114148354681,0.0,-3.369743720171847e-14,1.0,1.0000126577197708,0.006249212554280348,0.09269830329717743,0.0,1.171924525654777e-06,1.5052553783372722,0.0,1600120.4805845467,266.6353957594666,7.506756105613022e-06,1.0,1284430.3070594557,2598.4424703229834,,,,,,,,,,,,,,,,,3.0,16536.842396653476,1553.0724473302093,0.3722476419432978,6.17534620354742,2.9653999181760624
853.0,-29.977119328489657,4.913639188808022,35.060360163134646,24.10909862900155,4.998066551566669,-26.479600740487456,-39.99596874983979,1.500547963557681,-6.5146094464882935,-6.514617010396314,40.120545444178326,42340.26862983349,25720.13837891505,25720.13837891505,68060.40700874853,77374.85293034656,77365.76486170427,25720.13837891505,103085.90324061931,103085.90324061931,103085.90324061931,130619.55302763676,126110.74107571365,4508.811951923106,0.0,91535.25960420369,56500.78325872023,38927.19593942607,27533.649787017446,66460.84572644351,20890.549688600586,1553.0708175647756,0.0,0.8785223038342563,2.727270969113765,0.0014947054983599872,1.0,1.0,-6.508319614335107,334198.4511277785,1559737.3693574895,4.667099336020365,1559737.3693574895,4.667099336020365,0.7587279510779138,0.09269818021216003,4.028046144702076,101325.0,128387.54830355932,1.2670865857740865,1.0,0.0,4.028046144702472,1.2847175592836615,1.2850181966723984,3.1353554060147286,0.0,16536.83540123621,0.0,0.0,22724.481377800566,2317.252209245825,19315.810658941075,1969.6645295734095,0.85,0.8500000654717073,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4193.850783757005,4632.441516551485,6.132821529685901,4.913639188808022,-3.7168248275903517,8.630464016398374,2.965330420569643,3.5,0.847237263019898,0.6,0.00023399831028083268,1.0000403037432968,0.00023398887965309282,198.90331601440386,0.0,1.8819025789698726e-06,5.333311908800619,0.01922457705630316,7.889165841992119e-05,0.00015510665186091148,0.0006247767510459915,0.0926981802122794,0.0926981802122794,0.0926981802122794,0.09269935715104408,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488077.2160506318,595.5415928459813,0.0,0.0926981802122794,0.09269818021216003,0.09269818021216003,0.3722471907704095,0.3722471907704095,0.5,9.975980219916433,0.006270138452066476,0.006270138452066476,1.4836132322670892e-11,7.563908013707987e-06,0.006297396061199834,1.4836132322670892e-11,27533.649787017446,20890.549688600586,0.7587279510779138,1.0240677238578773,0.6370708673210141,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451355878060245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.79271666599,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6614372158113,260.6614372158113,-12.488562784188673,244.9233302448477,276.3995441867743,127409.04097004535,127445.88675367324,-36.845783627870645,0.0,nan,276.3995441867743,3.249544186774301,270.10430139838877,-3.045698601611207,263.80905861000605,-9.34094138999393,257.5138158216191,-15.636184178380859,251.2185730332322,-21.931426966767788,244.9233302448477,-28.226669755152273,1.0,1.0,26381.15544483698,26381.15544483698,275.58587315464393,2.435873154643957,275.58587315464393,275.58587315464393,77365.02499124616,77365.76486170427,-0.7398704581137281,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58587315464393,2.435873154643957,1.0,0.002,0.13018004514492337,0.004906141257084139,0.0002010804566433877,0.0017989195433775426,0.10054022832169385,0.10054022832169385,0.0,2.0930306099398166e-14,1.0,1.0000127553116696,0.006297396046363701,0.09269818021216003,0.0,1.1809588330332635e-06,1.5168593377539115,0.0,1600120.4745628317,266.6353905535117,7.563893177575665e-06,1.0,1284430.3250248749,2598.4423976121648,,,,,,,,,,,,,,,,,3.0,16536.83540123621,1553.0708175647756,0.3722471907704095,6.17534620354742,2.965330420569643
854.0,-29.977505388970666,4.913887357110661,35.06035367207959,24.10901355268436,4.998028461948592,-26.479952003879514,-39.996303676720686,1.5004750768520105,-6.514615746934794,-6.514623308772607,40.12053304201317,42339.9874704713,25720.219803678072,25720.219803678072,68060.20727414938,77374.6611890798,77365.56685797402,25720.219803678072,103085.78666165209,103085.78666165209,103085.78666165209,130619.3962722139,126110.57464814947,4508.8216240644315,0.0,91535.20849881427,56500.64238543973,38927.29568152727,27533.60961056181,66460.90529208908,20890.520167236544,1553.0690954389204,0.0,0.8785223168753815,2.7272703289213314,0.0014947054983599872,1.0,1.0,-6.508327626322739,334198.3680307251,1559736.8332599902,4.667098892345857,1559736.8332599902,4.667098892345857,0.758727986003804,0.09269805717983862,4.028046144702076,101325.0,128387.5444062328,1.2670865473104644,1.0,0.0,4.02804614470209,1.28471791969484,1.2850185450515894,3.1353545264308766,0.0,16536.828417902576,0.0,0.0,22724.4686904113,2317.2509154921713,19315.798210149846,1969.6632601499846,0.85,0.8499999922242513,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4193.791993547802,4632.441516551485,6.132926917512583,4.913887357110661,-3.716805625182874,8.630692982293535,2.965261139937054,3.5,0.8472174685534439,0.6,0.00023398887965309282,1.0000401747617491,0.0002339794795832464,198.9036347982649,0.0,1.8757831295542467e-06,5.315969389156735,0.019226452839432712,7.888866843309735e-05,0.00015510021121999546,0.0006247508078471804,0.09269805718095986,0.09269805718095986,0.09269805718095986,0.09269923397724966,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488076.9858613724,595.5416671020287,0.0,0.09269805718095986,0.09269805717983862,0.09269805717983862,0.3722467423051112,0.3722467423051112,0.5,9.976015524106732,0.006277518104639057,0.006277518104639057,-2.262368070660159e-11,7.5618378332364955e-06,0.006295682449888318,-2.262368070660159e-11,27533.60961056181,20890.520167236544,0.758727986003804,1.024063800741677,0.637066065898309,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513581979470005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.775374146346,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.661223455934,260.661223455934,-12.488776544065956,244.922955891889,276.39949101997854,127410.34096763183,127447.12232771805,-36.78136008623926,0.0,nan,276.39949101997854,3.2494910199785636,270.10418399436037,-3.045816005639608,263.8088769687447,-9.341123031255279,257.5135699431254,-15.636430056874588,251.21826291750617,-21.93173708249381,244.922955891889,-28.227044108110988,1.0,1.0,26381.15544483698,26381.15544483698,275.58584394910133,2.435843949101354,275.58584394910133,275.58584394910133,77364.82555420896,77365.56685797402,-0.7413037650549086,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58584394910133,2.435843949101354,1.0,0.002,0.13017886450923521,0.004906145086412779,0.0002010786303909415,0.0017989213697574068,0.10053931519547075,0.10053931519547075,0.0,1.483483474951086e-13,1.0,1.0000127518402995,0.006295682472511999,0.09269805717983862,0.0,1.1806358580283972e-06,1.516444524246471,0.0,1600120.467173386,266.6353842530652,7.561860456917202e-06,1.0,1284430.346524336,2598.4423105981296,,,,,,,,,,,,,,,,,3.0,16536.828417902576,1553.0690954389204,0.3722467423051112,6.17534620354742,2.965261139937054
855.0,-29.97789007615379,4.914134871003297,35.06034717377468,24.108931165561103,4.997993275849136,-26.480301740955785,-39.99663832420481,1.5004049406551425,-6.514620809577764,-6.5146283241035885,40.120519850726595,42339.71128033236,25720.298332895793,25720.298332895793,68060.00961322815,77374.46880264257,77365.3615424641,25720.298332895793,103085.6598753599,103085.6598753599,103085.6598753599,130619.22490638749,126110.39378163997,4508.831124747523,0.0,91535.15736854138,56500.507064771045,38927.38922641148,27533.5650310276,66460.95425743908,20890.487551317623,1553.0671337346303,0.0,0.8785223398654445,2.7272698197538956,0.0014947054983599872,1.0,1.0,-6.508372557418966,334198.3018621063,1559736.263051593,4.667098110196731,1559736.263051593,4.667098110196731,0.758728029871036,0.09269793290236336,4.028046144702076,101325.0,128387.5360548188,1.2670864648884166,1.0,0.0,4.028046144701344,1.2847182671771968,1.2850188805381875,3.135353678400294,0.0,16536.82144651332,0.0,0.0,22724.45599684448,2317.2496211085827,19315.787491109717,1969.662167112084,0.85,0.8499999953262647,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4193.733381037653,4632.441516551485,6.133031357976274,4.914134871003297,-3.716785504823397,8.630920375826694,2.9651920693563634,3.5,0.8471977341018181,0.6,0.0002339794795832464,1.0000400319752278,0.00023397011329746682,198.90395244904133,0.0,1.869708059811541e-06,5.298752641505907,0.019228322547492523,7.888568104515976e-05,0.00015509379853808665,0.0006247249772685404,0.09269793290394975,0.09269793290394975,0.09269793290394975,0.09269910200688394,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488076.7529680565,595.5417421987554,0.0,0.09269793290394975,0.09269793290236336,0.09269793290236336,0.37224629632605377,0.37224629632605377,0.5,9.976050597640366,0.006274976099803098,0.006274976099803098,-6.821210263296962e-13,7.51452580516343e-06,0.006255766684603259,-6.821210263296962e-13,27533.5650310276,20890.487551317623,0.758728029871036,1.024060072168014,0.6370614408623724,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451360510409441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.7581573987,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.661010391191,260.661010391191,-12.488989608808993,244.92258283726278,276.39943794511913,127411.6741339426,127448.33588335251,-36.66174940992454,0.0,nan,276.39943794511913,3.249437945119155,270.1040669235462,-3.045933076453764,263.80869590197784,-9.341304098022135,257.5133248804063,-15.63667511959369,251.21795385883374,-21.93204614116624,244.92258283726278,-28.227417162737197,1.0,1.0,26381.15544483698,26381.15544483698,275.5858151807001,2.4358151807001036,275.5858151807001,275.5858151807001,77364.63415612793,77365.3615424641,-0.7273863361770054,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5858151807001,2.4358151807001036,1.0,0.002,0.13017769136067717,0.004906149117220146,0.00020107681623369485,0.0017989231839848137,0.10053840811684742,0.10053840811684742,0.0,2.1850837111925259e-13,1.0,1.0000126709930448,0.00625576668528538,0.09269793290236336,0.0,1.1731487893610104e-06,1.506827926127427,0.0,1600120.461170374,266.6353791904222,7.514526487284456e-06,1.0,1284430.363643954,2598.4422413104826,,,,,,,,,,,,,,,,,3.0,16536.82144651332,1553.0671337346303,0.37224629632605377,6.17534620354742,2.9651920693563634
856.0,-29.97827350094169,4.9143817268548515,35.06034068472418,24.108849616628163,4.997958835459613,-26.48065026730383,-39.99697283199055,1.5003356018251042,-6.514626027384452,-6.514633520738428,40.120507121130146,42339.43976584764,25720.377297809497,25720.377297809497,68059.81706365713,77374.2767034109,77365.16209945724,25720.377297809497,103085.53939726674,103085.53939726674,103085.53939726674,130619.0620338411,126110.22139321206,4508.840640629028,0.0,91535.10631721104,56500.37624240391,38927.47786089682,27533.522636574362,66461.00049747118,20890.456497620697,1553.0652803519517,0.0,0.8785223601180636,2.727269291807432,0.0014947054983599872,1.0,1.0,-6.508395596647063,334198.23330108175,1559735.7128019584,4.667097421178707,1559735.7128019584,4.667097421178707,0.7587280702640897,0.09269780975438101,4.028046144702076,101325.0,128387.52636717854,1.2670863692788408,1.0,0.0,4.028046144702078,1.2847186108601678,1.2850192122679094,3.1353528396425627,0.0,16536.81448976712,0.0,0.0,22724.443322875886,2317.248328723457,19315.77597182203,1969.6609924716422,0.85,0.8499999624799401,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4193.674951448934,4632.441516551485,6.133135637735346,4.9143817268548515,-3.716765569973297,8.631147296828148,2.965123214975826,3.5,0.8471780614216646,0.6,0.00023397011329746682,1.0000399007285874,0.00023396077809196007,198.90426905830046,0.0,1.8629912613242306e-06,5.279717234592869,0.019230185538753847,7.88826950088253e-05,0.0001550874182886415,0.0006246992773293606,0.09269780975417061,0.09269780975417061,0.09269780975417061,0.09269897557488892,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488076.5227847129,595.5418164367732,0.0,0.09269780975417061,0.09269780975438101,0.09269780975438101,0.3722458517473961,0.3722458517473961,0.5,9.976085572188813,0.006269439332299953,0.006269439332299953,-1.0913936421275139e-11,7.493353962217952e-06,0.006237924091351488,-1.0913936421275139e-11,27533.522636574362,20890.456497620697,0.7587280702640897,1.0240564625000912,0.6370569123084243,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513628146529676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.739121991784,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6607980777492,260.6607980777492,-12.4892019222508,244.9222110697381,276.3993850857603,127413.01025006534,127449.54272422583,-36.532474160492896,0.0,nan,276.3993850857603,3.2493850857603093,270.1039502825543,-3.046049717445669,263.80851547935237,-9.341484520647612,257.5130806761478,-15.636919323852169,251.21764587294226,-21.93235412705772,244.9222110697381,-28.22778893026188,1.0,1.0,26381.15544483698,26381.15544483698,275.5857869103882,2.435786910388231,275.5857869103882,275.5857869103882,77364.44397207552,77365.16209945724,-0.7181273817259353,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5857869103882,2.435786910388231,1.0,0.002,0.13017652155952042,0.004906153100083606,0.00020107500717205236,0.001798924992791471,0.10053750358602617,0.10053750358602617,0.0,-3.647689789110231e-14,1.0,1.0000126348535634,0.006237924102265424,0.09269780975438101,0.0,1.1698011533537826e-06,1.5025281415439542,0.0,1600120.4550228564,266.6353739726155,7.493364876154374e-06,1.0,1284430.381382557,2598.4421695176634,,,,,,,,,,,,,,,,,3.0,16536.81448976712,1553.0652803519517,0.3722458517473961,6.17534620354742,2.965123214975826
857.0,-29.978655600603386,4.914627948984458,35.06033422290032,24.108772572968178,4.997929310090323,-26.48099710953394,-39.997303288523085,1.5002708190215992,-6.514629878546202,-6.514637390777587,40.12049492859009,42339.157229213815,25720.453344452573,25720.453344452573,68059.61057366639,77374.08305250554,77364.97411966558,25720.453344452573,103085.42746411815,103085.42746411815,103085.42746411815,130618.90884838457,126110.05862950132,4508.8502188832435,0.0,91535.05516847485,56500.23583470346,38927.57703752376,27533.48138426642,66461.05842179018,20890.42635073494,1553.0634491442506,0.0,0.878522385513731,2.7272688981812445,0.0014947054983599872,1.0,1.0,-6.508383581713531,334198.18224290706,1559735.1857644047,4.6670965571881355,1559735.1857644047,4.6670965571881355,0.7587281121185223,0.09269768703035565,4.028046144702076,101325.0,128387.51823846893,1.2670862890547143,1.0,0.0,4.028046144703301,1.28471893316762,1.2850195226570362,3.135352053052158,0.0,16536.807545487995,0.0,0.0,22724.43062472538,2317.2470338724625,19315.768860799006,1969.6602673490954,0.85,0.8500001245259993,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4193.616702931633,4632.441516551485,6.133238959696094,4.914627948984458,-3.7167446770570405,8.631372626041498,2.9650545746093844,3.5,0.8471584498883955,0.6,0.00023396077809196007,1.000039762952533,0.00023395147549054511,198.90458457423387,0.0,1.8568122278291156e-06,5.262205853667713,0.019232042350981676,7.887974523924262e-05,0.00015508103285271746,0.0006246735564988046,0.09269768702994972,0.09269768702994972,0.09269768702994972,0.09269885557467925,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488076.29480469995,595.5418899845589,0.0,0.09269768702994972,0.09269768703035565,0.09269768703035565,0.37224540822620844,0.37224540822620844,0.5,9.97612062843039,0.006267708632037738,0.006267708632037738,2.802380549837835e-11,7.512231377404532e-06,0.00625380906404871,2.802380549837835e-11,27533.48138426642,20890.42635073494,0.7587281121185223,1.0240524630488295,0.6370521059191007,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513651113418053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.72161061085,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6605869462928,260.6605869462928,-12.489413053707153,244.92184062886415,276.39933326372187,127414.3964992725,127450.72559062333,-36.32909135084532,0.0,nan,276.39933326372187,3.249333263721894,270.10383473674784,-3.046165263252135,263.80833620977927,-9.341663790220707,257.51283768280814,-15.637162317191837,251.2173391558356,-21.93266084416439,244.92184062886415,-28.22815937113583,1.0,1.0,26381.15544483698,26381.15544483698,275.585761292858,2.4357612928580465,275.585761292858,275.585761292858,77364.26040069967,77364.97411966558,-0.7137189659115393,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.585761292858,2.4357612928580465,1.0,0.002,0.1301753487809957,0.004906157337239469,0.0002010731940597714,0.001798926805891242,0.1005365970298857,0.1005365970298857,0.0,-4.8986856238109056e-14,1.0,1.0000126670270395,0.006253809036024904,0.09269768703035565,0.0,1.1727784743950164e-06,1.506352318637008,0.0,1600120.4505347419,266.6353701214538,7.512203353599034e-06,1.0,1284430.3945926935,2598.4421160527145,,,,,,,,,,,,,,,,,3.0,16536.807545487995,1553.0634491442506,0.37224540822620844,6.17534620354742,2.9650545746093844
858.0,-29.97903648291766,4.914873494690997,35.06032779476204,24.108688963484042,4.997892241922202,-26.481343610433466,-39.99763744706286,1.5001993694343798,-6.514636002572104,-6.514643530910966,40.12048297685948,42338.89538928717,25720.534515208306,25720.534515208306,68059.42990449548,77373.89333623776,77364.78225163698,25720.534515208306,103085.31676684528,103085.31676684528,103085.31676684528,130618.75976114746,126109.89983047027,4508.859930677198,0.0,91535.00440850256,56500.1126079064,38927.65755621796,27533.44299430218,66461.10055052013,20890.398126969936,1553.061807976166,0.0,0.8785223976992274,2.7272682738306613,0.0014947054983599872,1.0,1.0,-6.508376087049271,334198.10123334656,1559734.6691381414,4.667096142623176,1559734.6691381414,4.667096142623176,0.7587281449433343,0.09269756618896716,4.028046144702076,101325.0,128387.51200274649,1.2670862275129187,1.0,0.0,4.028046144702013,1.284719286592825,1.2850198642130795,3.1353511905194216,0.0,16536.80061497474,0.0,0.0,22724.418023089136,2317.2457488631835,19315.754972098017,1969.6588510957379,0.85,0.8499999847068581,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4193.558640785748,4632.441516551485,6.133343233848055,4.914873494690997,-3.716725549409451,8.631599044100447,2.964986154496574,3.5,0.8471389012847353,0.6,0.00023395147549054511,1.0000396363914115,0.00023394220286582465,198.90489908583027,0.0,1.8503300699023478e-06,5.243835418103254,0.01923389268105158,7.887676252795616e-05,0.00015507471296258895,0.0006246480996897375,0.09269756618968447,0.09269756618968447,0.09269756618968447,0.09269873768140764,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488076.06756161276,595.5419633044887,0.0,0.09269756618968447,0.09269756618896716,0.09269756618896716,0.3722449662116382,0.3722449662116382,0.5,9.976155773368424,0.006269869467189437,0.006269869467189437,-3.3310243452433497e-11,7.528338869633444e-06,0.006267443861702304,-3.3310243452433497e-11,27533.44299430218,20890.398126969936,0.7587281449433343,1.0240490954970025,0.6370477623539116,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513674001001304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.703240175295,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6603762068762,260.6603762068762,-12.48962379312377,244.9214714151293,276.3992809986238,127415.68286943718,127451.94450319429,-36.26163375711537,0.0,nan,276.3992809986238,3.249280998623817,270.1037190819224,-3.0462809180775707,263.80815716522716,-9.34184283477282,257.51259524852696,-15.637404751473014,251.21703333182768,-21.9329666681723,244.9214714151293,-28.228528584870674,1.0,1.0,26381.15544483698,26381.15544483698,275.5857329554012,2.4357329554012495,275.5857329554012,275.5857329554012,77364.06310095849,77364.78225163698,-0.7191506784874946,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5857329554012,2.4357329554012495,1.0,0.002,0.13017417344726642,0.0049061611730135705,0.00020107137606246523,0.0017989286240290394,0.10053568803123261,0.10053568803123261,0.0,9.15044949534316e-14,1.0,1.0000126946429062,0.006267443895012548,0.09269756618896716,0.0,1.1753338334082216e-06,1.509634524056936,0.0,1600120.4433781402,266.6353639974279,7.5283721798768966e-06,1.0,1284430.4155520755,2598.4420312245475,,,,,,,,,,,,,,,,,3.0,16536.80061497474,1553.061807976166,0.3722449662116382,6.17534620354742,2.964986154496574
859.0,-29.979415931226594,4.915118393116451,35.06032136200362,24.108608008269243,4.9978579416195466,-26.48168854393872,-39.9979638174176,1.5001305543293235,-6.514640639080255,-6.514648124887466,40.12046998728102,42338.607384877476,25720.61218895703,25720.61218895703,68059.2195738345,77373.70305693209,77364.58035699345,25720.61218895703,103085.19254595049,103085.19254595049,103085.19254595049,130618.5914032569,126109.7219570544,4508.8694462025005,0.0,91534.95362630223,56499.96369712001,38927.766587980244,27533.398857306416,66461.16544528666,20890.365857775505,1553.059856858757,0.0,0.8785224222046824,2.7272678074371144,0.0014947054983599872,1.0,1.0,-6.5084166142898425,334198.0406246655,1559734.1076492069,4.667095308918728,1559734.1076492069,4.667095308918728,0.758728189209082,0.09269744345065085,4.028046144702076,101325.0,128387.50147996486,1.2670861236611386,1.0,0.0,4.028046144702483,1.2847196276331072,1.2850201934198096,3.135350358212487,0.0,16536.793696112363,0.0,0.0,22724.405415934572,2317.2444632911925,19315.742929748845,1969.6576231178685,0.85,0.8499999263437036,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4193.500753188565,4632.441516551485,6.133446421680056,4.915118393116451,-3.71670530524745,8.6318236983639,2.964917940699687,3.5,0.8471194116284819,0.6,0.00023394220286582465,1.000039487282127,0.00023393296548881757,198.9052124141763,0.0,1.8443704842851847e-06,5.226945952464214,0.019235737051535865,7.88738494349452e-05,0.00015506835343087947,0.000624622483202553,0.0926974434505467,0.0926974434505467,0.0926974434505467,0.09269860795685675,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488075.83631089504,595.5420378768449,0.0,0.0926974434505467,0.09269744345065085,0.09269744345065085,0.3722445260918615,0.3722445260918615,0.5,9.976190708546081,0.006263854081566933,0.006263854081566933,5.132960723130964e-11,7.485807202556316e-06,0.006231510597615397,5.132960723130964e-11,27533.398857306416,20890.365857775505,0.758728189209082,1.0240449308681385,0.6370428068964907,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513696815734638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.68635070965,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.660166170207,260.660166170207,-12.489833829792985,244.92110347827258,276.39922886214134,127417.00083092645,127453.1415439266,-36.14071300017527,0.0,nan,276.39922886214134,3.249228862141365,270.1036037853673,-3.0463962146326935,263.80797870859533,-9.342021291404649,257.5123536318197,-15.637646368180299,251.2167285550458,-21.933271444954187,244.92110347827258,-28.228896521727393,1.0,1.0,26381.15544483698,26381.15544483698,275.58570500411645,2.435705004116471,275.58570500411645,275.58570500411645,77363.87389744667,77364.58035699345,-0.7064595467818435,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58570500411645,2.435705004116471,1.0,0.002,0.13017300485363764,0.004906165260754866,0.0002010695691152221,0.0017989304308797037,0.10053478455761106,0.10053478455761106,0.0,-5.074066167232161e-15,1.0,1.000012621861861,0.00623151054628579,0.09269744345065085,0.0,1.1685936619498127e-06,1.5009772611545777,0.0,1600120.4378814634,266.6353593609197,7.485755872949085e-06,1.0,1284430.431233196,2598.4419677589026,,,,,,,,,,,,,,,,,3.0,16536.793696112363,1553.059856858757,0.3722445260918615,6.17534620354742,2.964917940699687
860.0,-29.979794216096252,4.915362658309162,35.06031495065803,24.108530999533855,4.997827936364019,-26.48203200084752,-39.99829375008119,1.5000657211316195,-6.514644446213595,-6.514651939191723,40.12045773957977,42338.33915004936,25720.688176867206,25720.688176867206,68059.02732691656,77373.51146355826,77364.39115418802,25720.688176867206,103085.07933105523,103085.07933105523,103085.07933105523,130618.43661366071,126109.55758315268,4508.879030508034,0.0,91534.90279876193,56499.835900153565,38927.852109564854,27533.357282605488,66461.20939217033,20890.335482902476,1553.0580088336774,0.0,0.878522448111195,2.727267419618036,0.0014947054983599872,1.0,1.0,-6.508414315027892,334197.9903002924,1559733.578228461,4.667094427548676,1559733.578228461,4.667094427548676,0.7587282316675629,0.09269732170209427,4.028046144702076,101325.0,128387.48917554821,1.2670860022259878,1.0,0.0,4.0280461447006894,1.2847199499747657,1.2850205039688207,3.1353495715398476,0.0,16536.786793281808,0.0,0.0,22724.392797523942,2317.2431765714023,19315.735872876096,1969.656903517113,0.85,0.8500000877902772,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4193.443046648639,4632.441516551485,6.133548945519348,4.915362658309162,-3.7166845158823216,8.632047174191484,2.9648499408825173,3.5,0.8470999831092907,0.6,0.00023393296548881757,1.0000393663286151,0.00023392375676933768,198.90552478268228,0.0,1.8373624357433574e-06,5.207085142896675,0.019237574413971607,7.88709046468318e-05,0.00015506206084198577,0.0006245971363641195,0.09269732170234951,0.09269732170234951,0.09269732170234951,0.0926984872042262,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488075.6085035239,595.5421113657361,0.0,0.09269732170234951,0.09269732170209427,0.09269732170209427,0.372244086981594,0.372244086981594,0.5,9.976225673664352,0.006259983304857997,0.006259983304857997,-2.8194335754960775e-11,7.492978113532445e-06,0.0062376241638162355,-2.8194335754960775e-11,27533.357282605488,20890.335482902476,0.7587282316675629,1.0240413611091235,0.637038349696916,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513719544639594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.66648990008,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6599572047407,260.6599572047407,-12.490042795259285,244.92073682613818,276.39917758334315,127418.36190164335,127454.3182946297,-35.95639298636402,0.0,nan,276.39917758334315,3.249177583343169,270.10348943190115,-3.0465105680988245,263.8078012804609,-9.342198719539056,257.5121131290213,-15.637886870978662,251.2164249775795,-21.933575022420484,244.92073682613818,-28.229263173861796,1.0,1.0,26381.15544483698,26381.15544483698,275.58567930083,2.4356793008300315,275.58567930083,275.58567930083,77363.69075685501,77364.39115418802,-0.7003973330138251,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58567930083,2.4356793008300315,1.0,0.002,0.13017183511509156,0.0049061694953371655,0.00020106776072167598,0.0017989322393084635,0.10053388036083799,0.10053388036083799,0.0,3.013951935249004e-14,1.0,1.0000126342442541,0.006237624192010571,0.09269732170209427,0.0,1.1697385805369712e-06,1.5024478446595457,0.0,1600120.4334284025,266.6353555537864,7.4930063078682e-06,1.0,1284430.4442534875,2598.441915062347,,,,,,,,,,,,,,,,,3.0,16536.786793281808,1553.0580088336774,0.372244086981594,6.17534620354742,2.9648499408825173
861.0,-29.980172652388845,4.915606255064795,35.06030856765963,24.108448542561405,4.997791818744712,-26.482376205274605,-39.998619980737544,1.4999953716443832,-6.514650124520983,-6.51465762550619,40.12044573478108,42338.054984129754,25720.76838933718,25720.76838933718,68058.82337346693,77373.32259859501,77364.19938719615,25720.76838933718,103084.96777653333,103084.96777653333,103084.96777653333,130618.2860233468,126109.39730588788,4508.888717458921,0.0,91534.85228705198,56499.690125852016,38927.95795688885,27533.31824681346,66461.2762037023,20890.306822822473,1553.0563259426483,0.0,0.8785224629567148,2.727266841515545,0.0014947054983599872,1.0,1.0,-6.508413277888337,334197.9152793943,1559733.0593081638,4.667093922486633,1559733.0593081638,4.667093922486633,0.7587282664427921,0.09269720157605754,4.028046144702076,101325.0,128387.48115819081,1.2670859231008222,1.0,0.0,4.028046144702913,1.2847202980607484,1.2850208403049919,3.1353487220388017,0.0,16536.77990111054,0.0,0.0,22724.380257521138,2317.2418978469855,19315.720881791196,1969.6553748518809,0.85,0.849999897154433,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4193.3855238519,4632.441516551485,6.133652210853955,4.915606255064795,-3.71666519080821,8.632271445873005,2.964782158204179,3.5,0.8470806166297654,0.6,0.00023392375676933768,1.0000393822088494,0.0002339145446978855,198.9058372770913,0.0,1.8316651807227943e-06,5.190939122168399,0.01923940607915233,7.886799300063158e-05,0.0001550557637687061,0.0006245717714623725,0.09269720157618533,0.09269720157618533,0.09269720157618533,0.09269836867334556,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488075.3816402253,595.5421845595039,0.0,0.09269720157618533,0.09269720157605754,0.09269720157605754,0.37224364913169755,0.37224364913169755,0.5,9.97626068661466,0.006258906374682738,0.006258906374682738,5.7411853049416095e-12,7.500985191200016e-06,0.00624434761783732,5.7411853049416095e-12,27533.31824681346,20890.306822822473,0.7587282664427921,1.0240372629148466,0.6370334336398322,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513742203922348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.65034387936,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.65974854627615,260.65974854627615,-12.490251453723829,244.9203711434158,276.39912594913613,127419.63550714633,127455.53907474702,-35.9035676006941,0.0,nan,276.39912594913613,3.2491259491361575,270.1033749879916,-3.0466250120084055,263.807624026848,-9.342375973152002,257.5118730657055,-15.638126934294462,251.21612210455987,-21.933877895440105,244.9203711434158,-28.229628856584185,1.0,1.0,26381.15544483698,26381.15544483698,275.58565142888114,2.435651428881158,275.58565142888114,275.58565142888114,77363.49590945122,77364.19938719615,-0.7034777449298417,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58565142888114,2.435651428881158,1.0,0.002,0.13017066411721576,0.004906173394909344,0.00020106594960938004,0.0017989340504070668,0.10053297480469002,0.10053297480469002,0.0,1.6446913275736108e-14,1.0,1.0000126478615132,0.006244347612096135,0.09269720157605754,0.0,1.1709978495904936e-06,1.504065310898414,0.0,1600120.4267826402,266.635349875479,7.500979450014711e-06,1.0,1284430.4636634444,2598.441836505107,,,,,,,,,,,,,,,,,3.0,16536.77990111054,1553.0563259426483,0.37224364913169755,6.17534620354742,2.964782158204179
862.0,-29.98054829722046,4.915849210232032,35.0603021836092,24.108368914481275,4.997758543940856,-26.48271761310434,-39.99894956415517,1.4999278598245025,-6.514654419050316,-6.514661884547917,40.12043293842953,42337.796894068575,25720.845379928258,25720.845379928258,68058.64227399684,77373.13347015453,77364.00071274786,25720.845379928258,103084.84609267612,103084.84609267612,103084.84609267612,130618.12070670025,126109.22246397728,4508.898242722982,0.0,91534.80153261569,56499.56962810232,38928.0354494593,27533.274614024136,66461.31006348343,20890.274938831197,1553.0543905309305,0.0,0.8785224885408893,2.7272664090637684,0.0014947054983599872,1.0,1.0,-6.508447452422445,334197.8590884442,1559732.5061726766,4.667093052082955,1559732.5061726766,4.667093052082955,0.75872831080509,0.09269707989865449,4.028046144702076,101325.0,128387.47742789255,1.2670858862856407,1.0,0.0,4.028046144700853,1.284720632880172,1.2850211633671873,3.1353479049151214,0.0,16536.77299329628,0.0,0.0,22724.367657259256,2317.2406129778524,19315.712024910175,1969.6544717013635,0.85,0.8499999787118304,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4193.328174895123,4632.441516551485,6.133754456404201,4.915849210232032,-3.7166448379851738,8.632494048217206,2.9647145809893107,3.5,0.8470613088540888,0.6,0.0002339145446978855,1.0000390918287683,0.00023390540090800524,198.9061474673031,0.0,1.832334785251279e-06,5.192836781402125,0.019241238413937583,7.886505153155985e-05,0.00015504949316632566,0.000624546513186629,0.09269707989815434,0.09269707989815434,0.09269707989815434,0.0926982411538118,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488075.1517947714,595.5422586842758,0.0,0.09269707989815434,0.09269707989865449,0.09269707989865449,0.3722432128148827,0.3722432128148827,0.5,9.97629552415083,0.006251547113038214,0.006251547113038214,1.1368683772161603e-13,7.465497617431538e-06,0.006214432125489111,1.1368683772161603e-13,27533.274614024136,20890.274938831197,0.75872831080509,1.0240340163169768,0.6370292257800483,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451376487234294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.65224153859,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6595406512004,260.6595406512004,-12.490459348799561,244.9200067618568,276.39907454054384,127420.94856483491,127456.72077688559,-35.772212050655554,0.0,nan,276.39907454054384,3.249074540543859,270.1032609848064,-3.046739015193566,263.80744742906955,-9.342552570930422,257.51163387333236,-15.63836612666762,251.21582031759394,-21.93417968240604,244.9200067618568,-28.22999323814318,1.0,1.0,26381.15544483698,26381.15544483698,275.58562418507734,2.4356241850773586,275.58562418507734,275.58562418507734,77363.30891786327,77364.00071274786,-0.6917948845948558,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58562418507734,2.4356241850773586,1.0,0.002,0.1301694987308822,0.004906177530026725,0.00020106414775471128,0.0017989358521801515,0.10053207387735565,0.10053207387735565,0.0,-6.513713179945313e-14,1.0,1.0000125872692789,0.006214432125375424,0.09269707989865449,0.0,1.1653862513754148e-06,1.4968576201436725,0.0,1600120.4216970894,266.63534558094966,7.4654975037447e-06,1.0,1284430.4782015814,2598.4417776654177,,,,,,,,,,,,,,,,,3.0,16536.77299329628,1553.0543905309305,0.3722432128148827,6.17534620354742,2.9647145809893107
863.0,-29.98091731528669,4.916091562984584,35.06029585920279,24.108303989656292,4.997741002822972,-26.483051483474746,-39.99926674934102,1.499875171005115,-6.5146547036635525,-6.51466226295103,40.120421900915034,42337.51573602176,25720.913766271202,25720.913766271202,68058.42950229297,77372.94035940093,77363.83810499453,25720.913766271202,103084.75187126573,103084.75187126573,103084.75187126573,130617.98706088014,126109.07902523375,4508.90803564639,0.0,91534.75048474342,56499.428682731166,38928.13533556917,27533.235189614403,66461.37052518356,20890.246331138263,1553.0525614374299,0.0,0.8785225284544457,2.727266369360042,0.0014947054983599872,1.0,1.0,-6.5083687660051055,334197.8540963743,1559732.029064943,4.667091694176933,1559732.029064943,4.667091694176933,0.7587283581922879,0.09269695944162679,4.028046144702076,101325.0,128387.45894342955,1.2670857038581747,1.0,0.0,4.028046144703063,1.2847208982216902,1.2850214170229466,3.135347257351923,0.0,16536.76612878974,0.0,0.0,22724.35498414916,2317.239320680269,19315.6972580044,1969.6529658960399,0.85,0.8499998029197137,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4193.271005711161,4632.441516551485,6.133854389864087,4.916091562984584,-3.7166215912535083,8.632713154238093,2.9646472162232014,3.5,0.8470420617780575,0.6,0.00023390540090800524,1.000038402312136,0.0002338964187447251,198.90645218626773,0.0,1.8187560183337676e-06,5.154354555957897,0.01924305716995592,7.88622208101097e-05,0.00015504318009789553,0.0006245210838556777,0.09269695921605736,0.09269695921605736,0.09269695921605736,0.09269813484144268,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488074.92839410965,595.5423307993648,0.0,0.09269695921605736,0.09269695944162679,0.09269695944162679,0.37224277735466266,0.37224277735466266,0.5,9.97633078913464,0.006260073522355469,0.006260073522355469,2.4442670110147446e-11,7.5592874964058865e-06,0.006293496945943389,2.4442670110147446e-11,27533.235189614403,20890.246331138263,0.7587283581922879,1.0240298832914414,0.6370244158594235,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451378737362125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.61375931314,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6593354137319,260.6593354137319,-12.490664586268053,244.9196447331691,276.3990260944357,127422.45774404627,127457.77271722285,-35.31497317657211,0.0,nan,276.3990260944357,3.2490260944357487,270.1031498220941,-3.046850177905867,263.80727354981474,-9.34272645018524,257.51139727754475,-15.638602722455232,251.2155210053328,-21.934478994667188,244.9196447331691,-28.230355266830884,1.0,1.0,26381.15544483698,26381.15544483698,275.585604994489,2.43560499448904,275.585604994489,275.585604994489,77363.14566434272,77363.83810499453,-0.6924406518082833,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.585604994489,2.43560499448904,1.0,0.002,0.13016831853078803,0.004906182344342931,0.00020106232462193134,0.0017989376428029715,0.10053116231096566,0.10053116231096566,0.0,-3.257509713361362e-11,1.0,1.0000127474096412,0.006293496921500719,0.09269695944162679,0.0,1.1802116564346656e-06,1.5158998237778019,0.0,1600120.4214974258,266.6353452963364,7.559263053735776e-06,1.0,1284430.4794931666,2598.44177243803,,,,,,,,,,,,,,,,,3.0,16536.76612878974,1553.0525614374299,0.37224277735466266,6.17534620354742,2.9646472162232014
