time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
864.0,-29.981290873931503,4.916333230699193,35.06028961329286,24.10821608444678,4.997697926458438,-26.48339199389107,-39.99959231643004,1.499799046421661,-6.514662866506626,-6.514670508986668,40.120411507235445,42337.25007332615,25720.999874261674,25720.999874261674,68058.24994758781,77372.75767134999,77363.6604494382,25720.999874261674,103084.66032369988,103084.66032369988,103084.66032369988,130617.86530001526,126108.94702183618,4508.918278179069,0.0,91534.70136362906,56499.29784847388,38928.226127950205,27533.204976315385,66461.43110426559,20890.223875047162,1553.0513577933416,0.0,0.878522523311914,2.7272655300647504,0.0014947054983599872,1.0,1.0,-6.508306814906689,334197.7453034652,1559731.5797880127,4.667091869131889,1559731.5797880127,4.667091869131889,0.7587283751752603,0.09269684416863364,4.028046144702076,101325.0,128387.45565854,1.2670856714388354,1.0,0.0,4.0280461447020635,1.284721272854346,1.2850217802030584,3.1353463430653035,0.0,16536.759384517904,0.0,0.0,22724.342789374674,2317.2380771593434,19315.692572997454,1969.652488158286,0.85,0.8500000528960944,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4193.214025426417,4632.441516551485,6.133958275989989,4.916333230699193,-3.7166043376157347,8.632937568314928,2.9645800746539415,3.5,0.8470228784725548,0.6,0.0002338964187447251,1.0000388749603562,0.00023388732638418412,198.90676065548197,0.0,1.7866102310102647e-06,5.06325339468309,0.01924484378018693,7.88593153819926e-05,0.0001550371033627325,0.0006244966064860319,0.09269684416806621,0.09269684416806621,0.09269684416806621,0.09269803392895998,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488074.7060448358,595.5424026041211,0.0,0.09269684416806621,0.09269684416863364,0.09269684416863364,0.372242344625366,0.372242344625366,0.5,9.976366481839696,0.006283770713707781,0.006283770713707781,-6.0254023992456496e-12,7.642480056802015e-06,0.00636369407999382,-6.0254023992456496e-12,27533.204976315385,20890.223875047162,0.7587283751752603,1.024026248258439,0.63701983797049,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513809478018478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.52265815187,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6591296160107,260.6591296160107,-12.490870383989261,244.9192836118817,276.39897562025465,127423.61363745866,127459.02496076623,-35.41132330754364,0.0,nan,276.39897562025465,3.2489756202546687,270.10303721850835,-3.0469627814916294,263.8070988168106,-9.342901183189383,257.5111604151252,-15.638839584874802,251.21522201348373,-21.934777986516252,244.9192836118817,-28.23071638811828,1.0,1.0,26381.15544483698,26381.15544483698,275.58557619537913,2.4355761953791557,275.58557619537913,275.58557619537913,77362.93467844761,77363.6604494382,-0.7257709905970842,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58557619537913,2.4355761953791557,1.0,0.002,0.1301671251566418,0.004906185961698829,0.0002010604778887835,0.0017989395220522897,0.10053023894439175,0.10053023894439175,0.0,-5.892682175545616e-14,1.0,1.0000128895883516,0.006363694086019223,0.09269684416863364,0.0,1.1933740809685818e-06,1.5328060766239382,0.0,1600120.4120463792,266.63533713349335,7.642486082204414e-06,1.0,1284430.507640875,2598.44165851682,,,,,,,,,,,,,,,,,3.0,16536.759384517904,1553.0513577933416,0.372242344625366,6.17534620354742,2.9645800746539415
865.0,-29.981657427498092,4.916574325589031,35.060283366420535,24.108151264395588,4.997680144097984,-26.483723670331123,-39.99990911744533,1.4997463869293326,-6.514661793534742,-6.514669430842313,40.12039899644178,42336.978169530215,25721.065088971274,25721.065088971274,68058.0432585015,77372.56578345344,77363.48051507311,25721.065088971274,103084.54560404438,103084.54560404438,103084.54560404438,130617.7033729343,126108.7752149494,4508.928157984895,0.0,91534.65044449698,56499.16495800906,38928.3172072088,27533.15776888991,66461.4749760987,20890.18975459664,1553.049123166862,0.0,0.8785225767147202,2.7272656397250863,0.0014947054983599872,1.0,1.0,-6.508310108196383,334197.75952787796,1559731.038995469,4.667090052305872,1559731.038995469,4.667090052305872,0.7587284368159453,0.09269672249163821,4.028046144702076,101325.0,128387.44602657588,1.2670855763787405,1.0,0.0,4.02804614470181,1.2847215379527355,1.285022033681697,3.1353456960961035,0.0,16536.752536982545,0.0,0.0,22724.330148225523,2317.2367881208693,19315.677778453337,1969.650979534636,0.85,0.8499998746920883,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4193.1572120410965,4632.441516551485,6.13405693807771,4.916574325589031,-3.716580079758541,8.633154405347572,2.964513130352823,3.5,0.847003751529378,0.6,0.00023388732638418412,1.0000381460677317,0.000233878404842712,198.90706334101372,0.0,1.8085319819196383e-06,5.125379636760255,0.01924665231216885,7.885648827913016e-05,0.00015503083810505396,0.0006244713697389942,0.09269672230419303,0.09269672230419303,0.09269672230419303,0.09269790991140146,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488074.4737847947,595.5424775281836,0.0,0.09269672230419303,0.09269672249163821,0.09269672249163821,0.37224191613162355,0.37224191613162355,0.5,9.976402106627141,0.006298492378391529,0.006298492378391529,3.0127011996228248e-12,7.637307589902775e-06,0.0063593226459488505,3.0127011996228248e-12,27533.15776888991,20890.18975459664,0.7587284368159453,1.0240224623810554,0.6370153263188292,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451383185446449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.58478439395,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6589262966713,260.6589262966713,-12.491073703328652,244.91892467417085,276.3989279193982,127425.09753938405,127460.08246236162,-34.98492297754771,0.0,nan,276.3989279193982,3.248927919398227,270.1029272702223,-3.0470727297776534,263.8069266211121,-9.34307337888788,257.5109259720535,-15.639074027946492,251.21492532307124,-21.935074676928735,244.91892467417085,-28.231075325829124,1.0,1.0,26381.15544483698,26381.15544483698,275.5855564568125,2.4355564568125487,275.5855564568125,275.5855564568125,77362.7737549991,77363.48051507311,-0.7067600740119815,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5855564568125,2.4355564568125487,1.0,0.002,0.1301659326151151,0.004906191098045094,0.00020105863629495157,0.0017989413330959875,0.10052931814747579,0.10052931814747579,0.0,-3.0609060858860504e-11,1.0,1.0000128807344053,0.006359322642936149,0.09269672249163821,0.0,1.1925527556192675e-06,1.531751136899694,0.0,1600120.4132969084,266.63533820646524,7.637304577201576e-06,1.0,1284430.5039606302,2598.441673411748,,,,,,,,,,,,,,,,,2.0,16536.752536982545,1553.049123166862,0.37224191613162355,6.17534620354742,2.964513130352823
866.0,-29.98202312020509,4.9168147832470215,35.060277241288915,24.108079843595647,4.9976546472251835,-26.484055343475845,-40.00022584861142,1.4996868705028445,-6.514665122150575,-6.514672940162253,40.12039001834016,42336.70971309751,25721.140800404784,25721.140800404784,68057.85051350229,77372.3786460757,77363.33578777204,25721.140800404784,103084.47658817683,103084.47658817683,103084.47658817683,130617.6060662396,126108.66718142445,4508.9388848151575,0.0,91534.60080827883,56499.0337593488,38928.407832144476,27533.129478062783,66461.53731020726,20890.16898290559,1553.0478963489102,0.0,0.8785225918427886,2.7272652806170727,0.0014947054983599872,1.0,1.0,-6.508161132429905,334197.7132283571,1559730.6509083682,4.667089537631292,1559730.6509083682,4.667089537631292,0.7587284619988433,0.09269660941649847,4.028046144702076,101325.0,128387.43873300766,1.2670855043968188,1.0,0.0,4.028046144701862,1.2847218347730123,1.2850223191091041,3.135344971710363,0.0,16536.7458173303,0.0,0.0,22724.31782557172,2317.2355315598825,19315.674375378785,1969.6506325176065,0.85,0.8500001858644495,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4193.100593319334,4632.441516551485,6.134157821394757,4.9168147832470215,-3.716559322417626,8.633374105664647,2.964446416029089,3.5,0.8469846902940255,0.6,0.000233878404842712,1.0000380565932248,0.00023386950456610905,198.90736531649097,0.0,1.774557614692474e-06,5.029096280038471,0.019248426869783543,7.885366189326318e-05,0.00015502474294944884,0.0006244468181709577,0.0926966090537265,0.0926966090537265,0.0926966090537265,0.09269782607589433,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488074.25435932854,595.5425484515243,0.0,0.0926966090537265,0.09269660941649847,0.09269660941649847,0.3722414910939377,0.3722414910939377,0.5,9.976438612779113,0.006342420713906449,0.006342420713906449,5.002220859751105e-12,7.818011681592907e-06,0.006511807732351826,5.002220859751105e-12,27533.129478062783,20890.16898290559,0.7587284619988433,1.0240186018545476,0.6370106895886589,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451385381136505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.48850103722,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6587243817907,260.6587243817907,-12.491275618209272,244.91856760095885,276.3988811629508,127426.45783003293,127461.20108876667,-34.74325873372873,0.0,nan,276.3988811629508,3.248881162950795,270.10281845037207,-3.0471815496279078,263.8067557378623,-9.34324426213766,257.5106930254511,-15.639306974548902,251.21463031314894,-21.935369686851033,244.91856760095885,-28.231432399041125,1.0,1.0,26381.15544483698,26381.15544483698,275.5855362039073,2.4355362039073043,275.5855362039073,275.5855362039073,77362.59110542273,77363.33578777204,-0.7446823493082775,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5855362039073,2.4355362039073043,1.0,0.002,0.13016471148104763,0.004906195589678384,0.00020105674864040124,0.0017989432153257972,0.10052837432020062,0.10052837432020062,0.0,-3.6033801376761376e-11,1.0,1.000013189581975,0.0065118077273496056,0.09269660941649847,0.0,1.221146495491103e-06,1.5684778232414558,0.0,1600120.4096527551,266.6353348778494,7.818006679372047e-06,1.0,1284430.5159395868,2598.4416249297406,,,,,,,,,,,,,,,,,2.0,16536.7458173303,1553.0478963489102,0.3722414910939377,6.17534620354742,2.964446416029089
867.0,-29.98239294863772,4.91705459309522,35.06027114753748,24.107994348183297,4.997613781374071,-26.484392275637457,-40.000550891831494,1.4996131083652124,-6.514671425739323,-6.51467924955763,40.12037866158113,42336.457894256535,25721.222818209884,25721.222818209884,68057.68071246642,77372.19669837241,77363.14873863304,25721.222818209884,103084.37155684293,103084.37155684293,103084.37155684293,130617.46472515725,126108.51517514109,4508.949550016164,0.0,91534.55181451597,56498.91604299212,38928.48419058206,27533.093168314317,66461.57735889638,20890.14226164877,1553.0463552844926,0.0,0.8785226008497957,2.727264639201063,0.0014947054983599872,1.0,1.0,-6.508162506016333,334197.6299860473,1559730.1600012386,4.667089231202379,1559730.1600012386,4.667089231202379,0.7587284920711197,0.09269649525309989,4.028046144702076,101325.0,128387.4315507916,1.2670854335138575,1.0,0.0,4.028046144702481,1.2847221981863417,1.2850226711724544,3.1353440848056637,0.0,16536.739102705484,0.0,0.0,22724.30566241343,2317.2342912629115,19315.658332200026,1969.6489965686578,0.85,0.8499999348340314,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4193.04415196663,4632.441516551485,6.134259951960216,4.91705459309522,-3.716540729145694,8.633595322240915,2.9643799112985647,3.5,0.8469656889424471,0.6,0.00023386950456610905,1.0000384871105708,0.00023386050395103535,198.90767070791938,0.0,1.7703305696824782e-06,5.017116834480143,0.019250197200353224,7.885076143122863e-05,0.0001550187431348804,0.0006244226506410165,0.09269649525097036,0.09269649525097036,0.09269649525097036,0.09269771324245597,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488074.0232717067,595.542623050937,0.0,0.09269649525097036,0.09269649525309989,0.09269649525309989,0.37224107269423296,0.37224107269423296,0.5,9.976475151936055,0.006379560097798276,0.006379560097798276,-3.456079866737127e-11,7.823818293672957e-06,0.0065167435412831765,-3.456079866737127e-11,27533.093168314317,20890.14226164877,0.7587284920711197,1.0240154299220283,0.6370065167974753,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513875716762523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.47652159167,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6585218426232,260.6585218426232,-12.491478157376775,244.9182111985787,276.39883248693604,127427.60267678024,127462.45330533203,-34.85062855182498,0.0,nan,276.39883248693604,3.2488324869360667,270.10270822911764,-3.047291770882339,263.8065839713554,-9.343416028644583,257.5104597136718,-15.639540286328156,251.21433545607943,-21.935664543920552,244.9182111985787,-28.23178880142129,1.0,1.0,26381.15544483698,26381.15544483698,275.58550825468865,2.4355082546886706,275.58550825468865,275.58550825468865,77362.38568778797,77363.14873863304,-0.7630508450674824,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58550825468865,2.4355082546886706,1.0,0.002,0.13016348941014017,0.004906199688670437,0.00020105485838169877,0.0017989451413301233,0.10052742919084938,0.10052742919084938,0.0,-2.881779016805641e-13,1.0,1.0000131995785233,0.006516743575843975,0.09269649525309989,0.0,1.2220705388837884e-06,1.5696647190928978,0.0,1600120.4022708805,266.63532857426065,7.823852854471625e-06,1.0,1284430.5374766616,2598.4415377635205,,,,,,,,,,,,,,,,,3.0,16536.739102705484,1553.0463552844926,0.37224107269423296,6.17534620354742,2.9643799112985647
868.0,-29.982755722303583,4.917293686196227,35.060264971199985,24.107904347497993,4.9975672531855855,-26.484723424748957,-40.00086378129197,1.4995349569592944,-6.514678289062431,-6.514685899914919,40.12036410655245,42336.18619984013,25721.305424100326,25721.305424100326,68057.49162394046,77372.0193549248,77362.91469981917,25721.305424100326,103084.2201239195,103084.2201239195,103084.2201239195,130617.26366004042,126108.30404233655,4508.959617703878,0.0,91534.50226810038,56498.77018204622,38928.591206726844,27533.043536120924,66461.63474284776,20890.105915663626,1553.0441903796425,0.0,0.8785226201699396,2.7272639660315217,0.0014947054983599872,1.0,1.0,-6.508348866717199,334197.54224596696,1559729.5308444588,4.66708857390851,1559729.5308444588,4.66708857390851,0.7587285397002206,0.09269637854659202,4.028046144702076,101325.0,128387.42264261667,1.2670853455970064,1.0,0.0,4.028046144703709,1.2847225823386448,1.2850230438507082,3.13534314728836,0.0,16536.73229303854,0.0,0.0,22724.293362053948,2317.2330369753126,19315.6511904795,1969.648268315837,0.85,0.8500000806508531,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4192.987884378207,4632.441516551485,6.134361971311689,4.917293686196227,-3.7165224618776547,8.633816148073882,2.964313611908183,3.5,0.8469467462594809,0.6,0.00023386050395103535,1.0000377530382232,0.0002338516753397977,198.90797027457086,0.0,1.790291379248079e-06,5.073685768789056,0.019251987491732472,7.884796951415076e-05,0.00015501253443688458,0.0006243976417189907,0.09269637809031203,0.09269637809031203,0.09269637809031203,0.09269756318240305,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488073.78148896655,595.5427009716475,0.0,0.09269637809031203,0.09269637854659202,0.09269637854659202,0.3722406600849249,0.3722406600849249,0.5,9.976510701426053,0.006373452503737553,0.006373452503737553,-2.5863755581667647e-11,7.610852492234699e-06,0.00633703319772394,-2.5863755581667647e-11,27533.043536120924,20890.105915663626,0.7587285397002206,1.0240117006942029,0.6370018788079257,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513897869958747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.533090525976,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6583189197344,260.6583189197344,-12.49168108026555,244.91785651334155,276.39878132648585,127428.72183744572,127463.63854180566,-34.91670435993743,0.0,nan,276.39878132648585,3.2487813264858687,270.1025963636508,-3.047403636349202,263.8064114009129,-9.34358859908707,257.5102264382711,-15.639773561728873,251.21404147574444,-21.93595852425554,244.91785651334155,-28.23214348665843,1.0,1.0,26381.15544483698,26381.15544483698,275.58547452824536,2.435474528245379,275.58547452824536,275.58547452824536,77362.18481052844,77362.91469981917,-0.7298892907274421,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58547452824536,2.435474528245379,1.0,0.002,0.1301623010532875,0.00490620341561025,0.0002010530200580198,0.0017989469537734366,0.1005265100290099,0.1005265100290099,0.0,-2.616854346063069e-11,1.0,1.0000128355870257,0.006337033223587696,0.09269637854659202,0.0,1.188368293985774e-06,1.5263765535412481,0.0,1600120.3939200386,266.63532171093755,7.61087835599028e-06,1.0,1284430.560177433,2598.4414458874935,,,,,,,,,,,,,,,,,2.0,16536.73229303854,1553.0441903796425,0.3722406600849249,6.17534620354742,2.964313611908183
869.0,-29.98311778134594,4.917532251982678,35.060258768247884,24.10784406764435,4.997553772165774,-26.48505062598271,-40.0011760770343,1.4994866168230288,-6.514676419663999,-6.5146839713634375,40.12035097876559,42335.91492240685,25721.368820422787,25721.368820422787,68057.28374282963,77371.82864202147,77362.7283605585,25721.368820422787,103084.09718098128,103084.09718098128,103084.09718098128,130617.09039679848,126108.12097705006,4508.9694197484205,0.0,91534.45245791605,56498.63959945142,38928.680953849595,27532.993215817205,66461.6741696668,20890.069599218783,1553.0417886417,0.0,0.87852268052404,2.727264162851445,0.0014947054983599872,1.0,1.0,-6.508396855688261,334197.56769035116,1559728.9633821445,4.667086520591623,1559728.9633821445,4.667086520591623,0.7587286073647023,0.09269625918567367,4.028046144702076,101325.0,128387.4106722566,1.2670852274587379,1.0,0.0,4.028046144702253,1.28472282668836,1.2850232769146612,3.135342550957238,0.0,16536.72561237448,0.0,0.0,22724.28099621142,2317.231776010301,19315.636557130896,1969.6467761295546,0.85,0.849999899242189,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4192.931771992721,4632.441516551485,6.134459184915026,4.917532251982678,-3.7164977492423334,8.63403000122501,2.9642474959821454,3.5,0.8469278559948987,0.6,0.0002338516753397977,1.0000376787794207,0.00023384286442608987,198.90826925190296,0.0,1.7560811416220105e-06,4.976733955356778,0.019253743572874096,7.884518298595828e-05,0.00015500649235383943,0.0006243733039296747,0.09269625902410493,0.09269625902410493,0.09269625902410493,0.09269743288631653,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488073.54823218397,595.5427761895281,0.0,0.09269625902410493,0.09269625918567367,0.09269625918567367,0.37224024848783294,0.37224024848783294,0.5,9.976545914104275,0.006355489810914605,0.006355489810914605,5.6843418860808015e-12,7.551699411578738e-06,0.006287115675149835,5.6843418860808015e-12,27532.993215817205,20890.069599218783,0.7587286073647023,1.0240079653890373,0.6369974192092955,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513919600628156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.43613871255,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6581187519104,260.6581187519104,-12.491881248089555,244.91750365630375,276.39873384795584,127430.22886544657,127464.67150964744,-34.442644200881674,0.0,nan,276.39873384795584,3.2487338479558616,270.1024878093607,-3.0475121906392815,263.8062417709108,-9.34375822908919,257.5099957325694,-15.640004267430584,251.21374969436224,-21.936250305637742,244.91750365630375,-28.232496343696226,1.0,1.0,26381.15544483698,26381.15544483698,275.58545489909983,2.4354548990998524,275.58545489909983,275.58545489909983,77362.03970323691,77362.7283605585,-0.6886573215888347,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58545489909983,2.4354548990998524,1.0,0.002,0.1301611220584946,0.004906208724212228,0.00020105119974038623,0.0017989487709585811,0.1005255998701931,0.1005255998701931,0.0,-2.930103252044014e-11,1.0,1.0000127344826384,0.006287115669465493,0.09269625918567367,0.0,1.1790058775001119e-06,1.5143511719283684,0.0,1600120.3960271045,266.635323580336,7.551693727236852e-06,1.0,1284430.5535942714,2598.441472531292,,,,,,,,,,,,,,,,,2.0,16536.72561237448,1553.0417886417,0.37224024848783294,6.17534620354742,2.9642474959821454
870.0,-29.983478561290735,4.917770170844398,35.06025270433904,24.107774008903675,4.997529137983762,-26.485377791349137,-40.00149207478387,1.4994283680740428,-6.5146800812940455,-6.514687828330429,40.12034258839099,42335.664818132274,25721.44545418997,25721.44545418997,68057.11027232224,77371.6434041907,77362.5900759071,25721.44545418997,103084.03553009706,103084.03553009706,103084.03553009706,130617.00330813018,126108.0230930907,4508.980215039485,0.0,91534.40308445659,56498.52499978839,38928.75342740911,27532.967778033122,66461.72120544223,20890.05086104463,1553.040705794722,0.0,0.8785226915347183,2.7272637682091743,0.0014947054983599872,1.0,1.0,-6.508235901326998,334197.5168038872,1559728.6007015298,4.667086145995528,1559728.6007015298,4.667086145995528,0.7587286277838718,0.09269615046558603,4.028046144702076,101325.0,128387.40549437994,1.2670851763570683,1.0,0.0,4.028046144698434,1.2847231173509717,1.2850235563250747,3.135341841600613,0.0,16536.718933934255,0.0,0.0,22724.268738789906,2317.2305261011566,19315.627390564146,1969.6458413998814,0.85,0.8499999543480459,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4192.875862300345,4632.441516551485,6.1345592616897475,4.917770170844398,-3.7164774392716127,8.634247610116011,2.9641816194713853,3.5,0.8469090341346815,0.6,0.00023384286442608987,1.0000375457748734,0.00023383408494417885,198.90856717378367,0.0,1.7525635961536338e-06,4.966765231499398,0.01925549613647025,7.884236351845004e-05,0.00015500050090763983,0.0006243491701079093,0.09269615009431975,0.09269615009431975,0.09269615009431975,0.0926973560019525,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488073.33325638185,595.5428456945148,0.0,0.09269615009431975,0.09269615046558603,0.09269615046558603,0.37223983668862565,0.37223983668862565,0.5,9.976582086869005,0.006376167861731119,0.006376167861731119,-1.9383605831535533e-11,7.747036363525694e-06,0.006451927003411129,-1.9383605831535533e-11,27532.967778033122,20890.05086104463,0.7587286277838718,1.0240046306045618,0.6369932052657344,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451394128855253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.426169988685,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6579199405871,260.6579199405871,-12.4920800594129,244.9171524146009,276.3986874670668,127431.57027378422,127465.77950656459,-34.20923278038915,0.0,nan,276.3986874670668,3.2486874670668158,270.10238045627887,-3.0476195437211118,263.8060734456434,-9.343926554356585,257.50976643514326,-15.640233564856715,251.2134594247892,-21.936540575210785,244.9171524146009,-28.23284758539907,1.0,1.0,26381.15544483698,26381.15544483698,275.5854350439014,2.435435043901407,275.5854350439014,275.5854350439014,77361.86049602539,77362.5900759071,-0.7295798817067407,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5854350439014,2.435435043901407,1.0,0.002,0.13015991215951128,0.004906213102306989,0.00020104932929636363,0.0017989506348703359,0.10052466464818181,0.10052466464818181,0.0,-3.583330073636537e-11,1.0,1.0000130682962443,0.0064519270227947345,0.09269615046558603,0.0,1.209911050666283e-06,1.554046736536483,0.0,1600120.3920134816,266.63531991870593,7.747055747131526e-06,1.0,1284430.5667600017,2598.441419246112,,,,,,,,,,,,,,,,,2.0,16536.718933934255,1553.040705794722,0.37223983668862565,6.17534620354742,2.9641816194713853
871.0,-29.983838055351185,4.918007345626278,35.06024663072481,24.10767754716801,4.997474722995956,-26.485706777515276,-40.00180458007378,1.4993434469694542,-6.514689995383151,-6.514697639129062,40.120330187019015,42335.40564947262,25721.53522278462,25721.53522278462,68056.94087225724,77371.47198654232,77362.37646763935,25721.53522278462,103083.91169042396,103083.91169042396,103083.91169042396,130616.8415357974,126107.85086981018,4508.990665987225,0.0,91534.35494681756,56498.388756675726,38928.851322379815,27532.929845373437,66461.78116775324,20890.022753983187,1553.0391713469935,0.0,0.8785226855513314,2.7272627723359144,0.0014947054983599872,1.0,1.0,-6.5083328717078075,334197.387367213,1559728.064639239,4.667086349557318,1559728.064639239,4.667086349557318,0.758728652246702,0.09269603960929679,4.028046144702076,101325.0,128387.39870189656,1.2670851093204694,1.0,0.0,4.0280461447012215,1.2847235327137105,1.2850239605051539,3.1353408279162354,0.0,16536.712269049985,0.0,0.0,22724.25678817234,2317.229307477308,19315.618074618877,1969.6448914378384,0.85,0.8499999914044444,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4192.8201239368755,4632.441516551485,6.134662223151425,4.918007345626278,-3.7164617025388162,8.634469048165094,2.964115945414642,3.5,0.8468902701184692,0.6,0.00023383408494417885,1.0000374120628686,0.00023382533705596864,198.90886403460024,0.0,1.746314167450775e-06,4.949054350555496,0.019257242450637698,7.883957530383563e-05,0.0001549945096403432,0.0006243250370067732,0.09269603900075733,0.09269603900075733,0.09269603900075733,0.09269722993418686,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488073.101051266,595.5429206060134,0.0,0.09269603900075733,0.09269603960929679,0.09269603960929679,0.3722394289125746,0.3722394289125746,0.5,9.97661781004501,0.006377425057053188,0.006377425057053188,-8.697043085703626e-12,7.643745902896626e-06,0.0063647674212461425,-8.697043085703626e-12,27532.929845373437,20890.022753983187,0.758728652246702,1.0240011579057402,0.6369887310515451,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513962899918444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.40845910774,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.65771964868514,260.65771964868514,-12.492280351314832,244.91680244590796,276.39863685198947,127432.55440814713,127467.01840270331,-34.463994556192596,0.0,nan,276.39863685198947,3.248636851989488,270.1022699704768,-3.0477300295231657,263.8059030890915,-9.34409691090849,257.509536207853,-15.640463792146988,251.21316932679213,-21.93683067320785,244.91680244590796,-28.233197554092015,1.0,1.0,26381.15544483698,26381.15544483698,275.5854005206385,2.4354005206384954,275.5854005206385,275.5854005206385,77361.6393996547,77362.37646763935,-0.7370679846499115,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5854005206385,2.4354005206384954,1.0,0.002,0.13015871860587966,0.004906216365873326,0.00020104748163972072,0.0017989524893140855,0.10052374081986036,0.10052374081986036,0.0,-2.9046193835563505e-11,1.0,1.0000128917595386,0.0063647674299431856,0.09269603960929679,0.0,1.193564745736707e-06,1.533051082802454,0.0,1600120.380242714,266.6353100046168,7.643754599939712e-06,1.0,1284430.600248841,2598.4412837079526,,,,,,,,,,,,,,,,,2.0,16536.712269049985,1553.0391713469935,0.3722394289125746,6.17534620354742,2.964115945414642
872.0,-29.984196429515432,4.918244027812624,35.06024048412992,24.10761824520307,4.997461856560653,-26.486030600901007,-40.00211631702257,1.4992960279699543,-6.514686650950011,-6.51469416427837,40.12031592283097,42335.148142711805,25721.59519129289,25721.59519129289,68056.7433340047,77371.28270018403,77362.17820177473,25721.59519129289,103083.77339306762,103083.77339306762,103083.77339306762,130616.64663252312,126107.6463250966,4509.000307426511,0.0,91534.30532414303,56498.27059098133,38928.927481290775,27532.873239455497,66461.80072074628,20889.982006588336,1553.0364335748136,0.0,0.878522758599454,2.7272631272705343,0.0014947054983599872,1.0,1.0,-6.508439368314384,334197.4332115793,1559727.4480573868,4.6670838643752495,1559727.4480573868,4.6670838643752495,0.7587287321924803,0.09269591893148395,4.028046144702076,101325.0,128387.38945966506,1.2670850181067363,1.0,0.0,4.028046144704145,1.2847237725882914,1.2850241891966234,3.135340242507463,0.0,16536.70561790026,0.0,0.0,22724.244468880865,2317.228051259183,19315.60701156679,1969.6437633204805,0.85,0.84999996536818,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4192.764531116994,4632.441516551485,6.1347578668913245,4.918244027812624,-3.7164359631381685,8.634679990950792,2.9640504434252497,3.5,0.8468715552643571,0.6,0.00023382533705596864,1.0000372956242498,0.00023381661671928813,198.90915997141354,0.0,1.7400325065927645e-06,4.931252123683895,0.01925898248314429,7.883679403528646e-05,0.00015498854302068219,0.0006243010031874507,0.09269591880685957,0.09269591880685957,0.09269591880685957,0.09269708629459202,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488072.8632185774,595.5429972562754,0.0,0.09269591880685957,0.09269591893148395,0.09269591893148395,0.37223902289691446,0.37223902289691446,0.5,9.976652831988467,0.00635164636423724,0.00635164636423724,-3.700506567838602e-11,7.513328341701708e-06,0.006254795963968718,-3.700506567838602e-11,27532.873239455497,20889.982006588336,0.7587287321924803,1.0239978844383095,0.6369846691423867,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513984434318707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.390656880874,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6575220243424,260.6575220243424,-12.49247797565755,244.91645408992363,276.3985899593272,127434.04272193924,127468.04771233724,-34.00499039800571,0.0,nan,276.3985899593272,3.248589959327205,270.1021627851225,-3.047837214877461,263.80573561106854,-9.344264388931435,257.5093084371657,-15.640691562834263,251.212881263447,-21.937118736552975,244.91645408992363,-28.233545910076344,1.0,1.0,26381.15544483698,26381.15544483698,275.5853810579964,2.4353810579964374,275.5853810579964,275.5853810579964,77361.49718869437,77362.17820177473,-0.6810130803642096,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5853810579964,2.4353810579964374,1.0,0.002,0.13015754567632817,0.00490622194414706,0.00020104567132961225,0.0017989543017065072,0.10052283566480612,0.10052283566480612,0.0,-2.6963880780939142e-11,1.0,1.0000126690203182,0.0062547960009737835,0.09269591893148395,0.0,1.172940656275073e-06,1.506560857283174,0.0,1600120.3839773226,266.63531334904997,7.513365346767387e-06,1.0,1284430.5883876376,2598.4413317133635,,,,,,,,,,,,,,,,,2.0,16536.70561790026,1553.0364335748136,0.37223902289691446,6.17534620354742,2.9640504434252497
873.0,-29.984553542449326,4.9184800630479435,35.06023447501652,24.107548884954326,4.9974375496434655,-26.48635443321219,-40.00242424719033,1.4992384404701238,-6.514690157624216,-6.514697862545277,40.120307600829115,42334.88037082294,25721.67157056546,25721.67157056546,68056.5519413884,77371.0990746489,77362.04061986151,25721.67157056546,103083.71219042697,103083.71219042697,103083.71219042697,130616.56015929527,126107.54908709625,4509.011072199014,0.0,91534.25621313741,56498.13697906329,38929.02137119347,27532.847968868296,66461.86934006176,20889.9633986285,1553.035354885526,0.0,0.8785227702103234,2.727262748819972,0.0014947054983599872,1.0,1.0,-6.508281514171927,334197.38442011504,1559727.0883304654,4.667083469359992,1559727.0883304654,4.667083469359992,0.7587287527337898,0.09269581141402473,4.028046144702076,101325.0,128387.3789925595,1.2670849148044363,1.0,0.0,4.02804614470363,1.2847240599711574,1.2850244654428808,3.1353395411560263,0.0,16536.69897720266,0.0,0.0,22724.232276615963,2317.2268079941637,19315.60167686842,1969.6432193326386,0.85,0.850000186661745,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4192.709147180498,4632.441516551485,6.134857121644773,4.9184800630479435,-3.716415670509278,8.634895733557222,2.9639851881275074,3.5,0.8468529108935735,0.6,0.00023381661671928813,1.0000371644757846,0.00023380792737023314,198.90945486750545,0.0,1.7345548437886896e-06,4.915728427297147,0.019260717037988078,7.883404681929876e-05,0.00015498256989998936,0.0006242769431816721,0.0926958110525301,0.0926958110525301,0.0926958110525301,0.0926970102721195,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488072.64953976823,595.5430663427596,0.0,0.0926958110525301,0.09269581141402473,0.09269581141402473,0.3722386158181791,0.3722386158181791,0.5,9.976688804333724,0.006365920201744757,0.006365920201744757,2.9103830456733704e-11,7.704921074491722e-06,0.0064163483733636895,2.9103830456733704e-11,27532.847968868296,20889.9633986285,0.7587287527337898,1.0239939474643305,0.636979982525174,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451400590169572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.37513318448,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6573256571647,260.6573256571647,-12.4926743428353,244.9161071672689,276.3985441476502,127435.36341613208,127469.1520875525,-33.78867142040931,0.0,nan,276.3985441476502,3.24854414765025,270.1020567512321,-3.047943248767865,263.8055693549776,-9.344430645022385,257.50908195888667,-15.64091804111331,251.21259456297247,-21.937405437027508,244.9161071672689,-28.233892832731073,1.0,1.0,26381.15544483698,26381.15544483698,275.5853614427982,2.4353614427982393,275.5853614427982,275.5853614427982,77361.31961812067,77362.04061986151,-0.7210017408360727,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5853614427982,2.4353614427982393,1.0,0.002,0.13015634245409385,0.004906226318332423,0.0002010438112644154,0.001798956153539475,0.1005219056322077,0.1005219056322077,0.0,-3.519610948174434e-11,1.0,1.0000129962330717,0.006416348344259859,0.09269581141402473,0.0,1.2032345875595696e-06,1.5454713244567653,0.0,1600120.3801398838,266.63530984237576,7.704891970661265e-06,1.0,1284430.6010113363,2598.4412806219334,,,,,,,,,,,,,,,,,2.0,16536.69897720266,1553.035354885526,0.3722386158181791,6.17534620354742,2.9639851881275074
874.0,-29.98491498012691,4.918715376225838,35.06022844650879,24.107450537290447,4.9973811440243265,-26.486685367718266,-40.00274076880885,1.4991515316246822,-6.514700509326758,-6.514708095471264,40.120295011477644,42334.629522119365,25721.762418450133,25721.762418450133,68056.3919405695,77370.92803937975,77361.82303265692,25721.762418450133,103083.58545110705,103083.58545110705,103083.58545110705,130616.39511374256,126107.37370621873,4509.021407523832,0.0,91534.20844852479,56498.01060193481,38929.10871843331,27532.80966263551,66461.91838106883,20889.934994275805,1553.033813175426,0.0,0.8785227626552269,2.727261710239062,0.0014947054983599872,1.0,1.0,-6.508391918165273,334197.2494136608,1559726.5441438472,4.667083726393145,1559726.5441438472,4.667083726393145,0.758728776693841,0.09269570085245087,4.028046144702076,101325.0,128387.37075249772,1.2670848334813494,1.0,0.0,4.028046144700858,1.2847244844464047,1.285024878853382,3.1353385052342833,0.0,16536.692349825902,0.0,0.0,22724.220418605677,2317.2255988136294,19315.589868808896,1969.6420152456647,0.85,0.8500001105865911,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4192.65393191553,4632.441516551485,6.134959583153201,4.918715376225838,-3.7164003860687047,8.635115762294543,2.9639201321365167,3.5,0.8468343234675763,0.6,0.00023380792737023314,1.000037614667787,0.00023379913309351297,198.9097533356619,0.0,1.7283936836812058e-06,4.898267699552537,0.01926244543167176,7.883122304645002e-05,0.00015497670432378314,0.0006242533163700482,0.09269570084361291,0.09269570084361291,0.09269570084361291,0.09269688215359406,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488072.41780640715,595.5431410915583,0.0,0.09269570084361291,0.09269570085245087,0.09269570085245087,0.3722382120331845,0.3722382120331845,0.5,9.976724241126986,0.0063596610834792955,0.0063596610834792955,-3.865352482534945e-12,7.586144533888728e-06,0.006316177306018744,-3.865352482534945e-12,27532.80966263551,20889.934994275805,0.758728776693841,1.0239907844723732,0.6369757381872092,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514027293582654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.35767245674,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.65712700712544,260.65712700712544,-12.492872992874538,244.91576037795912,276.39849363677627,127436.27837994936,127470.45981165676,-34.18143170739151,0.0,nan,276.39849363677627,3.2484936367762884,270.10194698473407,-3.048053015265907,263.80540033282523,-9.344599667174748,257.50885368104184,-15.641146318958135,251.2123070294166,-21.937692970583385,244.91576037795912,-28.23423962204086,1.0,1.0,26381.15544483698,26381.15544483698,275.58532603708244,2.4353260370824614,275.58532603708244,275.58532603708244,77361.09493973157,77361.82303265692,-0.7280929253465729,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58532603708244,2.4353260370824614,1.0,0.002,0.13015515800440075,0.004906229540972612,0.00020104197749572355,0.0017989580212854342,0.10052098874786178,0.10052098874786178,0.0,-1.2188423013925753e-12,1.0,1.000012793342534,0.006316177309884097,0.09269570085245087,0.0,1.184448366562994e-06,1.5213417687040716,0.0,1600120.3678339932,266.6352994906732,7.5861483992412104e-06,1.0,1284430.6359412419,2598.4411392514207,,,,,,,,,,,,,,,,,3.0,16536.692349825902,1553.033813175426,0.3722382120331845,6.17534620354742,2.9639201321365167
875.0,-29.985269417267926,4.91895017806923,35.06022233254576,24.107392702158563,4.9973696518155934,-26.487005510353526,-40.00304440325124,1.4991057448884078,-6.514696513007266,-6.5147039456665805,40.12028049536772,42334.355528395885,25721.820983016594,25721.820983016594,68056.17651141249,77370.73914656082,77361.62213663704,25721.820983016594,103083.44311965365,103083.44311965365,103083.44311965365,130616.19441328241,126107.16351001932,4509.030903263089,0.0,91534.15817344746,56497.87327263196,38929.205445350555,27532.75129362877,66461.95673897932,20889.893020943044,1553.0309749826658,0.0,0.8785228403166754,2.7272621340916987,0.0014947054983599872,1.0,1.0,-6.5085172018191315,334197.3041634666,1559725.9166722246,4.66708108426067,1559725.9166722246,4.66708108426067,0.7587288606996961,0.09269558075394434,4.028046144702076,101325.0,128387.35883781378,1.2670847158925613,1.0,0.0,4.028046144701156,1.2847247167818763,1.2850250999443653,3.135337938225382,0.0,16536.685623906345,0.0,0.0,22724.207937349125,2317.224326079663,19315.577163467202,1969.640719661373,0.85,0.8500000183381725,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4192.598865181255,4632.441516551485,6.135054129941091,4.91895017806923,-3.7163742729370695,8.6353244510063,2.9638552517169283,3.5,0.8468157862048367,0.6,0.00023379913309351297,1.0000368862195759,0.00023379050944544682,198.91004602367934,0.0,1.7492674131761015e-06,4.957423848941072,0.019264194699084938,7.882851433137373e-05,0.00015497061876213923,0.0006242288034469301,0.09269558064650932,0.09269558064650932,0.09269558064650932,0.09269673534933419,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488072.1806032424,595.5432175246686,0.0,0.09269558064650932,0.09269558075394434,0.09269558075394434,0.3722378090784679,0.3722378090784679,0.5,9.976758879827333,0.00632358142178191,0.00632358142178191,1.2107648217352107e-11,7.432659288042487e-06,0.006186743847422349,1.2107648217352107e-11,27532.75129362877,20889.893020943044,0.7587288606996961,1.0239869520949294,0.6369712479976861,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514048944593012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.41682860613,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6569312091951,260.6569312091951,-12.493068790804898,244.9154153163904,276.3984471025293,127437.77321002581,127471.46393058434,-33.69072055850854,0.0,nan,276.3984471025293,3.248447102529326,270.10184074498,-3.048159255019982,263.805234387622,-9.344765612377955,257.5086280303644,-15.6413719696356,251.2120216732842,-21.93797832671578,244.9154153163904,-28.23458468360957,1.0,1.0,26381.15544483698,26381.15544483698,275.58530694511023,2.4353069451102556,275.58530694511023,275.58530694511023,77360.95664164946,77361.62213663704,-0.6654949875810416,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58530694511023,2.4353069451102556,1.0,0.002,0.13015399784033577,0.004906235116707458,0.00020104018718252134,0.0017989597874891383,0.10052009359126067,0.10052009359126067,0.0,-2.5328340553382178e-11,1.0,1.0000125311842882,0.006186743835314701,0.09269558075394434,0.0,1.1601747416042423e-06,1.4901639647274887,0.0,1600120.372299831,266.6353034869927,7.4326471803942695e-06,1.0,1284430.6217759496,2598.441196582075,,,,,,,,,,,,,,,,,2.0,16536.685623906345,1553.0309749826658,0.3722378090784679,6.17534620354742,2.9638552517169283
876.0,-29.98562306883079,4.919184203926105,35.06021628319898,24.107300640922062,4.997319338403244,-26.487328828116134,-40.003356035426236,1.4990250996072716,-6.514707188680688,-6.514714637631458,40.12027014416684,42334.11795849689,25721.91285727245,25721.91285727245,68056.03081576934,77370.56876621663,77361.43422855402,25721.91285727245,103083.34708582648,103083.34708582648,103083.34708582648,130616.07029778982,126107.02911785664,4509.041179933183,0.0,91534.1103716988,56497.7580670095,38929.28033854367,27532.723211963337,66462.00355050701,20889.87195105821,1553.0299307724977,0.0,0.8785228217665976,2.727261047062211,0.0014947054983599872,1.0,1.0,-6.508514139089073,334197.1631009244,1559725.4692321003,4.6670817153557875,1559725.4692321003,4.6670817153557875,0.7587288692889369,0.09269547429808034,4.028046144702076,101325.0,128387.35399399362,1.2670846680877732,1.0,0.0,4.0280461447031,1.2847251118228125,1.2850254839980726,3.135336974138339,0.0,16536.67902618295,0.0,0.0,22724.196070119473,2317.223115959015,19315.568048615867,1969.6397902052045,0.85,0.8500000611249046,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4192.5439999137625,4632.441516551485,6.135156329379377,4.919184203926105,-3.716359434625567,8.635543638551672,2.9637906092333948,3.5,0.8467973169238271,0.6,0.00023379050944544682,1.00003680456981,0.00023378190520299643,198.91033806373724,0.0,1.715330233729809e-06,4.861245882390279,0.019265910029318666,7.882573435820484e-05,0.00015496477508724198,0.0006242052648547893,0.09269547364287965,0.09269547364287965,0.09269547364287965,0.09269663411865957,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488071.96271749865,595.5432878796825,0.0,0.09269547364287965,0.09269547429808034,0.09269547429808034,0.3722374039254943,0.3722374039254943,0.5,9.976793689402662,0.006302819809661742,0.006302819809661742,-1.1539214028744027e-11,7.448950782418251e-06,0.006200498542398236,-1.1539214028744027e-11,27532.723211963337,20889.87195105821,0.7587288692889369,1.0239840387004127,0.6369672248343459,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514070176313814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.32065063958,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6567342867932,260.6567342867932,-12.493265713206767,244.91507145061485,276.39839712352193,127438.78164003325,127472.66584543991,-33.88420540668097,0.0,nan,276.39839712352193,3.248397123521954,270.1017319886196,-3.048268011380401,263.8050668538778,-9.344933146122173,257.5084017192788,-15.641598280721155,251.21173658484636,-21.938263415153614,244.91507145061485,-28.23492854938513,1.0,1.0,26381.15544483698,26381.15544483698,275.5852745139503,2.4352745139503327,275.5852745139503,275.5852745139503,77360.74378535945,77361.43422855402,-0.690443194573163,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5852745139503,2.4352745139503327,1.0,0.002,0.13015283509854164,0.004906238060887428,0.00020103838675499823,0.0017989615839117074,0.10051919337749912,0.10051919337749912,0.0,-2.933329447396549e-11,1.0,1.0000125590424664,0.00620049855393745,0.09269547429808034,0.0,1.162752673174931e-06,1.493475181414463,0.0,1600120.3598071483,266.6352928113193,7.44896232163228e-06,1.0,1284430.6582727383,2598.44104886998,,,,,,,,,,,,,,,,,2.0,16536.67902618295,1553.0299307724977,0.3722374039254943,6.17534620354742,2.9637906092333948
