time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
877.0,-29.98597551991461,4.919417740868274,35.06021018322438,24.107242735940986,4.997307288056209,-26.487647239087497,-40.003659355547256,1.4989790072695623,-6.51470369649229,-6.514711060470886,40.120256572511664,42333.85120250358,25721.972625673778,25721.972625673778,68055.82382817735,77370.38192808938,77361.2457738286,25721.972625673778,103083.21839950238,103083.21839950238,103083.21839950238,130615.88779462062,126106.83723951815,4509.050555102465,0.0,91534.06113383928,56497.6285660152,38929.36951980453,27532.669395118242,66462.03891492277,20889.833222170277,1553.027322533427,0.0,0.8785228927362174,2.727261411799122,0.0014947054983599872,1.0,1.0,-6.508582199245325,334197.21029565576,1559724.8825851271,4.667079300887276,1559724.8825851271,4.667079300887276,0.7587289456893056,0.09269535450332722,4.028046144702076,101325.0,128387.3473128624,1.2670846021501347,1.0,0.0,4.028046144700478,1.2847253451956098,1.2850257063707693,3.135336404598427,0.0,16536.67243238273,0.0,0.0,22724.18384636191,2317.221869482638,19315.5601505051,1969.6389848220444,0.85,0.8500001707915015,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4192.4892676327645,4632.441516551485,6.135250678935515,4.919417740868274,-3.7163338575599973,8.635751598428271,2.9637261239970005,3.5,0.8467788925705716,0.6,0.00023378190520299643,1.000036679739557,0.00023377333045811985,198.91062911321026,0.0,1.7114727745895213e-06,4.8503138431867034,0.019267621502093255,7.882302862131235e-05,0.00015495887658168407,0.0006241815054022173,0.09269535439142847,0.09269535439142847,0.09269535439142847,0.09269649832440205,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488071.7316411866,595.5433623665052,0.0,0.09269535439142847,0.09269535450332722,0.09269535450332722,0.3722369980289349,0.3722369980289349,0.5,9.976828004646492,0.006266738345630074,0.006266738345630074,4.433786671143025e-12,7.363978568264429e-06,0.00612886122553391,4.433786671143025e-12,27532.669395118242,20889.833222170277,0.7587289456893056,1.0239803794658597,0.636962872244931,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514091361035533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.30971860037,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.656540031979,260.656540031979,-12.493459968021,244.91472911843252,276.39835094609856,127440.25134824323,127473.67654735442,-33.42519911117171,0.0,nan,276.39835094609856,3.248350946098583,270.1016265802341,-3.0483734197658805,263.8049022145236,-9.345097785476355,257.5081778489805,-15.641822151019483,251.21145348360474,-21.938546516395235,244.91472911843252,-28.23527088156746,1.0,1.0,26381.15544483698,26381.15544483698,275.58525628867454,2.435256288674566,275.58525628867454,275.58525628867454,77360.60214417211,77361.2457738286,-0.643629656493431,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58525628867454,2.435256288674566,1.0,0.002,0.13015168579180897,0.004906243559358493,0.00020103661297577043,0.0017989633601803755,0.10051830648788522,0.10051830648788522,0.0,-2.68438539625937e-11,1.0,1.0000124139462436,0.006128861221100124,0.09269535450332722,0.0,1.1493173814853859e-06,1.476218466831735,0.0,1600120.3637798717,266.6352963035077,7.363974134477758e-06,1.0,1284430.646062152,2598.4410982894256,,,,,,,,,,,,,,,,,2.0,16536.67243238273,1553.027322533427,0.3722369980289349,6.17534620354742,2.9637261239970005
878.0,-29.986326754263708,4.91965051528661,35.060204147654865,24.10715172244238,4.997257893551921,-26.487968289472114,-40.003966831695266,1.4988994306148147,-6.514713750563317,-6.514721140726621,40.12024624222863,42333.60695494681,25722.063101732165,25722.063101732165,68055.67005667897,77370.21223131772,77361.05998391366,25722.063101732165,103083.12308564581,103083.12308564581,103083.12308564581,130615.76394870256,126106.70329607102,4509.060652631543,0.0,91534.01341077208,56497.505957349895,38929.45272602465,27532.640863056742,66462.09358908139,20889.8118664039,1553.0262421391133,0.0,0.8785228774195543,2.7272603868209004,0.0014947054983599872,1.0,1.0,-6.50857021469875,334197.07730400097,1559724.4360494714,4.667079821977841,1559724.4360494714,4.667079821977841,0.7587289563070507,0.09269524695499964,4.028046144702076,101325.0,128387.3407430834,1.2670845373114572,1.0,0.0,4.028046144701025,1.2847257351372179,1.2850260853867745,3.1353354529570874,0.0,16536.665850843725,0.0,0.0,22724.17199866566,2317.220661353843,19315.549963296668,1969.637946015884,0.85,0.8500001656575586,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4192.4347407473,4632.441516551485,6.1353520549128975,4.91965051528661,-3.716318655119589,8.635969170406199,2.9636618813144318,3.5,0.8467605375184091,0.6,0.00023377333045811985,1.0000365532164688,0.00023376478560330893,198.91091915866704,0.0,1.705607897884473e-06,4.833692782604596,0.01926932710999114,7.88202858986308e-05,0.00015495304455948907,0.0006241580137476989,0.09269524633556321,0.09269524633556321,0.09269524633556321,0.09269639738430595,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488071.51521732303,595.5434322470737,0.0,0.09269524633556321,0.09269524695499964,0.09269524695499964,0.37223658988699265,0.37223658988699265,0.5,9.976862531999627,0.006247210305843964,0.006247210305843964,1.1141310096718371e-11,7.390163318632403e-06,0.006150926027885362,1.1141310096718371e-11,27532.640863056742,20889.8118664039,0.7587289563070507,1.0239772234297984,0.6369586732654704,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514112473903933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.29309753979,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6563446754057,260.6563446754057,-12.493655324594272,244.91438791165734,276.3983014397548,127441.25627392417,127474.87104877869,-33.61477485449955,0.0,nan,276.3983014397548,3.248301439754812,270.1015187337737,-3.048481266226304,263.80473602798,-9.34526397201995,257.5079533223648,-15.642046677635165,251.21117061690393,-21.93882938309605,244.91438791165734,-28.235612088342634,1.0,1.0,26381.15544483698,26381.15544483698,275.58522471427585,2.4352247142758756,275.58522471427585,275.58522471427585,77360.3899695948,77361.05998391366,-0.6700143188500078,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58522471427585,2.4352247142758756,1.0,0.002,0.13015053234909757,0.004906246581019576,0.0002010348271647904,0.0017989651439980243,0.1005174135823952,0.1005174135823952,0.0,-2.883718524387957e-11,1.0,1.0000124586359989,0.006150926016744052,0.09269524695499964,0.0,1.1534536609443148e-06,1.481531270618222,0.0,1600120.3520300435,266.63528624943666,7.390152177322307e-06,1.0,1284430.680470783,2598.4409590286546,,,,,,,,,,,,,,,,,2.0,16536.665850843725,1553.0262421391133,0.37223658988699265,6.17534620354742,2.9636618813144318
879.0,-29.98667686138592,4.919882804552823,35.06019806698217,24.107094515953236,4.997246295001874,-26.488284545758624,-40.00426603071389,1.4988539793886324,-6.514710020357995,-6.514717342213317,40.1202328580771,42333.33325564377,25722.122373900398,25722.122373900398,68055.45562954416,77370.02632251459,77360.8746749887,25722.122373900398,103082.99704888911,103082.99704888911,103082.99704888911,130615.58469532456,126106.51478133825,4509.06991398632,0.0,91533.96433730725,56497.36876873655,38929.55063174522,27532.587646435448,66462.13827818066,20889.773584268456,1553.0236570019533,0.0,0.8785229488748625,2.7272607738340673,0.0014947054983599872,1.0,1.0,-6.508623976302374,334197.12741877115,1559723.8575085625,4.667077390985845,1559723.8575085625,4.667077390985845,0.758729032393473,0.09269512662470251,4.028046144702076,101325.0,128387.32404025545,1.267084372467362,1.0,0.0,4.0280461447011,1.2847259653886696,1.2850263047136872,3.1353348910352774,0.0,16536.6592819316,0.0,0.0,22724.159815720614,2317.2194190391842,19315.532436372097,1969.6361587669692,0.85,0.8499998500718859,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4192.380348514235,4632.441516551485,6.135445793465813,4.919882804552823,-3.7162930066668562,8.63617581121968,2.963597797832077,3.5,0.8467422279520219,0.6,0.00023376478560330893,1.0000364360076635,0.00023375626845812002,198.91120827401465,0.0,1.6996649245169478e-06,4.81685039608103,0.019271026774915656,7.88176170935965e-05,0.00015494716850971243,0.00062413434474805,0.09269512652030354,0.09269512652030354,0.09269512652030354,0.09269626377731527,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488071.2860136439,595.5435061340428,0.0,0.09269512652030354,0.09269512662470251,0.09269512662470251,0.3722361811260133,0.3722361811260133,0.5,9.976896646917714,0.006215071864062338,0.006215071864062338,2.2737367544323206e-12,7.321855321151816e-06,0.006093365910942339,2.2737367544323206e-12,27532.587646435448,20889.773584268456,0.758729032393473,1.0239733086030816,0.6369541268512224,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514133513944656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.27625515327,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6561519558788,260.6561519558788,-12.493848044121194,244.9140481639792,276.3982557483848,127442.71646121741,127475.87748390743,-33.161022690043325,0.0,nan,276.3982557483848,3.2482557483848495,270.10141423114004,-3.0485857688599367,263.80457271408477,-9.345427285915207,257.50773119720094,-15.642268802799038,251.21088968048295,-21.939110319517027,244.9140481639792,-28.235951836020774,1.0,1.0,26381.15544483698,26381.15544483698,275.58520707429227,2.4352070742922933,275.58520707429227,275.58520707429227,77360.24873248661,77360.8746749887,-0.6259425020980416,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58520707429227,2.4352070742922933,1.0,0.002,0.13014938970141443,0.004906252090683087,0.0002010330637627991,0.0017989669095307423,0.10051653188139954,0.10051653188139954,0.0,-2.670645865912591e-11,1.0,1.0000123420522453,0.006093365908668602,0.09269512662470251,0.0,1.1426582411827305e-06,1.4676652874520826,0.0,1600120.3563056656,266.635289979642,7.321853047415061e-06,1.0,1284430.6675047013,2598.441011505799,,,,,,,,,,,,,,,,,2.0,16536.6592819316,1553.0236570019533,0.3722361811260133,6.17534620354742,2.963597797832077
880.0,-29.987031946180625,4.920114421405869,35.060192084770236,24.107013281341665,4.997208276428354,-26.48860792392032,-40.00457382118327,1.498784254160688,-6.514716840641142,-6.514724279808447,40.12022353117852,42333.07367152694,25722.20597764579,25722.20597764579,68055.27964917273,77369.85021493013,77360.71287485451,25722.20597764579,103082.9188525003,103082.9188525003,103082.9188525003,130615.47964911212,126106.3996000426,4509.080049069529,0.0,91533.91637718673,56497.238714845276,38929.64184704606,27532.560796611833,66462.20264365789,20889.753636184945,1553.0225811255075,0.0,0.8785229467630573,2.72726006709261,0.0014947054983599872,1.0,1.0,-6.508532050576434,334197.0358892533,1559723.4543439553,4.667077462831893,1559723.4543439553,4.667077462831893,0.7587290477809694,0.09269501783339065,4.028046144702076,101325.0,128387.31502072829,1.2670842834515499,1.0,0.0,4.028046144701711,1.284726309129618,1.2850266375922241,3.135334052146106,0.0,16536.652723893778,0.0,0.0,22724.14790917367,2317.218204909288,19315.521335823574,1969.635026826039,0.85,0.8499998069465987,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4192.326160879224,4632.441516551485,6.135545038855296,4.920114421405869,-3.716275504957692,8.636389926363561,2.963533955952862,3.5,0.8467239874151035,0.6,0.00023375626845812002,1.0000369541554435,0.00023374763051184756,198.91150150063703,0.0,1.694155640571845e-06,4.801237085380609,0.01927272093055623,7.88148717414365e-05,0.0001549413967166835,0.0006241110956993919,0.09269501783437764,0.09269501783437764,0.09269501783437764,0.09269617531673922,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488071.0734903739,595.5435747952713,0.0,0.09269501783437764,0.09269501783339065,0.09269501783339065,0.37223577054496804,0.37223577054496804,0.5,9.976931371675295,0.0062130046844117714,0.0062130046844117714,1.574562702444382e-11,7.439167291067861e-06,0.006192229231999136,1.574562702444382e-11,27532.560796611833,20889.753636184945,0.7587290477809694,1.023969669107361,0.6369496042509891,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514154486518909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.26064184257,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6559585393779,260.6559585393779,-12.4940414606221,244.91370850961127,276.3982085696406,127443.81170933013,127477.09261347639,-33.28090414626561,0.0,nan,276.3982085696406,3.24820856964061,270.1013085573382,-3.0486914426617773,263.80440854518804,-9.345591454811938,257.5075085331806,-15.642491466819365,251.21060852130867,-21.939391478691306,244.91370850961127,-28.23629149038871,1.0,1.0,26381.15544483698,26381.15544483698,275.5851814179459,2.4351814179458984,275.5851814179459,275.5851814179459,77360.050339595,77360.71287485451,-0.6625352595001459,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5851814179459,2.4351814179458984,1.0,0.002,0.13014822850542695,0.004906255794786947,0.00020103126727445458,0.001798968732867001,0.10051563363722729,0.10051563363722729,0.0,1.4145542376331477e-13,1.0,1.000012542292517,0.006192229216253509,0.09269501783339065,0.0,1.1611961526033676e-06,1.4914759768907864,0.0,1600120.3484773124,266.63528315935883,7.439151545440836e-06,1.0,1284430.6911859303,2598.4409156616466,,,,,,,,,,,,,,,,,3.0,16536.652723893778,1553.0225811255075,0.37223577054496804,6.17534620354742,2.963533955952862
881.0,-29.987379264960065,4.920345363526056,35.06018604096548,24.106930719595425,4.997168103759295,-26.488924528073436,-40.004876896832116,1.498713367918589,-6.514721468873745,-6.514728755787825,40.120209802182984,42332.828092201395,25722.283812858062,25722.283812858062,68055.11190505946,77369.67731456904,77360.49597884748,25722.283812858062,103082.77979170554,103082.77979170554,103082.77979170554,130615.29256647045,126106.20309791835,4509.089468552108,0.0,91533.86760043168,56497.11509752027,38929.725003234904,27532.51277476491,66462.2377779998,20889.718588557695,1553.0204399995507,0.0,0.8785229747178427,2.7272596141325476,0.0014947054983599872,1.0,1.0,-6.508664798799543,334196.97683570563,1559722.8608971105,4.667076511777918,1559722.8608971105,4.667076511777918,0.7587290981920216,0.09269490183934716,4.028046144702076,101325.0,128387.30789418834,1.267084213118069,1.0,0.0,4.028046144702755,1.2847266585510675,1.2850269759973798,3.135333199394307,0.0,16536.646054466342,0.0,0.0,22724.135799889587,2317.2169701059574,19315.511397924514,1969.6340134423597,0.85,0.8499998225683181,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4192.272129212744,4632.441516551485,6.135642682548947,4.920345363526056,-3.716256213216752,8.636601576742807,2.9634702983777856,3.5,0.8467057995365102,0.6,0.00023374763051184756,1.0000361460250917,0.0002337391817695184,198.91178831487417,0.0,1.718186862936601e-06,4.869341569562327,0.019274439117419166,7.881216852973326e-05,0.0001549354619821143,0.0006240871903146906,0.09269490148542424,0.09269490148542424,0.09269490148542424,0.09269603507217042,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488070.8431513046,595.5436490345452,0.0,0.09269490148542424,0.09269490183934716,0.09269490183934716,0.37223536127794005,0.37223536127794005,0.5,9.976965376206696,0.006184808922569118,0.006184808922569118,-3.524291969370097e-11,7.286914069482009e-06,0.006063956988271002,-3.524291969370097e-11,27532.51277476491,20889.718588557695,0.7587290981920216,1.0239666038988973,0.6369455725159817,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451417575733132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.32874632675,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6557650632303,260.6557650632303,-12.494234936769658,244.91337025449786,276.398159872496,127444.92560159505,127478.21681367022,-33.29121207515303,0.0,nan,276.398159872496,3.2481598724960463,270.10120194858075,-3.048798051419226,263.80424402481714,-9.34575597518284,257.50728610122366,-15.642713898776321,251.21032817776674,-21.939671822233237,244.91337025449786,-28.236629745502114,1.0,1.0,26381.15544483698,26381.15544483698,275.58515184914177,2.435151849141789,275.58515184914177,275.58515184914177,77359.86117530568,77360.49597884748,-0.6348035418050131,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58515184914177,2.435151849141789,1.0,0.002,0.1301470913750812,0.004906259703598251,0.00020102950897581812,0.0017989704662187305,0.10051475448790906,0.10051475448790906,0.0,-2.480545152963587e-11,1.0,1.0000122824853903,0.006063957023513922,0.09269490183934716,0.0,1.1371404798972843e-06,1.4605781499441064,0.0,1600120.3428337092,266.63527853112623,7.286949312401703e-06,1.0,1284430.706464726,2598.4408538243542,,,,,,,,,,,,,,,,,2.0,16536.646054466342,1553.0204399995507,0.37223536127794005,6.17534620354742,2.9634702983777856
882.0,-29.98772589206727,4.920575790928052,35.060179999412064,24.106873932201438,4.997156520615921,-26.489237650820403,-40.005175571981795,1.4986682793093338,-6.514718749336851,-6.514726046301797,40.1201977737654,42332.567399537635,25722.345601290897,25722.345601290897,68054.91300082853,77369.49312682019,77360.32591785277,25722.345601290897,103082.67151914367,103082.67151914367,103082.67151914367,130615.13787022853,126106.03906145827,4509.098808770258,0.0,91533.81884477774,56496.98963666216,38929.81023123953,27532.46635108486,66462.27658232438,20889.685132578754,1553.0182037825127,0.0,0.878523035121741,2.7272598894220272,0.0014947054983599872,1.0,1.0,-6.5086536978419645,334197.012583932,1559722.340958612,4.667074456767907,1559722.340958612,4.667074456767907,0.7587291623714503,0.09269478387936148,4.028046144702076,101325.0,128387.29959845045,1.2670841312455017,1.0,0.0,4.02804614470346,1.284726886908151,1.2850271935529525,3.1353326420964467,0.0,16536.63952878192,0.0,0.0,22724.123695844057,2317.2157358368104,19315.50698976749,1969.633563935441,0.85,0.8500000813364716,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4192.218251973613,4632.441516551485,6.135736274985523,4.920575790928052,-3.7162315254038596,8.636807316331911,2.9634068232863853,3.5,0.84668766379611,0.6,0.0002337391817695184,1.0000360741428715,0.00023373075013304463,198.91207455865882,0.0,1.6805544457076887e-06,4.762691299135589,0.019276119671864874,7.880950465109955e-05,0.00015492967711841884,0.0006240638886167844,0.09269478375448237,0.09269478375448237,0.09269478375448237,0.09269591732792126,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488070.62103964353,595.5437206815153,0.0,0.09269478375448237,0.09269478387936148,0.09269478387936148,0.37223495050507377,0.37223495050507377,0.5,9.976999380011287,0.006161339963909995,0.006161339963909995,5.5990767577895895e-11,7.29696495227472e-06,0.006072348459838395,5.5990767577895895e-11,27532.46635108486,20889.685132578754,0.7587291623714503,1.023963013312242,0.6369412782167014,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451419656299004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.22209605632,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6555741999904,260.6555741999904,-12.494425800009594,244.91303352304413,276.3981148774957,127446.37109020671,127479.21270179587,-32.841611589133095,0.0,nan,276.3981148774957,3.248114877495709,270.1010986062721,-3.048901393727874,263.804082335215,-9.345917664784963,257.50706606432766,-15.642933935672318,251.21004979358761,-21.939950206412362,244.91303352304413,-28.236966476955843,1.0,1.0,26381.15544483698,26381.15544483698,275.58513488417276,2.4351348841727827,275.58513488417276,275.58513488417276,77359.71902466434,77360.32591785277,-0.6068931884219637,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58513488417276,2.4351348841727827,1.0,0.002,0.13014595267268392,0.004906264983349785,0.00020102775121791076,0.001798972220461619,0.10051387560895537,0.10051387560895537,0.0,-2.8320470100984263e-11,1.0,1.0000122994818366,0.006072348403847627,0.09269478387936148,0.0,1.1387126447787959e-06,1.462597476261523,0.0,1600120.346036289,266.6352812506631,7.2969089615071425e-06,1.0,1284430.6972156654,2598.4408912577273,,,,,,,,,,,,,,,,,2.0,16536.63952878192,1553.0182037825127,0.37223495050507377,6.17534620354742,2.9634068232863853
883.0,-29.98807129762009,4.920805473915902,35.06017402641703,24.106785258650802,4.99710896984659,-26.48955327085907,-40.00548220993949,1.4985909448001602,-6.514727937708699,-6.51473528459941,40.12018767881856,42332.344855755735,25722.434199075844,25722.434199075844,68054.77905483158,77369.3253915558,77360.14559858119,25722.434199075844,103082.57979765703,103082.57979765703,103082.57979765703,130615.01774637858,126105.90898153982,4509.108764838764,0.0,91533.77147390427,56496.88712112132,38929.87150309217,27532.437948721552,66462.30945181372,20889.663926639903,1553.01710857247,0.0,0.8785230234698167,2.7272589497066644,0.0014947054983599872,1.0,1.0,-6.508620827770471,334196.89069985895,1559721.9045961713,4.667074853179744,1559721.9045961713,4.667074853179744,0.7587291748571761,0.09269467531237122,4.028046144702076,101325.0,128387.29826222423,1.2670841180579742,1.0,0.0,4.028046144703121,1.284727266067034,1.285027561967547,3.1353317167722525,0.0,16536.63300537671,0.0,0.0,22724.111935583183,2317.2145366239424,19315.494554034278,1969.6322958435633,0.85,0.8499999739830789,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4192.164569183981,4632.441516551485,6.1358359803328995,4.920805473915902,-3.716215923519059,8.63702139743496,2.9633435778251975,3.5,0.8466695936643421,0.6,0.00023373075013304463,1.0000359471129856,0.00023372234848937623,198.91235979440972,0.0,1.677154302919996e-06,4.753055294475269,0.019277796826167794,7.880676983891525e-05,0.00015492398029412938,0.0006240409415456682,0.09269467473454497,0.09269467473454497,0.09269467473454497,0.09269581878839213,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488070.4067683804,595.543789873493,0.0,0.09269467473454497,0.09269467531237122,0.09269467531237122,0.3722345388484754,0.3722345388484754,0.5,9.977033696958925,0.006155294170639536,0.006155294170639536,1.2164491636212915e-11,7.346890697590425e-06,0.006114456828925086,1.2164491636212915e-11,27532.437948721552,20889.663926639903,0.7587291748571761,1.023960491535017,0.6369376147912432,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451421732727186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.21246005166,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.65538231586265,260.65538231586265,-12.494617684137324,244.9126979222591,276.39806671005425,127447.36845262183,127480.38572839806,-33.01727577625398,0.0,nan,276.39806671005425,3.2480667100542746,270.10099295214053,-3.0490070478594475,263.8039191944174,-9.346080805582574,257.5068454368527,-15.643154563147277,251.20977167945222,-21.94022832054776,244.9126979222591,-28.23730207774088,1.0,1.0,26381.15544483698,26381.15544483698,275.58510478463415,2.435104784634177,275.58510478463415,275.58510478463415,77359.50993811598,77360.14559858119,-0.6356604652100941,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58510478463415,2.435104784634177,1.0,0.002,0.13014480607543655,0.004906268132894127,0.00020102597632875482,0.0017989739947247196,0.10051298816437741,0.10051298816437741,0.0,-2.8946525731932127e-11,1.0,1.0000123847686893,0.006114456816760594,0.09269467531237122,0.0,1.1466075663633529e-06,1.4727379920548824,0.0,1600120.3353353948,266.6352720622913,7.3468785330987885e-06,1.0,1284430.7287504685,2598.440763628103,,,,,,,,,,,,,,,,,2.0,16536.63300537671,1553.01710857247,0.3722345388484754,6.17534620354742,2.9633435778251975
884.0,-29.988415529105538,4.92103467782498,35.060168016013826,24.106729379296326,4.99709809703947,-26.489864166476245,-40.00577679891137,1.498546734437186,-6.514723823664838,-6.514731126434758,40.120174642606905,42332.077419128145,25722.492697138092,25722.492697138092,68054.57011626623,77369.14196152496,77359.96565397017,25722.492697138092,103082.45835110826,103082.45835110826,103082.45835110826,130614.84413442564,126105.72615311215,4509.11798131349,0.0,91533.72279737784,56496.75410108739,38929.96521810049,27532.385783317386,66462.35100141788,20889.62642762285,1553.0145640905516,0.0,0.8785230955504878,2.727259372966655,0.0014947054983599872,1.0,1.0,-6.508653913799037,334196.94556072267,1559721.3410957747,4.667072400912706,1559721.3410957747,4.667072400912706,0.7587292504189898,0.0926945548468954,4.028046144702076,101325.0,128387.28851890785,1.267084021898918,1.0,0.0,4.0280461447018485,1.2847274902188814,1.285027775377404,3.135331169737646,0.0,16536.626494889068,0.0,0.0,22724.099851181792,2317.21330435794,19315.489264811917,1969.6317564929836,0.85,0.8500001932445035,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4192.111021305141,4632.441516551485,6.135928310679577,4.92103467782498,-3.71619023797141,8.63722491579639,2.9632804918447455,3.5,0.8466515690984987,0.6,0.00023372234848937623,1.0000358250242067,0.00023371397568054003,198.91264406133413,0.0,1.6711907682334524e-06,4.7361546371736045,0.019279468016936026,7.880414257066214e-05,0.00015491820591871408,0.0006240176820950386,0.09269455475230472,0.09269455475230472,0.09269455475230472,0.09269568890590903,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488070.1796954187,595.5438630845154,0.0,0.09269455475230472,0.0926945548468954,0.0926945548468954,0.3722341280642916,0.3722341280642916,0.5,9.977067718957207,0.006138178675655581,0.006138178675655581,8.930101103032939e-11,7.302769915895624e-06,0.006077212635716478,8.930101103032939e-11,27532.385783317386,20889.62642762285,0.7587292504189898,1.0239567076827358,0.636933192721772,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514238018434362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.195559394364,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.65519303754564,260.65519303754564,-12.494806962454334,244.91236378278273,276.3980222929087,127448.80719039211,127481.37608713562,-32.56889674352679,0.0,nan,276.3980222929087,3.248022292908729,270.1008905905253,-3.0491094094746813,263.8037588883304,-9.346241111669599,257.5066271862939,-15.643372813706094,251.20949548443275,-21.940504515567227,244.91236378278273,-28.237636217217243,1.0,1.0,26381.15544483698,26381.15544483698,275.5850881249025,2.4350881249025065,275.5850881249025,275.5850881249025,77359.36993924496,77359.96565397017,-0.5957147252047434,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5850881249025,2.4350881249025065,1.0,0.002,0.13014366646397452,0.004906273696431392,0.0002010242177652268,0.0017989757558908564,0.1005121088826134,0.1005121088826134,0.0,-2.634391663147717e-11,1.0,1.0000123093333322,0.006077212546415467,0.0926945548468954,0.0,1.1396219275391838e-06,1.4637654067133354,0.0,1600120.3400954716,266.63527617633514,7.3026806148845935e-06,1.0,1284430.714556435,2598.4408210750807,,,,,,,,,,,,,,,,,2.0,16536.626494889068,1553.0145640905516,0.3722341280642916,6.17534620354742,2.9632804918447455
885.0,-29.98875861528715,4.921263138905612,35.06016207681246,24.106641543936007,4.997051208944061,-26.490177632865123,-40.006075508985646,1.4984702281451814,-6.514732800534375,-6.514740160182101,40.1201646867182,42331.83214097819,25722.580867456447,25722.580867456447,68054.41300843464,77368.97505175859,77359.78752083718,25722.580867456447,103082.36838829363,103082.36838829363,103082.36838829363,130614.72619735451,126105.59821697777,4509.127980376742,0.0,91533.67558330178,56496.62820305313,38930.05264472072,27532.357809060875,66462.4104537816,20889.605542867375,1553.0134843109424,0.0,0.8785230844774786,2.727258453946378,0.0014947054983599872,1.0,1.0,-6.508614943418991,334196.82637479133,1559720.9107438447,4.667072777629151,1559720.9107438447,4.667072777629151,0.7587292627728608,0.09269444659534562,4.028046144702076,101325.0,128387.27688260436,1.2670839070575313,1.0,0.0,4.028046144703281,1.284727865382465,1.2850281398713355,3.1353302541646997,0.0,16536.619996408386,0.0,0.0,22724.088129847343,2317.2121091144627,19315.471505449656,1969.6299455420206,0.85,0.8499998501624987,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4192.057675229277,4632.441516551485,6.136027426208919,4.921263138905612,-3.7161745730587,8.637437711964312,2.963217644147177,3.5,0.8466336126134791,0.6,0.00023371397568054003,1.0000357059279932,0.0002337056310041078,198.91292738317767,0.0,1.66545754382891e-06,4.719906679211131,0.019281133474479857,7.880147863136855e-05,0.00015491249704917146,0.0006239946865050868,0.09269444602631656,0.09269444602631656,0.09269444602631656,0.09269559205194777,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488069.96581231017,595.5439321570605,0.0,0.09269444602631656,0.09269444659534562,0.09269444659534562,0.37223371712226117,0.37223371712226117,0.5,9.977102094885026,0.0061388433574052215,0.0061388433574052215,1.8758328224066645e-12,7.359647725024843e-06,0.00612521676310962,1.8758328224066645e-12,27532.357809060875,20889.605542867375,0.7587292627728608,1.0239534278667206,0.6369289324890801,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514258639321616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.1793114364,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6550027212606,260.6550027212606,-12.49499727873939,244.91203070933912,276.3979747337956,127449.79704814787,127482.54454648218,-32.747498334296345,0.0,nan,276.3979747337956,3.2479747337956155,270.10078592854677,-3.049214071453207,263.8035971234745,-9.346402876525474,257.5064083185633,-15.643591681436703,251.20921951384418,-21.940780486155802,244.91203070933912,-28.237969290660857,1.0,1.0,26381.15544483698,26381.15544483698,275.58505848282977,2.4350584828297883,275.58505848282977,275.58505848282977,77359.16221173563,77359.78752083718,-0.6253091015532846,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58505848282977,2.4350584828297883,1.0,0.002,0.13014251785195108,0.0049062768859701785,0.00020102243984856236,0.0017989775311080063,0.10051121992428118,0.10051121992428118,0.0,-2.9043431288428012e-11,1.0,1.0000124065617477,0.006125216761233787,0.09269444659534562,0.0,1.1486224356803378e-06,1.4753259712362008,0.0,1600120.3296525353,266.6352671994656,7.35964584919202e-06,1.0,1284430.745393158,2598.4406962707835,,,,,,,,,,,,,,,,,2.0,16536.619996408386,1553.0134843109424,0.37223371712226117,6.17534620354742,2.963217644147177
886.0,-29.989100570847178,4.921491022131798,35.06015604173844,24.10656785303729,4.997020000075405,-26.49048851377324,-40.00637383488936,1.4984079435924538,-6.514734205712102,-6.51474138242036,40.120150035299325,42331.5901415931,25722.651268017402,25722.651268017402,68054.2414096105,77368.80172529824,77359.56814410322,25722.651268017402,103082.21941212063,103082.21941212063,103082.21941212063,130614.52262572947,126105.38566200699,4509.136963722481,0.0,91533.62785419336,56496.51147892301,38930.129305855946,27532.30321360884,66462.43251946478,20889.56595791657,1553.0109535002246,0.0,0.8785231335604692,2.7272583321329993,0.0014947054983599872,1.0,1.0,-6.5087702911922065,334196.8102494474,1559720.2774239827,4.667071107769682,1559720.2774239827,4.667071107769682,0.7587293295386615,0.09269432682000422,4.028046144702076,101325.0,128387.26936633175,1.267083832877688,1.0,0.0,4.028046144703348,1.2847281739628593,1.285028437802654,3.1353295010859816,0.0,16536.613509397575,0.0,0.0,22724.0762806513,2317.210900832731,19315.46191878015,1969.6289679737883,0.85,0.8499998715118969,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4192.004462747372,4632.441516551485,6.136122109745844,4.921491022131798,-3.7161530676184604,8.637644089750259,2.963154954369543,3.5,0.8466157012484408,0.6,0.0002337056310041078,1.0000355883588172,0.00023369731410023898,198.91320977205805,0.0,1.6598640171974493e-06,4.704054624737571,0.019282793338497056,7.879881820125504e-05,0.00015490681280285276,0.0006239717900986172,0.09269432657463324,0.09269432657463324,0.09269432657463324,0.0926954420326499,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488069.7336332493,595.5440069493898,0.0,0.09269432657463324,0.09269432682000422,0.09269432682000422,0.37223330779706126,0.37223330779706126,0.5,9.97713555585441,0.00610573359620048,0.00610573359620048,1.3642420526593924e-12,7.17670826588801e-06,0.00597109122816164,1.3642420526593924e-12,27532.30321360884,20889.56595791657,0.7587293295386615,1.0239505060197658,0.6369250798817135,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514279191656108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.163459381925,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6548130838953,260.6548130838953,-12.495186916104672,244.91169884592418,276.3979273224863,127450.987623229,127483.618300341,-32.63067711200948,0.0,nan,276.3979273224863,3.247927322486305,270.10068162681216,-3.049318373187816,263.80343593131914,-9.346564068680834,257.50619023598483,-15.643809764015145,251.20894454084544,-21.94105545915454,244.91169884592418,-28.2383011540758,1.0,1.0,26381.15544483698,26381.15544483698,275.58503188077003,2.4350318807700546,275.58503188077003,275.58503188077003,77358.99412280908,77359.56814410322,-0.5740212941454956,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58503188077003,2.4350318807700546,1.0,0.002,0.1301413981428653,0.004906281396286208,0.0002010207098038689,0.0017989792668497335,0.10051035490193444,0.10051035490193444,0.0,-2.3346397731716095e-11,1.0,1.0000120943906574,0.005971091226797398,0.09269432682000422,0.0,1.1197188094452041e-06,1.4382012697179938,0.0,1600120.3277436667,266.6352657942879,7.176706901645957e-06,1.0,1284430.749565233,2598.4406793852922,,,,,,,,,,,,,,,,,2.0,16536.613509397575,1553.0109535002246,0.37223330779706126,6.17534620354742,2.963154954369543
887.0,-29.98944140945758,4.921718374930633,35.06015005727593,24.106512357853376,4.997009121872627,-26.490796356320036,-40.006664163060464,1.4983640687509476,-6.5147319985900936,-6.514739269481729,40.12013942245911,42331.31971565285,25722.71441908659,25722.71441908659,68054.03413473944,77368.61992604929,77359.4157535689,25722.71441908659,103082.1301726555,103082.1301726555,103082.1301726555,130614.39352125426,126105.24714027454,4509.1463809797115,0.0,91533.57943038682,56496.37411201625,38930.22813152285,27532.263348598764,66462.49148012161,20889.537191686428,1553.009042923273,0.0,0.8785231853510199,2.727258545652342,0.0014947054983599872,1.0,1.0,-6.508688787437961,334196.83812520007,1559719.818676086,4.66706934579605,1559719.818676086,4.66706934579605,0.7587293833127449,0.092694211256197,4.028046144702076,101325.0,128387.25906625451,1.2670837312238294,1.0,0.0,4.02804614470605,1.2847283963705496,1.2850286495768062,3.1353289583086954,0.0,16536.60703360068,0.0,0.0,22724.06425898998,2317.2096749644356,19315.45180207699,1969.6279363571648,0.85,0.8499998759876551,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4191.951425055924,4632.441516551485,6.136214810443186,4.921718374930633,-3.7161290650844485,8.637847440015081,2.9630924710409516,3.5,0.8465978488688434,0.6,0.00023369731410023898,1.0000354722115936,0.0002336890246337101,198.9134912392587,0.0,1.6543420439151422e-06,4.688405352455513,0.01928444768054097,7.87962291735689e-05,0.00015490108492667007,0.0006239487179490422,0.09269421112383153,0.09269421112383153,0.09269421112383153,0.09269534071671927,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488069.51894183835,595.544076252532,0.0,0.09269421112383153,0.092694211256197,0.092694211256197,0.37223289642416796,0.37223289642416796,0.5,9.97716944049868,0.006093921440537997,0.006093921440537997,-6.298250809777528e-11,7.270891615007713e-06,0.006050482043747252,-6.298250809777528e-11,27532.263348598764,20889.537191686428,0.7587293833127449,1.0239464789714339,0.6369204459979325,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514299676316822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.14781010964,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.65462595179764,260.65462595179764,-12.495374048202336,244.9113683502977,276.3978835539112,127452.40532901026,127484.60492876763,-32.199599757344785,0.0,nan,276.3978835539112,3.2478835539112083,270.10058051284386,-3.049419487156115,263.8032774719225,-9.346722528077464,257.5059744311773,-15.644025568822656,251.2086713906336,-21.941328609366366,244.9113683502977,-28.238631649702285,1.0,1.0,26381.15544483698,26381.15544483698,275.5850163635595,2.435016363559498,275.5850163635595,275.5850163635595,77358.85141691993,77359.4157535689,-0.5643366489675827,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5850163635595,2.435016363559498,1.0,0.002,0.13014026354814484,0.0049062865435237114,0.00020101895814427756,0.00179898101251255,0.10050947907213878,0.10050947907213878,0.0,-2.934317242311857e-11,1.0,1.0000122551918151,0.00605048210672976,0.092694211256197,0.0,1.1346050548578966e-06,1.4573216128885942,0.0,1600120.3304659638,266.6352680014099,7.270954597515811e-06,1.0,1284430.7423529997,2598.4407085751063,,,,,,,,,,,,,,,,,2.0,16536.60703360068,1553.009042923273,0.37223289642416796,6.17534620354742,2.9630924710409516
888.0,-29.989781076616,4.921945123029346,35.06014422010619,24.106448201369517,4.99698834752091,-26.491104134198014,-40.006958263087995,1.4983114051061996,-6.514733489404136,-6.5147410045138825,40.120131705545404,42331.069962996364,25722.7864048374,25722.7864048374,68053.85636783377,77368.44306669512,77359.29137860538,25722.7864048374,103082.07778344279,103082.07778344279,103082.07778344279,130614.31644401178,126105.15976060323,4509.156683408551,0.0,91533.53146388131,56496.252922934254,38930.30948994117,27532.238660569,66462.54815051018,20889.51913408885,1553.007943155578,0.0,0.8785232052935457,2.727258366062928,0.0014947054983599872,1.0,1.0,-6.508484737834976,334196.81523535,1559719.4851059085,4.6670686673286035,1559719.4851059085,4.6670686673286035,0.7587294077908131,0.09269410249177186,4.028046144702076,101325.0,128387.24948996642,1.2670836367132141,1.0,0.0,4.028046144700561,1.2847286598332404,1.285028902450801,3.1353283153385263,0.0,16536.600568781494,0.0,0.0,22724.052350857903,2317.208460672901,19315.446026951147,1969.6273474582194,0.85,0.8500000672732974,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4191.898573486353,4632.441516551485,6.136309348592867,4.921945123029346,-3.7161080018726556,8.638053124902001,2.9630302075054864,3.5,0.8465800592872819,0.6,0.0002336890246337101,1.0000353503910546,0.00023368076392732334,198.91377173976394,0.0,1.6488867277723242e-06,4.672944986506767,0.01928609656726874,7.879360659019351e-05,0.00015489541804351658,0.0006239258914822033,0.09269410222157541,0.09269410222157541,0.09269410222157541,0.09269527107447766,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488069.3125808345,595.544142988586,0.0,0.09269410222157541,0.09269410249177186,0.09269410249177186,0.3722324854305304,0.3722324854305304,0.5,9.977204502025247,0.006127016071104663,0.006127016071104663,6.934897101018578e-12,7.515109757605387e-06,0.006256266678917655,6.934897101018578e-12,27532.238660569,20889.51913408885,0.7587294077908131,1.0239429311936692,0.6369161451218212,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514320094122224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.1323497437,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6544400763068,260.6544400763068,-12.495559923693179,244.91103908614264,276.3978410670863,127453.67528415371,127485.65866115206,-31.98337699837915,0.0,nan,276.3978410670863,3.2478410670863127,270.10048067054635,-3.0495193294536307,263.8031202741697,-9.346879725830263,257.5057598779575,-15.644240122042504,251.2083994819382,-21.94160051806179,244.91103908614264,-28.23896091385734,1.0,1.0,26381.15544483698,26381.15544483698,275.5850002395157,2.435000239515716,275.5850002395157,275.5850002395157,77358.67995970276,77359.29137860538,-0.6114189026266104,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5850002395157,2.435000239515716,1.0,0.002,0.13013909036649107,0.004906291158293716,0.0002010171452922567,0.0017989828209323295,0.10050857264612835,0.10050857264612835,0.0,-3.377541388932537e-11,1.0,1.0000126719943145,0.0062562666719827575,0.09269410249177186,0.0,1.1731930180311163e-06,1.5068851860209966,0.0,1600120.3290670975,266.63526651059584,7.515102822708286e-06,1.0,1284430.7482752423,2598.440684606232,,,,,,,,,,,,,,,,,2.0,16536.600568781494,1553.007943155578,0.3722324854305304,6.17534620354742,2.9630302075054864
889.0,-29.99011960550515,4.922171171490703,35.06013839325934,24.10635984214025,4.996940266281205,-26.491413618293194,-40.00725634451953,1.4982342804783506,-6.514740853378498,-6.514748334612635,40.120120334796695,42330.84181328746,25722.870775593306,25722.870775593306,68053.71258888076,77368.27885968654,77359.09756139922,25722.870775593306,103081.96833699252,103081.96833699252,103081.96833699252,130614.1710709393,126105.00424257922,4509.16682836008,0.0,91533.48462826044,56496.14183035114,38930.380886565894,27532.20273394677,66462.58362051267,20889.49263473121,1553.0064429254028,0.0,0.8785232088264683,2.7272576214318547,0.0014947054983599872,1.0,1.0,-6.508520667700054,334196.71852789726,1559718.9935971291,4.667068547134554,1559718.9935971291,4.667068547134554,0.7587294353667822,0.09269399236895882,4.028046144702076,101325.0,128387.24358830054,1.2670835784683003,1.0,0.0,4.028046144700975,1.2847290376583993,1.2850292697509362,3.1353273932717833,0.0,16536.594116069104,0.0,0.0,22724.040723478476,2317.2072750101693,19315.433386372213,1969.6260584778915,0.85,0.8499999459345938,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4191.845888273977,4632.441516551485,6.136406600144569,4.922171171490703,-3.71609123319132,8.638262404682024,2.9629681404734827,3.5,0.8465623258495665,0.6,0.00023368076392732334,1.0000352320230104,0.00023367253117132823,198.9140513009694,0.0,1.6431682646238983e-06,4.6567388619441274,0.019287739735533365,7.879094858571702e-05,0.0001548898153416063,0.0006239033235403737,0.09269399188714716,0.09269399188714716,0.09269399188714716,0.09269515659332288,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488069.0891479063,595.544215097497,0.0,0.09269399188714716,0.09269399236895882,0.09269399236895882,0.3722320797817459,0.3722320797817459,0.5,9.977239439570246,0.006149789110168058,0.006149789110168058,5.155698090675287e-11,7.481234149508964e-06,0.006227666912593577,5.155698090675287e-11,27532.20273394677,20889.49263473121,0.7587294353667822,1.0239402214252324,0.6369123724558713,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514340441806817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.11614361913,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6542528499789,260.6542528499789,-12.495747150021089,244.91071077791935,276.39779492265876,127454.61727401482,127486.83308648213,-32.21581246730229,0.0,nan,276.39779492265876,3.247794922658784,270.10037809335154,-3.04962190664844,263.8029612642126,-9.34703873578735,257.50554443525675,-15.644455564743225,251.2081276064743,-21.94187239352567,244.91071077791935,-28.23928922208063,1.0,1.0,26381.15544483698,26381.15544483698,275.58497048659206,2.4349704865920785,275.58497048659206,275.58497048659206,77358.47075787895,77359.09756139922,-0.6268035202665487,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58497048659206,2.4349704865920785,1.0,0.002,0.13013792254913983,0.004906294762688333,0.00020101533841449762,0.001798984634028936,0.10050766920724881,0.10050766920724881,0.0,-2.7556566403741378e-11,1.0,1.0000126140666248,0.006227666861036596,0.09269399236895882,0.0,1.1678284440207325e-06,1.4999947914308027,0.0,1600120.3203852014,266.6352591466215,7.481182592528057e-06,1.0,1284430.7732961616,2598.4405833400147,,,,,,,,,,,,,,,,,2.0,16536.594116069104,1553.0064429254028,0.3722320797817459,6.17534620354742,2.9629681404734827
