time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
890.0,-29.990457003876365,4.9223967470359575,35.06013251574135,24.10630501052367,4.996929705001796,-26.49171833298621,-40.007546183746285,1.4981910341146512,-6.514736264295834,-6.5147436771598946,40.12010720994788,42330.584244139296,25722.928285838683,25722.928285838683,68053.51252997798,77368.09855901326,77358.91633424564,25722.928285838683,103081.84462008433,103081.84462008433,103081.84462008433,130613.99422022674,126104.81784421901,4509.1763760077265,0.0,91533.43644383329,56496.01605399152,38930.46709982418,27532.149600142417,66462.6166999666,20889.45447272711,1553.0038397349883,0.0,0.8785232839473454,2.7272580957483,0.0014947054983599872,1.0,1.0,-6.508573595561359,334196.779974149,1559718.426265079,4.667065991436923,1559718.426265079,4.667065991436923,0.7587295135363878,0.09269387398055468,4.028046144702076,101325.0,128387.2322860536,1.2670834669237956,1.0,0.0,4.02804614470243,1.2847292569527662,1.2850294785191374,3.1353268580931597,0.0,16536.587674837807,0.0,0.0,22724.028761245318,2317.2060552018597,19315.427134246016,1969.6254209384465,0.85,0.8500001182531286,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4191.793344256795,4632.441516551485,6.13649723956021,4.9223967470359575,-3.7160654392246886,8.638462186260647,2.9629062402977073,3.5,0.8465446400850593,0.6,0.00023367253117132823,1.000035114460744,0.00023366432617451949,198.9143299292692,0.0,1.6376108483586799e-06,4.640989144248499,0.019289377346381725,7.878836415680944e-05,0.0001548841670145188,0.0006238805718182249,0.09269387388772825,0.09269387388772825,0.09269387388772825,0.09269502526266683,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488068.8591517159,595.544289254821,0.0,0.09269387388772825,0.09269387398055468,0.09269387398055468,0.37223167824565606,0.37223167824565606,0.5,9.977273979002314,0.006152168342794084,0.006152168342794084,-1.0800249583553523e-11,7.41286407901498e-06,0.006170081598554589,-1.0800249583553523e-11,27532.149600142417,20889.45447272711,0.7587295135363878,1.0239367016979362,0.636908180056061,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514360721357848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.10039390143,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6540680321007,260.6540680321007,-12.495931967899253,244.91038378818243,276.3977522766464,127456.01527155748,127487.8166643708,-31.801392813294804,0.0,nan,276.3977522766464,3.247752276646395,270.10027857859376,-3.0497214214062183,263.8028048807116,-9.347195119288358,257.505331182996,-15.644668817004003,251.20785748547408,-21.942142514525898,244.91038378818243,-28.239616211817548,1.0,1.0,26381.15544483698,26381.15544483698,275.5849541777704,2.4349541777704076,275.5849541777704,275.5849541777704,77358.3332464136,77358.91633424564,-0.5830878320412012,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5849541777704,2.4349541777704076,1.0,0.002,0.13013676553173475,0.00490630048956302,0.0002010135531713533,0.0017989864216172483,0.10050677658567665,0.10050677658567665,0.0,-2.5211398507057892e-11,1.0,1.0000124974321036,0.006170081609354838,0.09269387398055468,0.0,1.15702847162026e-06,1.4861229561346083,0.0,1600120.325667749,266.63526373570414,7.412874879264564e-06,1.0,1284430.7573983003,2598.4406476828294,,,,,,,,,,,,,,,,,2.0,16536.587674837807,1553.0038397349883,0.37223167824565606,6.17534620354742,2.9629062402977073
891.0,-29.99079321800707,4.922621708820444,35.06012677559158,24.1062409588136,4.996908556769339,-26.49202304050788,-40.00783598804844,1.498138379278712,-6.514737969475846,-6.514745597669159,40.120099421890636,42330.331752080005,25723.000851948724,25723.000851948724,68053.33260402872,77367.92351550715,77358.78908809312,25723.000851948724,103081.78994004184,103081.78994004184,103081.78994004184,130613.91465787662,126104.72759655699,4509.187061319641,0.0,91533.38874598373,56495.89057492228,38930.553523401606,27532.124717834777,66462.67824123638,20889.43626458131,1553.0027349960346,0.0,0.8785233031553843,2.72725789767976,0.0014947054983599872,1.0,1.0,-6.508393937263747,334196.75463625346,1559718.0896207942,4.667065337957644,1559718.0896207942,4.667065337957644,0.7587295379004853,0.09269376817942618,4.028046144702076,101325.0,128387.22265408948,1.2670833718637007,1.0,0.0,4.028046144701883,1.2847295202001636,1.2850297312863015,3.1353262156492656,0.0,16536.58124497025,0.0,0.0,22724.016919809583,2317.2048477114595,19315.41236674937,1969.6239150728711,0.85,0.8499999113233905,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4191.7409985057575,4632.441516551485,6.136591182784976,4.922621708820444,-3.7160446411308334,8.638666349951277,2.962844574206344,3.5,0.8465270212018126,0.6,0.00023366432617451949,1.000034991306251,0.00023365615024060902,198.9146075802914,0.0,1.63209144228306e-06,4.625347147430192,0.019291009437824008,7.878578011767345e-05,0.00015487854605684604,0.0006238579303413416,0.09269376789550134,0.09269376789550134,0.09269376789550134,0.09269495461814665,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488068.64986244455,595.5443569397133,0.0,0.09269376789550134,0.09269376817942618,0.09269376817942618,0.3722312787362173,0.3722312787362173,0.5,9.977309576540684,0.006192759173870854,0.006192759173870854,-1.6655121726216748e-11,7.628193316122633e-06,0.00635166040541435,-1.6655121726216748e-11,27532.124717834777,20889.43626458131,0.7587295379004853,1.0239330464086749,0.6369037913042811,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451438093323912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.08475190462,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.65388432999083,260.65388432999083,-12.496115670009146,244.91005798552038,276.3977106750854,127457.25916626838,127488.86857151768,-31.60940524928639,0.0,nan,276.3977106750854,3.247710675085443,270.100180136809,-3.049819863190976,263.8026495987206,-9.347350401279357,257.50511906077696,-15.644880939223015,251.2075885230328,-21.94241147696718,244.91005798552038,-28.239942014479595,1.0,1.0,26381.15544483698,26381.15544483698,275.58493753608,2.4349375360800423,275.58493753608,275.58493753608,77358.16401099628,77358.78908809312,-0.6250770968472352,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58493753608,2.4349375360800423,1.0,0.002,0.13013557446623694,0.004906305135035444,0.0002010117126187303,0.001798988253736563,0.10050585630936515,0.10050585630936515,0.0,-3.3644706812219205e-11,1.0,1.0000128652072662,0.006351660422069472,0.09269376817942618,0.0,1.1910771874510964e-06,1.5298561818058976,0.0,1600120.3239763812,266.63526203052413,7.62820997124436e-06,1.0,1284430.7639539195,2598.4406211505093,,,,,,,,,,,,,,,,,2.0,16536.58124497025,1553.0027349960346,0.3722312787362173,6.17534620354742,2.962844574206344
892.0,-29.99112828123222,4.9228459698964295,35.06012103455887,24.10615273928272,4.996860205660155,-26.49232943254407,-40.0081298086792,1.4980613582772802,-6.5147453707673435,-6.514752934765782,40.12008792157814,42330.1009038687,25723.085358709755,25723.085358709755,68053.18626257846,77367.76108600889,77358.59243265999,25723.085358709755,103081.67779136974,103081.67779136974,103081.67779136974,130613.76590274113,126104.5683814392,4509.197521301939,0.0,91533.34217791208,56495.77527000957,38930.62989766945,27532.088111371384,66462.71800904084,20889.409277795687,1553.0012020793517,0.0,0.8785233071431062,2.727257152741779,0.0014947054983599872,1.0,1.0,-6.50845547486324,334196.65783678484,1559717.592511952,4.667065202290825,1559717.592511952,4.667065202290825,0.7587295665078118,0.09269366096954655,4.028046144702076,101325.0,128387.22087245448,1.2670833542803304,1.0,0.0,4.02804614470263,1.2847298973660215,1.2850300980358804,3.1353252951927524,0.0,16536.57482758037,0.0,0.0,22724.005358851744,2317.203668821845,19315.408611580413,1969.6235321522042,0.85,0.8500001785141469,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4191.688814289897,4632.441516551485,6.136687740515737,4.9228459698964295,-3.7160280060503816,8.638873975946812,2.9627830989230572,3.5,0.8465094568351592,0.6,0.00023365615024060902,1.000034871620159,0.00023364800255621296,198.91488428155748,0.0,1.6263126854035004e-06,4.60897015043352,0.01929263575050941,7.87831603469426e-05,0.0001548729898936664,0.0006238355498596665,0.0926936604868558,0.0926936604868558,0.0926936604868558,0.09269483822365598,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488068.42391810723,595.5444298590138,0.0,0.0926936604868558,0.09269366096954655,0.09269366096954655,0.37223088541954874,0.37223088541954874,0.5,9.977344905039864,0.006216344726055922,0.006216344726055922,4.956746124662459e-11,7.563998451587395e-06,0.006297459902555147,4.956746124662459e-11,27532.088111371384,20889.409277795687,0.7587295665078118,1.0239302318831027,0.6368999368655159,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451440107423182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.06837490762,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.65369917240866,260.65369917240866,-12.496300827591313,244.9097331055851,276.39766523985895,127458.17854418226,127490.03838895066,-31.859844768403786,0.0,nan,276.39766523985895,3.247665239858975,270.10007881264346,-3.0499211873565173,263.802492385607,-9.347507614392953,257.50490595871815,-15.645094041281823,251.2073195320392,-21.94268046796077,244.9097331055851,-28.240266894414873,1.0,1.0,26381.15544483698,26381.15544483698,275.5849074478024,2.434907447802402,275.5849074478024,275.5849074478024,77357.95650492559,77358.59243265999,-0.6359277344017755,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5849074478024,2.434907447802402,1.0,0.002,0.13013439356538437,0.0049063087934675615,0.00020100988552898023,0.0017989900871164615,0.10050494276449011,0.10050494276449011,0.0,-2.7354558288644748e-11,1.0,1.0000127554270393,0.006297459852987686,0.09269366096954655,0.0,1.180911943822967e-06,1.516799659742466,0.0,1600120.3152073706,266.63525462923263,7.563948884126148e-06,1.0,1284430.7889986525,2598.44051978794,,,,,,,,,,,,,,,,,2.0,16536.57482758037,1553.0012020793517,0.37223088541954874,6.17534620354742,2.9627830989230572
893.0,-29.991462284442814,4.923069659084521,35.06011517396715,24.106080165971093,4.996829232553096,-26.492633132749038,-40.008419438358374,1.4980000814101058,-6.514746305295546,-6.51475363220475,40.12007298435921,42329.857278142765,25723.15478799277,25723.15478799277,68053.01206613553,77367.5914640718,77358.36850645246,25723.15478799277,103081.52329444523,103081.52329444523,103081.52329444523,130613.55496578905,126104.34792971767,4509.207036071391,0.0,91533.2950331763,56495.65382038281,38930.71245865943,27532.03167134382,66462.74413000325,20889.368400228297,1552.9985703029088,0.0,0.878523360154713,2.7272570849911983,0.0014947054983599872,1.0,1.0,-6.5086560484650136,334196.6486353612,1559716.9468396746,4.667063398775931,1559716.9468396746,4.667063398775931,0.7587296371582556,0.09269354570060001,4.028046144702076,101325.0,128387.21168589908,1.2670832636160778,1.0,0.0,4.028046144703559,1.2847302008268875,1.2850303910995344,3.1353245546103885,0.0,16536.568422039825,0.0,0.0,22723.993654731665,2317.2024753337446,19315.398019101893,1969.622452019996,0.85,0.8500001501751862,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4191.636768479537,4632.441516551485,6.136780500979218,4.923069659084521,-3.7160064108126383,8.63907606989716,2.9627217871956804,3.5,0.8464919391987659,0.6,0.00023364800255621296,1.0000347613927403,0.00023363988090855292,198.91516010812006,0.0,1.6206956988051896e-06,4.593051610413907,0.019294256446208215,7.878057802249704e-05,0.0001548674245337159,0.000623813132332974,0.09269354546230531,0.09269354546230531,0.09269354546230531,0.09269468442999873,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488068.1869556283,595.5445061929403,0.0,0.09269354546230531,0.09269354570060001,0.09269354570060001,0.37223049631740146,0.37223049631740146,0.5,9.977379071514628,0.0061928439868097485,0.0061928439868097485,5.60476109967567e-11,7.326909212679311e-06,0.006097583739745005,5.60476109967567e-11,27532.03167134382,20889.368400228297,0.7587296371582556,1.0239272084977662,0.6368960209549008,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514421146332332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.0524563676,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6535145001786,260.6535145001786,-12.496485499821404,244.90940932169025,276.39761967929553,127459.32435095774,127491.10068238052,-31.77633142278868,0.0,nan,276.39761967929553,3.2476196792955534,270.0999776074048,-3.0500223925951673,263.8023355357066,-9.34766446429336,257.50469346416077,-15.645306535839211,251.20705139281364,-21.942948607186338,244.90940932169025,-28.24059067830973,1.0,1.0,26381.15544483698,26381.15544483698,275.5848808442107,2.4348808442107384,275.5848808442107,275.5848808442107,77357.79241082065,77358.36850645246,-0.5760956318117678,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5848808442107,2.4348808442107384,1.0,0.002,0.13013325014612442,0.004906313497077834,0.00020100811907766258,0.0017989918585462345,0.10050405953883129,0.10050405953883129,0.0,-2.2376102706833656e-11,1.0,1.000012350591481,0.006097583683697394,0.09269354570060001,0.0,1.1434293467790476e-06,1.4686558607697464,0.0,1600120.3137728812,266.63525369470443,7.326853165068314e-06,1.0,1284430.791379316,2598.440510152758,,,,,,,,,,,,,,,,,2.0,16536.568422039825,1552.9985703029088,0.37223049631740146,6.17534620354742,2.9627217871956804
894.0,-29.991795163962454,4.923292721184156,35.060109291107054,24.106007592659466,4.996798086377455,-26.492935838938,-40.00870896326376,1.497938762102219,-6.514749463353951,-6.514756703255682,40.1200606224304,42329.617870907015,25723.229554233367,25723.229554233367,68052.84742514038,77367.42244953077,77358.17387967212,25723.229554233367,103081.40343390548,103081.40343390548,103081.40343390548,130613.39193961935,126104.17529127662,4509.216648342726,0.0,91533.24796764301,56495.53604721515,38930.79102269762,27531.98850571387,66462.77952841148,20889.33693588341,1552.9966267636382,0.0,0.8785233905206278,2.727256773971758,0.0014947054983599872,1.0,1.0,-6.508732366438608,334196.60811719415,1559716.4124860708,4.667062365693186,1559716.4124860708,4.667062365693186,0.7587296838929061,0.09269343554773098,4.028046144702076,101325.0,128387.2025550198,1.2670831735013057,1.0,0.0,4.028046144704547,1.284730504432653,1.2850306843415689,3.135323813674754,0.0,16536.562026566135,0.0,0.0,22723.981970274333,2317.2012838506867,19315.38297694454,1969.620918146823,0.85,0.8499999252864817,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4191.584893075072,4632.441516551485,6.13687428751134,4.923292721184156,-3.715986656619919,8.639279377804074,2.962660676717249,3.5,0.8464744790620712,0.6,0.00023363988090855292,1.000034644537181,0.00023363178684342693,198.9154350073874,0.0,1.6155188446375179e-06,4.578380405702726,0.019295871965052853,7.877799671041798e-05,0.00015486188419813494,0.0006237908156055968,0.0926934352415169,0.0926934352415169,0.0926934352415169,0.09269456105786511,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488067.96435313043,595.5445779830281,0.0,0.0926934352415169,0.09269343554773098,0.09269343554773098,0.3722301062641685,0.3722301062641685,0.5,9.977412842653386,0.006160249773586202,0.006160249773586202,-1.5859313862165436e-11,7.239901719913178e-06,0.006024336817063158,-1.5859313862165436e-11,27531.98850571387,20889.33693588341,0.7587296838929061,1.0239241859580848,0.6368920796159596,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514441154984996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.03778516289,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.65333031147077,260.65333031147077,-12.49666968852921,244.90908662706926,276.397573996492,127460.46527617659,127492.15840822407,-31.693132047475846,0.0,nan,276.397573996492,3.247573996492008,270.09987652226795,-3.050123477732029,263.80217904817357,-9.347820951826407,257.5044815742667,-15.645518425733258,251.20678410055507,-21.94321589944491,244.90908662706926,-28.24091337293072,1.0,1.0,26381.15544483698,26381.15544483698,275.5848552566748,2.4348552566748367,275.5848552566748,275.5848552566748,77357.62468979009,77358.17387967212,-0.549189882032806,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5848552566748,2.4348552566748367,1.0,0.002,0.13013212046382988,0.004906317689413687,0.00020100637286426712,0.001798993601663889,0.10050318643213356,0.10050318643213356,0.0,-2.5471843818208884e-11,1.0,1.0000122022346047,0.006024336832922472,0.09269343554773098,0.0,1.1296926015946524e-06,1.4510119741243535,0.0,1600120.309946169,266.635250536646,7.23991757922704e-06,1.0,1284430.8018625004,2598.440467724568,,,,,,,,,,,,,,,,,2.0,16536.562026566135,1552.9966267636382,0.3722301062641685,6.17534620354742,2.962660676717249
895.0,-29.9921270213965,4.923515171234079,35.06010339149787,24.105935997236543,4.996767982217745,-26.493237521029656,-40.008994506765134,1.4978784825731146,-6.514752067797133,-6.514759237257399,40.120048372967645,42329.3665359274,25723.30302045771,25723.30302045771,68052.66955638511,77367.25346869303,77357.98294421191,25723.30302045771,103081.28596466962,103081.28596466962,103081.28596466962,130613.23128907863,126104.00521339866,4509.226075679959,0.0,91533.20094558962,56495.406383477755,38930.882846790955,27531.945324409004,66462.82817119996,20889.305494760505,1552.994669380252,0.0,0.8785234233680083,2.7272565173338905,0.0014947054983599872,1.0,1.0,-6.508794257267823,334196.574685783,1559715.8829932592,4.667061248188223,1559715.8829932592,4.667061248188223,0.758729731903131,0.09269332466125149,4.028046144702076,101325.0,128387.19175385765,1.2670830669021234,1.0,0.0,4.028046144701955,1.2847308031177866,1.2850309726972549,3.1353230847480322,0.0,16536.555642470274,0.0,0.0,22723.970296611296,2317.20009346834,19315.371383931753,1969.6197359885134,0.85,0.849999851778197,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4191.533173135747,4632.441516551485,6.136967538590117,4.923515171234079,-3.7159665506997555,8.639481721933834,2.962599749882446,3.5,0.8464570713949845,0.6,0.00023363178684342693,1.0000345382554978,0.00023362371788776816,198.91570906326086,0.0,1.610034485513614e-06,4.562837731945582,0.019297481999538367,7.877545097185959e-05,0.00015485633587156736,0.0006237684666901567,0.09269332437901728,0.09269332437901728,0.09269332437901728,0.09269443896958117,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488067.74391617737,595.5446490743235,0.0,0.09269332437901728,0.09269332466125149,0.09269332466125149,0.37222971419035294,0.37222971419035294,0.5,9.97744627744241,0.006122109444788748,0.006122109444788748,1.1880274541908875e-11,7.169460275235906e-06,0.0059649799895851174,1.1880274541908875e-11,27531.945324409004,20889.305494760505,0.758729731903131,1.0239207603547944,0.6368878319004456,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514461096374727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.02224248913,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.653146706016,260.653146706016,-12.496853293983975,244.9087650096968,276.3975284029569,127461.61485445239,127493.20762623733,-31.592771784959275,0.0,nan,276.3975284029569,3.2475284029569025,270.09977572395053,-3.0502242760494482,263.8020230451065,-9.347976954893454,257.504270366433,-15.645729633566987,251.20651768795219,-21.94348231204779,244.9087650096968,-28.241234990303184,1.0,1.0,26381.15544483698,26381.15544483698,275.58483063323905,2.4348306332390734,275.58483063323905,275.58483063323905,77357.45701797926,77357.98294421191,-0.5259262326435419,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58483063323905,2.4348306332390734,1.0,0.002,0.1301310019133672,0.004906321941572473,0.00020100464406740202,0.001798995330701203,0.100502322033701,0.100502322033701,0.0,-2.5231395098246345e-11,1.0,1.0000120820110003,0.005964979977704843,0.09269332466125149,0.0,1.118560555130009e-06,1.4367136404325527,0.0,1600120.3067920406,266.63524793220284,7.169448394961364e-06,1.0,1284430.8105121455,2598.4404327172037,,,,,,,,,,,,,,,,,2.0,16536.555642470274,1552.994669380252,0.37222971419035294,6.17534620354742,2.962599749882446
896.0,-29.99245771449277,4.923737014593103,35.06009748481981,24.10586530985313,4.9967386608687425,-26.493538076943505,-40.009283647499956,1.4978190240210996,-6.514754376654025,-6.514761497547707,40.12003636950693,42329.13520228298,25723.375815936288,25723.375815936288,68052.51101821927,77367.08467896024,77357.79646211081,25723.375815936288,103081.1722780471,103081.1722780471,103081.1722780471,130613.07529228623,126103.83991136074,4509.235380925483,0.0,91533.1539607716,56495.29652766704,38930.95270344951,27531.903014239135,66462.85571768865,20889.274697442557,1552.9927469876898,0.0,0.8785234567620411,2.7272562882238955,0.0014947054983599872,1.0,1.0,-6.5088374091955075,334196.5448650274,1559715.3641363897,4.667060112085584,1559715.3641363897,4.667060112085584,0.7587297792905525,0.09269321333736799,4.028046144702076,101325.0,128387.18434893725,1.2670829938212411,1.0,0.0,4.028046144700523,1.2847310979108864,1.285031257192253,3.135322365319965,0.0,16536.549267754213,0.0,0.0,22723.958632192287,2317.198904028622,19315.367953166595,1969.6193861478278,0.85,0.8500001371153328,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4191.481611629359,4632.441516551485,6.1370603999707924,4.923737014593103,-3.7159462887662364,8.63968330335934,2.962539010182813,3.5,0.8464397171950894,0.6,0.00023362371788776816,1.0000344171676747,0.00023361567749782429,198.91598215825869,0.0,1.6050420362648857e-06,4.548689130774687,0.019299087041574632,7.87728732399731e-05,0.00015485084464779506,0.000623746347787411,0.0926932130665981,0.0926932130665981,0.0926932130665981,0.09269431996312492,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488067.5257822082,595.5447194286932,0.0,0.0926932130665981,0.09269321333736799,0.09269321333736799,0.3722293194730989,0.3722293194730989,0.5,9.977479481316056,0.0060833201505374745,0.0060833201505374745,1.8758328224066645e-12,7.120893656065164e-06,0.00592408835217384,1.8758328224066645e-12,27531.903014239135,20889.274697442557,0.7587297792905525,1.0239179506111342,0.6368840872875308,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514480976587756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.00809388796,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.65296375478687,260.65296375478687,-12.49703624521311,244.90844448193005,276.3974830282663,127462.76914822306,127494.2493486687,-31.48020044563799,0.0,nan,276.3974830282663,3.2474830282663447,270.09967531864396,-3.0503246813560168,263.80186760918895,-9.348132390811031,257.50405989989315,-15.645940100106827,251.206252190799,-21.94374780920097,244.90844448193005,-28.24155551806993,1.0,1.0,26381.15544483698,26381.15544483698,275.58480679872645,2.43480679872647,275.58480679872645,275.58480679872645,77357.28977136778,77357.79646211081,-0.5066907430300489,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58480679872645,2.43480679872647,1.0,0.002,0.13012989103225933,0.004906326210187438,0.00020100292722995526,0.001798997047422907,0.10050146361497762,0.10050146361497762,0.0,-2.5347137583286994e-11,1.0,1.0000119991874954,0.005924088350298007,0.09269321333736799,0.0,1.1108911514821125e-06,1.4268628306599818,0.0,1600120.3040157713,266.63524562334595,7.120891780232341e-06,1.0,1284430.81822761,2598.4404014906995,,,,,,,,,,,,,,,,,2.0,16536.549267754213,1552.9927469876898,0.3722293194730989,6.17534620354742,2.962539010182813
897.0,-29.992787268286563,4.923958350875033,35.06009163515735,24.105812573712342,4.996729380436335,-26.49383560340675,-40.00956479050217,1.4977777155726664,-6.514751116802813,-6.514758342519195,40.12002619683234,42328.875542845075,25723.436606644835,25723.436606644835,68052.31214948991,77366.9075576382,77357.65232594984,25723.436606644835,103081.08893259466,103081.08893259466,103081.08893259466,130612.95290029526,126103.70802481583,4509.244875479429,0.0,91533.10630044065,56495.16600644583,38931.04477110536,27531.863967700592,66462.90873880594,20889.246590349732,1552.9908493917005,0.0,0.8785235125228985,2.727256607533304,0.0014947054983599872,1.0,1.0,-6.50874595702561,334196.58648997656,1559714.924415865,4.667058215038486,1559714.924415865,4.667058215038486,0.75872983445132,0.0926931013071925,4.028046144702076,101325.0,128387.16981747688,1.2670828504068776,1.0,0.0,4.028046144702377,1.2847313077436306,1.2850314567437435,3.1353218532336697,0.0,16536.542905301805,0.0,0.0,22723.946800070895,2317.1976974880204,19315.35077353089,1969.6176343125217,0.85,0.8499998236869059,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4191.430209066164,4632.441516551485,6.137150166786608,4.923958350875033,-3.7159219625561457,8.639880313431178,2.962478458214842,3.5,0.846422416632812,0.6,0.00023361567749782429,1.0000342986845088,0.0002336076650622215,198.9162543130487,0.0,1.5993620626213896e-06,4.532592085469018,0.019300686403637253,7.877036688381609e-05,0.0001548453106140082,0.0006237240564439512,0.09269310120623699,0.09269310120623699,0.09269310120623699,0.09269422343640306,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488067.3142827607,595.5447877152178,0.0,0.09269310120623699,0.0926931013071925,0.0926931013071925,0.3722289220336599,0.3722289220336599,0.5,9.977513145448192,0.006067995670662185,0.006067995670662185,-1.3358203432289883e-11,7.225716387893044e-06,0.006012385493590955,-1.3358203432289883e-11,27531.863967700592,20889.246590349732,0.75872983445132,1.0239141415993422,0.6368796723777809,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514500787101834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.991996842655,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6527832643051,260.6527832643051,-12.497216735694849,244.90812522463852,276.39744130459593,127464.14773062359,127495.20451353288,-31.056782909316198,0.0,nan,276.39744130459593,3.2474413045959523,270.099578088244,-3.0504219117559614,263.8017148720629,-9.34828512793706,257.5038516560586,-15.646148343941377,251.20598844023073,-21.94401155976925,244.90812522463852,-28.241874775361453,1.0,1.0,26381.15544483698,26381.15544483698,275.58479327855895,2.4347932785589705,275.58479327855895,275.58479327855895,77357.14978552415,77357.65232594984,-0.502540425688494,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58479327855895,2.4347932785589705,1.0,0.002,0.1301287635953798,0.004906331524539766,0.00020100118705712947,0.0017989987844858422,0.10050059352856473,0.10050059352856473,0.0,-2.8457028400374895e-11,1.0,1.0000121780278322,0.006012385506949158,0.0926931013071925,0.0,1.127447390993412e-06,1.4481281627801623,0.0,1600120.3079874117,266.63524888319716,7.2257297460964764e-06,1.0,1284430.8074580696,2598.440445077846,,,,,,,,,,,,,,,,,2.0,16536.542905301805,1552.9908493917005,0.3722289220336599,6.17534620354742,2.962478458214842
898.0,-29.993186594667037,4.9241789719072315,35.06008585792279,24.105720652174227,4.9966838693579145,-26.494199547612613,-40.00991232516242,1.497696824421114,-6.514758871124968,-6.514766159859695,40.12001659620491,42328.58955586535,25723.521983464005,25723.521983464005,68052.11153932936,77366.71863420795,77357.48155620442,25723.521983464005,103081.00353966843,103081.00353966843,103081.00353966843,130612.83978717029,126103.58490901734,4509.254878152947,0.0,91533.06041019721,56495.042476243776,38931.13103772604,27531.836247501862,66462.9672852279,20889.225970081316,1552.9897513700566,0.0,0.8785235066873907,2.7272558120884347,0.0014947054983599872,1.0,1.0,-6.508700694598872,334196.4833538614,1559714.5094218184,4.6670584135690225,1559714.5094218184,4.6670584135690225,0.7587298494112149,0.09269299622764264,4.028046144702076,101325.0,128387.16541906554,1.2670828069979327,1.0,0.0,4.02804614470435,1.2847317026764538,1.285031841474468,3.135320889420363,0.0,16536.53655465032,0.0,0.0,22723.93540739023,2317.196535757902,19315.34642093166,1969.6171904709213,0.85,0.8500000582931583,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4191.378990101579,4632.441516551485,6.137245532845645,4.9241789719072315,-3.71590598547258,8.640084957379813,2.962418123017546,3.5,0.8464051780050131,0.6,0.0002336076650622215,1.0000415606204849,0.00023359795658620176,198.91658408888296,0.0,1.5938036780288503e-06,4.516839623533762,0.01930228020731528,7.876726875588307e-05,0.00015484039630633844,0.0006237042613858881,0.09269299572860538,0.09269299572860538,0.09269299572860538,0.09269413024683933,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488067.10377610865,595.544855706937,0.0,0.09269299572860538,0.09269299622764264,0.09269299622764264,0.3722285245781177,0.3722285245781177,0.5,9.977547177447716,0.006070308121991275,0.006070308121991275,3.979039320256561e-13,7.288734707344702e-06,0.0060654652608036486,3.979039320256561e-13,27531.836247501862,20889.225970081316,0.7587298494112149,1.0239102212707656,0.6368748084058734,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451452052941618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.97624438072,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6525951505177,260.6525951505177,-12.49740484948228,244.90779462585772,276.3973956757985,127464.78094288897,127497.14945978053,-32.368516891559814,0.0,nan,276.3973956757985,3.2473956757985434,270.0994754654567,-3.0505245345432854,263.80155525527437,-9.348444744725612,257.50363504527076,-15.646364954729222,251.20571483544805,-21.94428516455193,244.90779462585772,-28.24220537414226,1.0,1.0,26381.15544483698,26381.15544483698,275.5847657047677,2.434765704767699,275.5847657047677,275.5847657047677,77356.92008897763,77357.48155620442,-0.5614672267984133,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5847657047677,2.434765704767699,1.0,0.002,0.13012762620666032,0.004906334897558757,0.0002009994269794425,0.0017990005454212598,0.10049971348972124,0.10049971348972124,0.0,-2.7599297847125115e-11,1.0,1.000012285536548,0.006065465260405745,0.09269299622764264,0.0,1.137399588980929e-06,1.460911102827854,0.0,1600120.2989864014,266.635241128875,7.28873430944077e-06,1.0,1284430.8341422738,2598.440337079893,,,,,,,,,,,,,,,,,2.0,16536.53655465032,1552.9897513700566,0.3722285245781177,6.17534620354742,2.962418123017546
899.0,-29.99350886969032,4.924399136084552,35.060080042135596,24.105666134879016,4.996674708266421,-26.49449051190704,-40.01018941691143,1.4976563504433582,-6.5147535673664265,-6.514760812376131,40.12000391960826,42328.34444762187,25723.577796558497,25723.577796558497,68051.92224418037,77366.53356416244,77357.30837750211,25723.577796558497,103080.88617406061,103080.88617406061,103080.88617406061,130612.67060458257,126103.40645029662,4509.264154285955,0.0,91533.00186206095,56494.90243404837,38931.221586680644,27531.78443052196,66463.0060172026,20889.188800615073,1552.9871940089993,0.0,0.8785235838417214,2.727256356234754,0.0014947054983599872,1.0,1.0,-6.508732256552889,334196.553905785,1559713.961466955,4.667055788692129,1559713.961466955,4.667055788692129,0.7587299273437994,0.09269287950111824,4.028046144702076,101325.0,128387.14955137893,1.2670826503960417,1.0,0.0,4.0280461447050575,1.2847319120503597,1.2850320384238494,3.13532037845432,0.0,16536.528795236223,0.0,0.0,22723.920872269686,2317.1950535880947,19315.332836192698,1969.6158052130645,0.85,0.8500000041702075,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4191.327900711708,4632.441516551485,6.137333657953726,4.924399136084552,-3.715880096811881,8.640279232896432,2.9623579409470513,3.5,0.8463879831277289,0.6,0.00023359795658620176,1.000033541324769,0.00023359012166406822,198.9168502340732,0.0,1.9311768865567e-06,5.472955296501688,0.01930421138420184,7.876479867812017e-05,0.00015483315790808158,0.0006236751047836957,0.09269287942744839,0.09269287942744839,0.09269287942744839,0.09269400423934761,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488066.87979295413,595.5449279305462,0.0,0.09269287942744839,0.09269287950111824,0.09269287950111824,0.37222812890527684,0.37222812890527684,0.5,9.977580919351164,0.006060029674017642,0.006060029674017642,8.503775461576879e-11,7.245009726375429e-06,0.006028555823263559,8.503775461576879e-11,27531.78443052196,20889.188800615073,0.7587299273437994,1.0239067764489393,0.6368707493709514,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514544451609537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.93236005369,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6524111086749,260.6524111086749,-12.497588891325051,244.90746838697805,276.3973538309961,127466.27205962714,127497.9399214371,-31.66786180996283,0.0,nan,276.3973538309961,3.2473538309961327,270.0993767418458,-3.0506232581541894,263.80139965284377,-9.348600347156207,257.50342256400796,-15.646577435992015,251.20544547537796,-21.94455452462202,244.90746838697805,-28.242531613021924,1.0,1.0,26381.15544483698,26381.15544483698,275.5847510171068,2.434751017106805,275.5847510171068,275.5847510171068,77356.77791260162,77357.30837750211,-0.5304649004829116,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5847510171068,2.434751017106805,1.0,0.002,0.13012649573983567,0.004906340640100438,0.0002009976830322383,0.0017990022924760274,0.10049884151611915,0.10049884151611915,0.0,-2.4491734161580236e-11,1.0,1.0000122107793132,0.006028555738225805,0.09269287950111824,0.0,1.130476918437076e-06,1.452019390691266,0.0,1600120.3051418385,266.63524643263355,7.244924688620813e-06,1.0,1284430.8158885136,2598.4404109576444,,,,,,,,,,,,,,,,,2.0,16536.528795236223,1552.9871940089993,0.37222812890527684,6.17534620354742,2.9623579409470513
900.0,-29.993835119685023,4.924618590050669,35.06007430017949,24.10558402715253,4.9966318252697235,-26.494788425187146,-40.01047429684547,1.4975851320927118,-6.514760806792083,-6.514768119079562,40.119994427427145,42328.11467651026,25723.662081773287,25723.662081773287,68051.77675828355,77366.37368988707,77357.14021526361,25723.662081773287,103080.8022970369,103080.8022970369,103080.8022970369,130612.55910450601,126103.28487291135,4509.274231594668,0.0,91532.95650367803,56494.78828774645,38931.29801770175,27531.756807469115,66463.05482517087,20889.168280781672,1552.986088611621,0.0,0.8785235803588156,2.727255612630326,0.0014947054983599872,1.0,1.0,-6.5086828323580335,334196.4575057278,1559713.5511622357,4.667055907184484,1559713.5511622357,4.667055907184484,0.75872994327462,0.0926927749435188,4.028046144702076,101325.0,128387.14292592382,1.2670825850078837,1.0,0.0,4.028046144703531,1.2847322613700607,1.2850323777588537,3.1353195259582707,0.0,16536.522566106767,0.0,0.0,22723.90961162835,2317.193905322241,19315.318767545636,1969.6143706103142,0.85,0.8499998062684399,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4191.277006060603,4632.441516551485,6.13742829323301,4.924618590050669,-3.7158638194070126,8.640482409457682,2.962297988760388,3.5,0.8463708539315394,0.6,0.00023359012166406822,1.0000339551239357,0.00023358219035184567,198.9171196625638,0.0,1.5584980326345673e-06,4.416783424486364,0.019305769882234473,7.876225924883165e-05,0.00015482786241523657,0.0006236537742941571,0.09269277446289745,0.09269277446289745,0.09269277446289745,0.09269391261978552,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488066.66929024324,595.5449959262924,0.0,0.09269277446289745,0.0926927749435188,0.0926927749435188,0.3722277338195641,0.3722277338195641,0.5,9.977615059316516,0.006067715476547164,0.006067715476547164,2.9388047551037744e-11,7.312287493732583e-06,0.006085286721543071,2.9388047551037744e-11,27531.756807469115,20889.168280781672,0.75872994327462,1.0239038355563368,0.6368668245516721,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514563757990795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.876188181675,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.65222697143815,260.65222697143815,-12.497773028561824,244.9071447221297,276.3973092213736,127467.29626291952,127498.98053850172,-31.684275582183297,0.0,nan,276.3973092213736,3.247309221373598,270.0992763211629,-3.0507236788370733,263.8012434211401,-9.348756578859877,257.5032105212451,-15.646789478754897,251.20517762157755,-21.94482237842243,244.9071447221297,-28.24285527787029,1.0,1.0,26381.15544483698,26381.15544483698,275.58472425561655,2.4347242556165725,275.58472425561655,275.58472425561655,77356.58034796338,77357.14021526361,-0.5598673002386931,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58472425561655,2.4347242556165725,1.0,0.002,0.13012535463582872,0.00490634410895048,0.00020099591742678318,0.0017990040543170826,0.1004979587133916,0.1004979587133916,0.0,-2.825613441143071e-11,1.0,1.000012325683327,0.006085286692155023,0.0926927749435188,0.0,1.141113773449611e-06,1.4656817235144788,0.0,1600120.2967506738,266.6352391932079,7.312258105685032e-06,1.0,1284430.840829913,2598.440310013275,,,,,,,,,,,,,,,,,2.0,16536.522566106767,1552.986088611621,0.3722277338195641,6.17534620354742,2.962297988760388
901.0,-29.99422985589483,4.92483747108027,35.06006846522595,24.105504888016753,4.9966000653090274,-26.495146863205044,-40.01081722145898,1.497517073751594,-6.514761918384977,-6.514769047533386,40.11998025512837,42327.8293980154,25723.731801151614,25723.731801151614,68051.56119916702,77366.18074145177,77356.92650421489,25723.731801151614,103080.65830536651,103080.65830536651,103080.65830536651,130612.3620987579,126103.07874906091,4509.283349696999,0.0,91532.91030849252,56494.66881697075,38931.37943502419,27531.7037933914,66463.08322841559,20889.129858875764,1552.9836248084798,0.0,0.8785236292112233,2.727255520682554,0.0014947054983599872,1.0,1.0,-6.50883803283017,334196.4452564285,1559712.9385550427,4.667054245170911,1559712.9385550427,4.667054245170911,0.7587300087069042,0.09269265993783891,4.028046144702076,101325.0,128387.14014211915,1.2670825575338678,1.0,0.0,4.028046144703181,1.284732596107242,1.2850327023840846,3.135318709050516,0.0,16536.51624660288,0.0,0.0,22723.898143242972,2317.19273587239,19315.31499904588,1969.6139863302842,0.85,0.8500000694110379,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4191.226240623515,4632.441516551485,6.137519266276778,4.92483747108027,-3.7158427850559166,8.640680256136186,2.9622381892669747,3.5,0.8463537683619927,0.6,0.00023358219035184567,1.0000410832321514,0.00023357259443472432,198.91744565019206,0.0,1.5776737824534393e-06,4.471127499473047,0.019307347556016926,7.875920250771862e-05,0.00015482298784412704,0.0006236341392967923,0.09269265970416636,0.09269265970416636,0.09269265970416636,0.09269376759079201,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488066.4405224556,595.5450696325257,0.0,0.09269265970416636,0.09269265993783891,0.09269265993783891,0.372227341120944,0.372227341120944,0.5,9.977648293383968,0.006040710068248245,0.006040710068248245,3.2741809263825417e-11,7.129148400508711e-06,0.005931014703207893,3.2741809263825417e-11,27531.7037933914,20889.129858875764,0.7587300087069042,1.0239001546962885,0.6368622600992814,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514583302548787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.93053225666,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6520375413231,260.6520375413231,-12.497962458676852,244.90681143501013,276.39726364826,127468.16334948708,127500.75836384583,-32.59501435872137,0.0,nan,276.39726364826,3.2472636482600024,270.09917320524943,-3.0508267947505487,263.8010827624321,-9.348917237567889,257.50299231972787,-15.647007680272111,251.20490187725903,-21.945098122740944,244.90681143501013,-28.24318856498985,1.0,1.0,26381.15544483698,26381.15544483698,275.5846986028077,2.434698602807714,275.5846986028077,275.5846986028077,77356.38942248146,77356.92650421489,-0.5370817334332969,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5846986028077,2.434698602807714,1.0,0.002,0.13012424246202853,0.004906348642695021,0.00020099419914287357,0.001799005778953585,0.10049709957143678,0.10049709957143678,0.0,-2.1903541480572386e-11,1.0,1.0000120132155743,0.005931014670466084,0.09269265993783891,0.0,1.1121832751903382e-06,1.4285225028344661,0.0,1600120.2951857068,266.635238081615,7.1291156586994475e-06,1.0,1284430.8439991511,2598.4402971865393,,,,,,,,,,,,,,,,,2.0,16536.51624660288,1552.9836248084798,0.372227341120944,6.17534620354742,2.9622381892669747
902.0,-29.994548716935792,4.9250557504943595,35.060062604845854,24.105433152895444,4.996571044837536,-26.49543674072957,-40.01109410366041,1.4974590693312282,-6.514763891894745,-6.51477094601723,40.11996785223245,42327.598225518275,25723.803700149652,25723.803700149652,68051.40192566793,77366.0062814398,77356.73491459677,25723.803700149652,103080.53861474643,103080.53861474643,103080.53861474643,130612.19809839528,126102.90562040512,4509.292477990172,0.0,91532.85294416417,56494.53362080484,38931.465914843706,27531.659483648855,66463.12539849256,20889.09764265878,1552.9815988690095,0.0,0.8785236660832819,2.7272553287014216,0.0014947054983599872,1.0,1.0,-6.508903104533772,334196.4202092715,1559712.4024330494,4.667052990742295,1559712.4024330494,4.667052990742295,0.7587300596633082,0.0926925479779785,4.028046144702076,101325.0,128387.13034312676,1.267082460825332,1.0,0.0,4.028046144701765,1.2847328872520658,1.285032981268086,3.135317998527868,0.0,16536.508544216824,0.0,0.0,22723.883902013782,2317.1912836711604,19315.30555884878,1969.6130236980805,0.85,0.8500001866818667,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4191.1756385542285,4632.441516551485,6.137610522336219,4.9250557504943595,-3.7158225297010334,8.640878280195393,2.962178582694322,3.5,0.8463367379126634,0.6,0.00023357259443472432,1.0000331862859448,0.0002335648432850484,198.9177089780133,0.0,1.908795322449119e-06,5.409525943820803,0.019309256351339375,7.875673453157245e-05,0.00015481585990315187,0.0006236054276216276,0.09269254772173668,0.09269254772173668,0.09269254772173668,0.09269364403281884,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488066.2219874016,595.5451400976544,0.0,0.09269254772173668,0.0926925479779785,0.0926925479779785,0.37222694702492143,0.37222694702492143,0.5,9.97768117982577,0.006006820835864346,0.006006820835864346,3.603872755775228e-11,7.054122477256897e-06,0.00586784148345032,3.603872755775228e-11,27531.659483648855,20889.09764265878,0.7587300596633082,1.0238971086245576,0.6368583778107778,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451460694995658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.868930701006,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6518509274632,260.6518509274632,-12.498149072536762,244.906483405737,276.39721844981875,127469.461638938,127501.57206595443,-32.11042701646038,0.0,nan,276.39721844981875,3.2472184498187744,270.099071440642,-3.050928559357999,263.8009244316438,-9.34907556835617,257.50277742278377,-15.647222577216212,251.20463041415417,-21.94536958584581,244.906483405737,-28.243516594262985,1.0,1.0,26381.15544483698,26381.15544483698,275.5846745392099,2.4346745392099365,275.5846745392099,275.5846745392099,77356.21925359656,77356.73491459677,-0.5156610002159141,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5846745392099,2.4346745392099365,1.0,0.002,0.1301231421359671,0.004906352927650259,0.00020099249875865337,0.0017990074774079557,0.10049624937932668,0.10049624937932668,0.0,-2.3833390989935754e-11,1.0,1.000011885262188,0.0058678414474115925,0.0926925479779785,0.0,1.1003356930370199e-06,1.4133051100205494,0.0,1600120.292764758,266.63523610810523,7.054086438529339e-06,1.0,1284430.8504795544,2598.4402709586616,,,,,,,,,,,,,,,,,2.0,16536.508544216824,1552.9815988690095,0.37222694702492143,6.17534620354742,2.962178582694322
