time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
903.0,-29.994871531940838,4.925273429766588,35.06005673819956,24.10536407204347,4.996542339632935,-26.495730144769485,-40.011374513246096,1.4974009531217682,-6.514765883916596,-6.5147728992965375,40.11995595064536,42327.36476384282,25723.8756559541,25723.8756559541,68051.24041979693,77365.84175285955,77356.55055298288,25723.8756559541,103080.42620893699,103080.42620893699,103080.42620893699,130612.04353171647,126102.74199254334,4509.301539173133,0.0,91532.80728864677,56494.4201295434,38931.54128789263,27531.617322779482,66463.15861067211,20889.066972718236,1552.979676060114,0.0,0.8785237007526154,2.727255130663211,0.0014947054983599872,1.0,1.0,-6.508937627628143,334196.3944384372,1559711.8879780993,4.667051811252907,1559711.8879780993,4.667051811252907,0.7587301075638138,0.09269243621345113,4.028046144702076,101325.0,128387.11597869465,1.2670823190594094,1.0,0.0,4.0280461447003955,1.2847331751106847,1.285033259235267,3.1353172960253355,0.0,16536.50234870544,0.0,0.0,22723.87256760604,2317.190127883226,19315.287310417094,1969.6111628759154,0.85,0.849999807601102,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4191.125191701392,4632.441516551485,6.1377015668461725,4.925273429766588,-3.7158023667762956,8.641075796542884,2.962119159436039,3.5,0.8463197598388683,0.6,0.0002335648432850484,1.0000335979001815,0.00023355699626040132,198.9179755717979,0.0,1.5418409354827719e-06,4.369577211158176,0.019310798192274856,7.875423518712548e-05,0.0001548106080979229,0.0006235842731078222,0.09269243595773848,0.09269243595773848,0.09269243595773848,0.09269352619218384,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488066.00675600144,595.5452095129407,0.0,0.09269243595773848,0.09269243621345113,0.09269243621345113,0.37222655073367844,0.37222655073367844,0.5,9.977713883880522,0.0059732152176934505,0.0059732152176934505,-1.6484591469634324e-11,7.015379935637611e-06,0.005835271668388486,-1.6484591469634324e-11,27531.617322779482,20889.066972718236,0.7587301075638138,1.023894166968914,0.6368545469195658,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514626051974797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.82898196835,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6516662870092,260.6516662870092,-12.498333712990757,244.90615899822797,276.3971735764211,127470.70297011256,127502.47383509648,-31.770864983896658,0.0,nan,276.3971735764211,3.247173576421119,270.0989706604264,-3.0510293395735744,263.80076774459405,-9.349232255405923,257.50256482891666,-15.647435171083316,251.20436191346914,-21.945638086530835,244.90615899822797,-28.24384100177201,1.0,1.0,26381.15544483698,26381.15544483698,275.58465125702867,2.4346512570286905,275.58465125702867,275.58465125702867,77356.0557700712,77356.55055298288,-0.49478291168634314,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58465125702867,2.4346512570286905,1.0,0.002,0.13012204791871304,0.004906357180906886,0.00020099080778765232,0.0017990091679175398,0.10049540389382616,0.10049540389382616,0.0,-2.429480791890648e-11,1.0,1.0000118192940781,0.005835271684873078,0.09269243621345113,0.0,1.0942268854915064e-06,1.40545877644536,0.0,1600120.2903740443,266.6352341160834,7.015396420229081e-06,1.0,1284430.857147194,2598.4402439729815,,,,,,,,,,,,,,,,,2.0,16536.50234870544,1552.979676060114,0.37222655073367844,6.17534620354742,2.962119159436039
904.0,-29.9951929310195,4.925490609031143,35.06005092606284,24.105312523338966,4.996533329282501,-26.496020304981915,-40.011650731880195,1.4973607032360459,-6.514762324448498,-6.514769447862486,40.11994578591814,42327.119931805704,25723.935613964237,25723.935613964237,68051.05554576994,77365.66836705229,77356.4072066221,25723.935613964237,103080.34282058633,103080.34282058633,103080.34282058633,130611.92084997031,126102.61005467291,4509.310795297399,0.0,91532.76017655231,56494.3011717515,38931.62111644535,27531.57802938398,66463.19914582933,20889.038706893436,1552.9777594829593,0.0,0.8785237580885136,2.7272554800610824,0.0014947054983599872,1.0,1.0,-6.508843224712848,334196.4399741941,1559711.4486018808,4.667049860621849,1559711.4486018808,4.667049860621849,0.7587301637631858,0.09269232373859775,4.028046144702076,101325.0,128387.10868512643,1.2670822470774876,1.0,0.0,4.0280461447013876,1.2847333795930866,1.285033453683572,3.135316796997894,0.0,16536.496063354276,0.0,0.0,22723.86087158947,2317.188935221454,19315.278060240933,1969.610219620455,0.85,0.8499998380288395,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4191.07489959491,4632.441516551485,6.137789524222197,4.925490609031143,-3.7157781482875825,8.641268757318725,2.962059918933986,3.5,0.8463028339811388,0.6,0.00023355699626040132,1.000033450619356,0.0002335491838955499,198.918240996879,0.0,1.5609142570561817e-06,4.423631004497219,0.019312359106531913,7.875177326912659e-05,0.00015480522299127474,0.0006235625816497493,0.09269232364703876,0.09269232364703876,0.09269232364703876,0.09269342972122321,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488065.79763201764,595.5452770272071,0.0,0.09269232364703876,0.09269232373859775,0.09269232373859775,0.3722261522681781,0.3722261522681781,0.5,9.977747063310394,0.00596257239925535,0.00596257239925535,-1.1539214028744027e-11,7.123413979570614e-06,0.005926223149629095,-1.1539214028744027e-11,27531.57802938398,20889.038706893436,0.7587301637631858,1.0238907609075005,0.6368504747858168,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514645390912169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.88303576168,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.65148518031714,260.65148518031714,-12.498514819682839,244.90583797759047,276.3971323836798,127472.1451427733,127503.30795646389,-31.162813690597133,0.0,nan,276.3971323836798,3.247132383679798,270.09887350209624,-3.051126497903738,263.8006146206818,-9.349385379318164,257.5023557394407,-15.647644260559275,251.20409685841378,-21.9459031415862,244.90583797759047,-28.244162022409512,1.0,1.0,26381.15544483698,26381.15544483698,275.5846381246392,2.434638124639207,275.5846381246392,275.5846381246392,77355.91863869803,77356.4072066221,-0.48856792406877503,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5846381246392,2.434638124639207,1.0,0.002,0.13012093664789603,0.004906362481397396,0.00020098909270787525,0.0017990108800216014,0.10049454635393762,0.10049454635393762,0.0,-2.7270523512978873e-11,1.0,1.0000120035106508,0.005926223161168309,0.09269232373859775,0.0,1.1112807376347825e-06,1.4273632572789865,0.0,1600120.2947015117,266.6352376755515,7.123425518784643e-06,1.0,1284430.8453658116,2598.4402916552995,,,,,,,,,,,,,,,,,2.0,16536.496063354276,1552.9777594829593,0.3722261522681781,6.17534620354742,2.962059918933986
905.0,-29.99551323366886,4.925707101316579,35.06004519412493,24.105232580937468,4.996492298803701,-26.496312680416157,-40.01193100176749,1.4972917467171112,-6.5147686032808565,-6.514775818064603,40.11993648317785,42326.89682060271,25724.017598470084,25724.017598470084,68050.9144190728,77365.50974951952,77356.2448713758,25724.017598470084,103080.26246984588,103080.26246984588,103080.26246984588,130611.81282241427,126102.49220684858,4509.320615565689,0.0,91532.71441829752,56494.19061675885,38931.693112820736,27531.550352568385,66463.24346538913,20889.01820845751,1552.9766286976712,0.0,0.8785237589579105,2.727254831346363,0.0014947054983599872,1.0,1.0,-6.508772710881999,334196.35593150684,1559711.04648566,4.667049831044001,1559711.04648566,4.667049831044001,0.7587301819531859,0.09269221815477065,4.028046144702076,101325.0,128387.1031175171,1.2670821921294557,1.0,0.0,4.028046144701163,1.2847337182866652,1.2850337824189277,3.13531597043621,0.0,16536.489795608333,0.0,0.0,22723.849511676213,2317.1877768326813,19315.270705508803,1969.6094696464954,0.85,0.8499999392965537,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4191.0247870339335,4632.441516551485,6.137882476394384,4.925707101316579,-3.7157614054666936,8.641468506783273,2.9620008903950708,3.5,0.846285968684306,0.6,0.0002335491838955499,1.0000333365907468,0.00023354139842152828,198.91850551710348,0.0,1.5540218742693542e-06,4.4040979916793495,0.019313913128406184,7.874927531530479e-05,0.00015479990858024512,0.0006235411749568901,0.0926922177228438,0.0926922177228438,0.0926922177228438,0.09269334027078206,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488065.59029811656,595.5453440016095,0.0,0.0926922177228438,0.09269221815477065,0.09269221815477065,0.372225754280767,0.372225754280767,0.5,9.977780736059238,0.005972976152293086,0.005972976152293086,7.122480383259244e-11,7.214783749986964e-06,0.006003107182607437,7.122480383259244e-11,27531.550352568385,20889.01820845751,0.7587301819531859,1.0238879547687205,0.636846693204862,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514664645074271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.86350274887,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6513041536467,260.6513041536467,-12.498695846353257,244.90551962632773,276.39708868159937,127473.16951876579,127504.31856290404,-31.14904413826993,0.0,nan,276.39708868159937,3.2470886815993936,270.0987748701925,-3.051225129807449,263.80046105892103,-9.349538941078947,257.502147247851,-15.647852752148992,251.2038334369886,-21.94616656301139,244.90551962632773,-28.244480373672246,1.0,1.0,26381.15544483698,26381.15544483698,275.58461297377835,2.4346129737783713,275.58461297377835,275.58461297377835,77355.72305410822,77356.2448713758,-0.5218172675813548,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58461297377835,2.4346129737783713,1.0,0.002,0.13011981096163494,0.004906366065519545,0.00020098735130426106,0.0017990126213296527,0.10049367565213053,0.10049367565213053,0.0,-2.7366086393504352e-11,1.0,1.0000121592333617,0.006003107111382633,0.09269221815477065,0.0,1.1256966164768998e-06,1.4458794812042395,0.0,1600120.2874707666,266.6352313967191,7.214712525183131e-06,1.0,1284430.8671100195,2598.4402036508227,,,,,,,,,,,,,,,,,2.0,16536.489795608333,1552.9766286976712,0.372225754280767,6.17534620354742,2.9620008903950708
906.0,-29.9958325115359,4.925923048047348,35.06003939140971,24.105165211390727,4.996465234681469,-26.4966027368898,-40.0122071505524,1.4972354604651117,-6.51476822529537,-6.514775310877561,40.11992297199207,42326.66100789585,25724.083972867404,25724.083972867404,68050.74498076325,77365.34543293847,77356.0448192227,25724.083972867404,103080.12879209011,103080.12879209011,103080.12879209011,130611.62776379312,126102.29813835738,4509.329625435737,0.0,91532.66820917121,56494.07262066289,38931.77287612036,27531.498971703015,66463.27184782337,20888.981052883577,1552.9742079893647,0.0,0.8785238130712458,2.7272548846044486,0.0014947054983599872,1.0,1.0,-6.508880952998254,334196.3626220367,1559710.4624566187,4.667047990048268,1559710.4624566187,4.667047990048268,0.7587302483730856,0.0926921027648527,4.028046144702076,101325.0,128387.0947661031,1.2670821097074079,1.0,0.0,4.028046144700383,1.2847339976564103,1.2850340518511387,3.1353152886511673,0.0,16536.483539114222,0.0,0.0,22723.8380398299,2317.186607029914,19315.264096314073,1969.6087956961933,0.85,0.8500000775599023,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4190.974805431064,4632.441516551485,6.137971514295835,4.925923048047348,-3.715739520728701,8.641662568776049,2.9619420165828956,3.5,0.8462691475951131,0.6,0.00023354139842152828,1.000033230018297,0.00023353363809446145,198.91876919163457,0.0,1.5486748571246263e-06,4.388944545091191,0.01931546180326331,7.874681416316388e-05,0.00015479458425836438,0.0006235197283426653,0.09269210257362939,0.09269210257362939,0.09269210257362939,0.09269320330430954,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488065.36576166487,595.5454163640978,0.0,0.09269210257362939,0.0926921027648527,0.0926921027648527,0.3722253589697959,0.3722253589697959,0.5,9.977813755632882,0.005957069599617171,0.005957069599617171,1.1937117960769683e-12,7.0855821832083166e-06,0.00589435787929915,1.1937117960769683e-12,27531.498971703015,20888.981052883577,0.7587302483730856,1.0238849681757258,0.6368428732309244,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451468383360074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.84834930228,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.65112455527634,260.65112455527634,-12.498875444723637,244.90520376307038,276.3970453480991,127474.35704417032,127505.26032176029,-30.903277589972816,0.0,nan,276.3970453480991,3.247045348099107,270.0986770307612,-3.051322969238754,263.80030871353864,-9.349691286461336,257.5019403965013,-15.648059603498666,251.20357207968726,-21.946427920312715,244.90520376307038,-28.244796236929602,1.0,1.0,26381.15544483698,26381.15544483698,275.5845903368159,2.4345903368159156,275.5845903368159,275.5845903368159,77355.56337609899,77356.0448192227,-0.48144312371732667,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5845903368159,2.4345903368159156,1.0,0.002,0.13011870566859995,0.004906370828526693,0.00020098564424167307,0.001799014333774347,0.10049282212083653,0.10049282212083653,0.0,-2.198398017447256e-11,1.0,1.0000119389690605,0.005894357878105438,0.0926921027648527,0.0,1.1053026979799502e-06,1.4196849008721213,0.0,1600120.2877293536,266.6352317747046,7.0855809894965205e-06,1.0,1284430.8653789912,2598.440210656745,,,,,,,,,,,,,,,,,2.0,16536.483539114222,1552.9742079893647,0.3722253589697959,6.17534620354742,2.9619420165828956
907.0,-29.996218611354823,4.926138491624831,35.06003364764915,24.105107481032633,4.996456424352164,-26.496951107245565,-40.012540959846206,1.497188920776193,-6.5147646397431345,-6.514771840559863,40.11991306505987,42326.37535080459,25724.14392915516,25724.14392915516,68050.51927995976,77365.14633478776,77355.90438968514,25724.14392915516,103080.0483188403,103080.0483188403,103080.0483188403,130611.50903340639,126102.16992559445,4509.3391078119275,0.0,91532.62166233064,56493.9581039856,38931.84839816116,27531.46071456609,66463.30911272725,20888.95353623725,1552.9723399210711,0.0,0.8785238695289468,2.7272552358175686,0.0014947054983599872,1.0,1.0,-6.508780379826817,334196.40840591845,1559710.03422327,4.6670460692947655,1559710.03422327,4.6670460692947655,0.7587303032267197,0.09269199153284698,4.028046144702076,101325.0,128387.08880876111,1.2670820509130136,1.0,0.0,4.028046144703745,1.2847342313822383,1.2850342756610775,3.135314718257584,0.0,16536.477292473162,0.0,0.0,22723.826484142875,2317.1854286777725,19315.256678020418,1969.608039240762,0.85,0.8500001833537576,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4190.924990037093,4632.441516551485,6.1380587794599215,4.926138491624831,-3.7157154181563676,8.641853909781199,2.9618833390155386,3.5,0.8462523825758682,0.6,0.00023353363809446145,1.0000401850145446,0.0002335242539189212,198.91908805166892,0.0,1.5436747086573362e-06,4.374774124334891,0.019317005477971966,7.874383921166129e-05,0.00015478979888280015,0.0006235004526290728,0.0926919914354715,0.0926919914354715,0.0926919914354715,0.09269310969769484,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488065.1561219751,595.5454840587154,0.0,0.0926919914354715,0.09269199153284698,0.09269199153284698,0.3722249635017482,0.3722249635017482,0.5,9.977847300615267,0.005962696579899784,0.005962696579899784,-7.054268280626275e-11,7.200816753538675e-06,0.005991460733071108,-7.054268280626275e-11,27531.46071456609,20888.95353623725,0.7587303032267197,1.0238809982292707,0.6368382181966831,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514702960783297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.83417888152,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.65094171023634,260.65094171023634,-12.499058289763639,244.90487855944107,276.39700486164475,127475.45232319851,127506.91425144095,-31.461928242450277,0.0,nan,276.39700486164475,3.2470048616447684,270.0985796008722,-3.051420399127778,263.8001543402126,-9.349845659787377,257.50172907974985,-15.648270920250127,251.20330381949756,-21.946696180502414,244.90487855944107,-28.245121440558904,1.0,1.0,26381.15544483698,26381.15544483698,275.584577560759,2.43457756075901,275.584577560759,275.584577560759,77355.40290664592,77355.90438968514,-0.501483039217419,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.584577560759,2.43457756075901,1.0,0.002,0.13011758216893624,0.004906376177122121,0.00020098391028055694,0.0017990160622554582,0.10049195514027846,0.10049195514027846,0.0,-2.7463985079190234e-11,1.0,1.000012135644931,0.005991460803613791,0.09269199153284698,0.0,1.123510001314035e-06,1.4430709099411112,0.0,1600120.2920978023,266.63523536025684,7.200887296221481e-06,1.0,1284430.8535334123,2598.440258598891,,,,,,,,,,,,,,,,,2.0,16536.477292473162,1552.9723399210711,0.3722249635017482,6.17534620354742,2.9618833390155386
908.0,-29.99653084811469,4.92635324174086,35.06002797497904,24.105024185869866,4.996413521791657,-26.497236411119673,-40.01280952999366,1.497119085989299,-6.514771306343846,-6.514778577933094,40.11990363659272,42326.13836020515,25724.226737554316,25724.226737554316,68050.36509775947,77364.98149930625,77355.73856215911,25724.226737554316,103079.96529971343,103079.96529971343,103079.96529971343,130611.39797287993,126102.04886528371,4509.349107596222,0.0,91532.56562125699,56493.80935684392,38931.951404903404,27531.432673166502,66463.38407806991,20888.932755216923,1552.9712000466438,0.0,0.8785238688877819,2.7272545500507896,0.0014947054983599872,1.0,1.0,-6.508727543641328,334196.31951869576,1559709.6266723783,4.667046091107907,1559709.6266723783,4.667046091107907,0.7587303212003316,0.09269188717974572,4.028046144702076,101325.0,128387.07099241123,1.2670818750793114,1.0,0.0,4.028046144699412,1.2847345774302017,1.2850346097330565,3.1353138737490824,0.0,16536.469696523076,0.0,0.0,22723.812571423994,2317.1840099752712,19315.236670076614,1969.6059989982934,0.85,0.8499998232852094,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4190.875350943384,4632.441516551485,6.138151241306587,4.92635324174086,-3.715699086518062,8.642052328258922,2.961824869574825,3.5,0.8462356770213786,0.6,0.0002335242539189212,1.000032497364099,0.00023351666524282759,198.91934591265127,0.0,1.8666916405859298e-06,5.290204109420525,0.01931887216961255,7.874144575527717e-05,0.00015478280816364403,0.0006234722936897274,0.09269188673593864,0.09269188673593864,0.09269188673593864,0.09269301828612435,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488064.9468748437,595.5455516491512,0.0,0.09269188673593864,0.09269188717974572,0.09269188717974572,0.37222457032915024,0.37222457032915024,0.5,9.977881244095867,0.00598279328727358,0.00598279328727358,-1.4949819160392508e-11,7.271589254287392e-06,0.006051034291772339,-1.4949819160392508e-11,27531.432673166502,20888.932755216923,0.7587303212003316,1.023877523567344,0.63683393416272,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514726091175392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.74960886661,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6507598243574,260.6507598243574,-12.49924017564257,244.90455816192443,276.39696148740717,127476.51612735944,127507.81301434532,-31.296886985867694,0.0,nan,276.39696148740717,3.246961487407191,270.0984808219599,-3.051519178040053,263.800000156661,-9.349999843338992,257.5015194915537,-15.648480508446255,251.2030388266384,-21.946961173361586,244.90455816192443,-28.24544183807555,1.0,1.0,26381.15544483698,26381.15544483698,275.5845516387032,2.434551638703226,275.5845516387032,275.5845516387032,77355.1981068639,77355.73856215911,-0.54045529520954,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5845516387032,2.434551638703226,1.0,0.002,0.13011644750003104,0.0049063797346504704,0.00020098215485044683,0.0017990178184347399,0.10049107742522341,0.10049107742522341,0.0,-2.6714813521067082e-11,1.0,1.0000122563064056,0.006051034306722158,0.09269188717974572,0.0,1.1346797994373038e-06,1.4574177693733201,0.0,1600120.2843830427,266.63522869365613,7.271604204106552e-06,1.0,1284430.8765310394,2598.4401655215033,,,,,,,,,,,,,,,,,2.0,16536.469696523076,1552.9712000466438,0.37222457032915024,6.17534620354742,2.961824869574825
909.0,-29.996914930225234,4.926567435064133,35.06002220497699,24.104947596229636,4.996383019301953,-26.497585134709244,-40.01314333928747,1.497053224860834,-6.514771635918919,-6.514778722789791,40.119889477863076,42325.861373760206,25724.29451782803,25724.29451782803,68050.15589158823,77364.79372615404,77355.52694288663,25724.29451782803,103079.82146071467,103079.82146071467,103079.82146071467,130611.2004814391,126101.84232608078,4509.3581553583235,0.0,91532.5208055753,56493.695312492295,38932.028325647785,27531.37902072444,66463.40734637223,20888.89392291877,1552.9686869490663,0.0,0.8785239219322075,2.7272545377761084,0.0014947054983599872,1.0,1.0,-6.508883280807424,334196.31760779594,1559709.0146534354,4.667044286477953,1559709.0146534354,4.667044286477953,0.7587303893202919,0.09269177260869639,4.028046144702076,101325.0,128387.06932212845,1.267081858594902,1.0,0.0,4.028046144700289,1.2847349011829707,1.2850349238114889,3.1353130836510257,0.0,16536.46356742627,0.0,0.0,22723.801445513298,2317.1828754481194,19315.2307053479,1969.605390765236,0.85,0.8499999769695927,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4190.825838702243,4632.441516551485,6.1382399335864495,4.926567435064133,-3.7156778333735128,8.642245268437645,2.961766550012535,3.5,0.8462190142892957,0.6,0.00023351666524282759,1.0000399752369313,0.00023350733073195635,198.9196631079837,0.0,1.5095344848827789e-06,4.278020730157795,0.019320381704097434,7.873847099127241e-05,0.00015477819425155516,0.0006234537086389258,0.09269177239882072,0.09269177239882072,0.09269177239882072,0.09269287346505119,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488064.71915800695,595.5456250141586,0.0,0.09269177239882072,0.09269177260869639,0.09269177260869639,0.3722241809101761,0.3722241809101761,0.5,9.977914273827027,0.005965375258938366,0.005965375258938366,2.7853275241795927e-12,7.08687088035731e-06,0.005895441982374905,2.7853275241795927e-12,27531.37902072444,20888.89392291877,0.7587303893202919,1.0238740174265624,0.6368295437093698,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514744796645342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.73742548734,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6505733191415,260.6505733191415,-12.499426680858505,244.90422939976162,276.3969172391406,127477.40692525302,127509.49865761836,-32.09173236534677,0.0,nan,276.3969172391406,3.2469172391406005,270.0983796709201,-3.051620329079867,263.7998421028417,-9.350157897158283,257.50130453493864,-15.648695465061337,251.20276696724616,-21.947233032753815,244.90422939976162,-28.24577060023836,1.0,1.0,26381.15544483698,26381.15544483698,275.58452701149025,2.4345270114902746,275.58452701149025,275.58452701149025,77355.01262111356,77355.52694288663,-0.5143217730656033,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58452701149025,2.4345270114902746,1.0,0.002,0.13011534200755762,0.004906384381640198,0.00020098044721049318,0.0017990195320538747,0.10049022360524659,0.10049022360524659,0.0,-2.0735631961477097e-11,1.0,1.0000119411645105,0.005895441979589577,0.09269177260869639,0.0,1.1055020196152401e-06,1.4199409286077997,0.0,1600120.283732626,266.63522836408106,7.086868095029786e-06,1.0,1284430.8770254415,2598.4401635205218,,,,,,,,,,,,,,,,,2.0,16536.46356742627,1552.9686869490663,0.3722241809101761,6.17534620354742,2.961766550012535
910.0,-29.997224848850767,4.926781128730673,35.06001646611584,24.104894406069093,4.996373636941596,-26.49786500025997,-40.013411071244604,1.4970137883719334,-6.51476798035003,-6.514775128361649,40.11987883357974,42325.63103440168,25724.354098855525,25724.354098855525,68049.9851332572,77364.61509137864,77355.37633499161,25724.354098855525,103079.73043384714,103079.73043384714,103079.73043384714,130611.06797452227,126101.70044652173,4509.367528000542,0.0,91532.46360613877,56493.56576841804,38932.10870857859,27531.33754067513,66463.44624925373,20888.86409035289,1552.9666630759896,0.0,0.878523981865615,2.727254902329699,0.0014947054983599872,1.0,1.0,-6.508828202460961,334196.36503004323,1559708.5545485897,4.667042247477398,1559708.5545485897,4.667042247477398,0.7587304488745391,0.0926916615699705,4.028046144702076,101325.0,128387.05178415905,1.2670816855086016,1.0,0.0,4.028046144700612,1.2847351049325126,1.2850351156156141,3.1353125864134226,0.0,16536.45598861972,0.0,0.0,22723.787245220035,2317.1814274211924,19315.22058443907,1969.6043587197535,0.85,0.8500000627537138,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4190.776487337992,4632.441516551485,6.138326435823783,4.926781128730673,-3.715653778551341,8.642434907282015,2.9617084204012905,3.5,0.8462024058289401,0.6,0.00023350733073195635,1.0000322562742323,0.00023349979889840988,198.919919055836,0.0,1.856817757784615e-06,5.262221525561599,0.019322238521855217,7.873608515498774e-05,0.0001547712455769686,0.0006234257190570466,0.09269166147266841,0.09269166147266841,0.09269166147266841,0.09269277137889949,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488064.50715842866,595.5456934400387,0.0,0.09269166147266841,0.0926916615699705,0.0926916615699705,0.3722237911536722,0.3722237911536722,0.5,9.977947568705554,0.005960389425013091,0.005960389425013091,2.7284841053187847e-12,7.148011604840576e-06,0.00594692590067325,2.7284841053187847e-12,27531.33754067513,20888.86409035289,0.7587304488745391,1.0238708489182697,0.636825705300783,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514767806287434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.72162628275,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.65039169659536,260.65039169659536,-12.499608303404614,244.90390679584453,276.3968765979735,127478.92196717966,127510.17354395689,-31.251576777241347,0.0,nan,276.3968765979735,3.2468765979735394,270.09828263719356,-3.0517173628064143,263.79968867657584,-9.350311323424137,257.5010947161102,-15.648905283889803,251.20250075587484,-21.94749924412514,244.90390679584453,-28.246093204155443,1.0,1.0,26381.15544483698,26381.15544483698,275.5845131820038,2.4345131820037977,275.5845131820038,275.5845131820038,77354.87211874411,77355.37633499161,-0.5042162475001533,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5845131820038,2.4345131820037977,1.0,0.002,0.13011422686283175,0.004906389719327263,0.0002009787262059612,0.001799021248208225,0.10048936310298061,0.10048936310298061,0.0,-2.5585813849537953e-11,1.0,1.0000120454421257,0.005946925897944766,0.0926916615699705,0.0,1.1151548817290538e-06,1.4323393490760912,0.0,1600120.2881057467,266.63523201964995,7.148008876356471e-06,1.0,1284430.8647559711,2598.440213178272,,,,,,,,,,,,,,,,,2.0,16536.45598861972,1552.9666630759896,0.3722237911536722,6.17534620354742,2.9617084204012905
911.0,-29.997538612283243,4.926994247917567,35.06001086134998,24.104835523199313,4.996355179205848,-26.49814923313967,-40.01367873335255,1.4969658000332002,-6.514768002179437,-6.5147753705455695,40.119871226736144,42325.38377195763,25724.422461596056,25724.422461596056,68049.80623355368,77364.45033327064,77355.25593717498,25724.422461596056,103079.67839877104,103079.67839877104,103079.67839877104,130610.99030727037,126101.61255388145,4509.377753388921,0.0,91532.4182110316,56493.43893578667,38932.199194716595,27531.311908499345,66463.51110321595,20888.84544898495,1552.965481923118,0.0,0.8785240094739838,2.7272548747954763,0.0014947054983599872,1.0,1.0,-6.50864282352984,334196.3618351761,1559708.2257383745,4.667041308210334,1559708.2257383745,4.667041308210334,0.7587304781700663,0.09269155767954823,4.028046144702076,101325.0,128387.04343274505,1.2670816030865537,1.0,0.0,4.028046144702303,1.2847353449633536,1.2850353460255906,3.1353120006338533,0.0,16536.449882752248,0.0,0.0,22723.77597546156,2317.180278225649,19315.205643856327,1969.6028352043081,0.85,0.8499998268207711,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4190.727310699922,4632.441516551485,6.138414779676907,4.926994247917567,-3.7156326541418743,8.64262690205944,2.961650497049137,3.5,0.8461858562997534,0.6,0.00023349979889840988,1.000032656530982,0.00023349217385400034,198.92017817953322,0.0,1.4982317194057104e-06,4.245988692795783,0.019323736753574624,7.873370000795722e-05,0.00015476609889045266,0.0006234049879662681,0.09269155747139111,0.09269155747139111,0.09269155747139111,0.09269270285590828,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488064.30472169886,595.5457589049618,0.0,0.09269155747139111,0.09269155767954823,0.09269155767954823,0.372223402504828,0.372223402504828,0.5,9.977981926780497,0.005994908261357068,0.005994908261357068,2.7966962079517543e-11,7.368366141236038e-06,0.00613254701573851,2.7966962079517543e-11,27531.311908499345,20888.84544898495,0.7587304781700663,1.023867158144478,0.6368213636235304,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514786372984405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.705393449985,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6502128943965,260.6502128943965,-12.499787105603502,244.90358848386427,276.39683730555186,127480.24052200922,127511.00680362406,-30.76628161485008,0.0,nan,276.39683730555186,3.246837305551878,270.0981875408572,-3.0518124591427522,263.79953777633256,-9.35046222366742,257.5008880119618,-15.649111988038158,251.20223824781127,-21.94776175218871,244.90358848386427,-28.24641151613571,1.0,1.0,26381.15544483698,26381.15544483698,275.58449901092666,2.434499010926686,275.58449901092666,275.58449901092666,77354.7125149529,77355.25593717498,-0.5434222220792435,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58449901092666,2.434499010926686,1.0,0.002,0.13011307691286975,0.0049063945061279335,0.00020097694985529333,0.0017990230196169219,0.10048847492764666,0.10048847492764666,0.0,-3.05277847272023e-11,1.0,1.0000124214051276,0.006132546987771548,0.09269155767954823,0.0,1.1499608621364597e-06,1.4770452255400173,0.0,1600120.2883950535,266.63523199782054,7.3683381742739584e-06,1.0,1284430.865582575,2598.4402098327955,,,,,,,,,,,,,,,,,2.0,16536.449882752248,1552.965481923118,0.372223402504828,6.17534620354742,2.961650497049137
912.0,-29.997850989514202,4.927206707454428,35.06000526612435,24.104754428286128,4.996311822042274,-26.498434708343392,-40.01395414872093,1.4968955418542529,-6.514773325878139,-6.514780661123283,40.11986029710655,42325.17478732854,25724.50197250058,25724.50197250058,68049.67675982912,77364.29648946958,77355.07255793661,25724.50197250058,103079.5745304372,103079.5745304372,103079.5745304372,130610.85054549103,126101.4627088263,4509.3878366647405,0.0,91532.3730813803,56493.338281168864,38932.26088912381,27531.27601505384,66463.53690417766,20888.819103857208,1552.9639336535115,0.0,0.8785240223748176,2.7272543374585956,0.0014947054983599872,1.0,1.0,-6.508676003248638,334196.2920348215,1559707.7532983033,4.667040869309794,1559707.7532983033,4.667040869309794,0.7587305104360365,0.09269145268064535,4.028046144702076,101325.0,128387.04003650334,1.267081569568254,1.0,0.0,4.028046144699464,1.284735689359987,1.285035680705968,3.1353111601567756,0.0,16536.443689529857,0.0,0.0,22723.764771604983,2317.1791357502293,19315.19960415471,1969.6022193261422,0.85,0.8499999801217126,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4190.678288921728,4632.441516551485,6.138505558993782,4.927206707454428,-3.715615408785892,8.642822116240321,2.9615927565517346,3.5,0.8461693590147813,0.6,0.00023349217385400034,1.0000325123360194,0.00023348458272479144,198.92043615901784,0.0,1.516775192573045e-06,4.2985408957520095,0.019325253528767197,7.873124584106146e-05,0.0001547609280129389,0.000623384159433034,0.0926914522972935,0.0926914522972935,0.0926914522972935,0.0926925935419065,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488064.0868145248,595.5458292381335,0.0,0.0926914522972935,0.09269145268064535,0.09269145268064535,0.372223019322117,0.372223019322117,0.5,9.978016160766485,0.006018765673161397,0.006018765673161397,6.252776074688882e-13,7.335245129524992e-06,0.006104657874629993,6.252776074688882e-13,27531.27601505384,20888.819103857208,0.7587305104360365,1.023864812640625,0.6368179720611308,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514805170063414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.75794565294,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.65003426219386,260.65003426219386,-12.499965737806122,244.9032736965587,276.3967948284524,127481.23528697659,127511.97231672537,-30.73702974879719,0.0,nan,276.3967948284524,3.246794828452437,270.0980906017109,-3.0519093982890695,263.7993863751515,-9.35061362484845,257.50068214874176,-15.649317851258218,251.20197792254774,-21.948022077452237,244.9032736965587,-28.246726303441278,1.0,1.0,26381.15544483698,26381.15544483698,275.58447250509863,2.434472505098654,275.58447250509863,275.58447250509863,77354.51765305085,77355.07255793661,-0.5549048857646994,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58447250509863,2.434472505098654,1.0,0.002,0.1301119321932779,0.004906398381186135,0.00020097517949826477,0.0017990247952226193,0.10048758974913238,0.10048758974913238,0.0,-2.527911604002786e-11,1.0,1.0000123649171035,0.006104657874004715,0.09269145268064535,0.0,1.1447298157577306e-06,1.4703263287849222,0.0,1600120.282106325,266.63522667412184,7.335244504247385e-06,1.0,1284430.883641892,2598.4401367420287,,,,,,,,,,,,,,,,,2.0,16536.443689529857,1552.9639336535115,0.372223019322117,6.17534620354742,2.9615927565517346
913.0,-29.99816235312327,4.927418624526893,35.05999957113848,24.104687582608335,4.996284281132941,-26.49871768969741,-40.01422544298691,1.4968396181025632,-6.5147727672163,-6.514779909485063,40.119846223840746,42324.95293511806,25724.567771262045,25724.567771262045,68049.5207063801,77364.13617091074,77354.86402954308,25724.567771262045,103079.43180080512,103079.43180080512,103079.43180080512,130610.65375933089,126101.25664532195,4509.397114008947,0.0,91532.32747732593,56493.230856525035,38932.32957866766,27531.221958525774,66463.55153719343,20888.780036575827,1552.9613797718669,0.0,0.8785240799491815,2.727254416417892,0.0014947054983599872,1.0,1.0,-6.50883782029274,334196.30195142445,1559707.144974825,4.667038910566787,1559707.144974825,4.667038910566787,0.7587305811577703,0.09269134046394427,4.028046144702076,101325.0,128387.03107265233,1.2670814811019229,1.0,0.0,4.028046144702084,1.2847359666335447,1.2850359482911657,3.135310483489427,0.0,16536.437513618923,0.0,0.0,22723.75344997342,2317.177981265103,19315.19263754934,1969.6015089300975,0.85,0.8500000970381911,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4190.629399380426,4632.441516551485,6.138592874632474,4.927418624526893,-3.715593650591972,8.643012275118865,2.96153517225855,3.5,0.8461529063595857,0.6,0.00023348458272479144,1.000032406918961,0.00023347701645403995,198.9206933019812,0.0,1.5100307331734215e-06,4.2794270978134765,0.01932676355950037,7.87288284655617e-05,0.00015475575425922975,0.0006233633193143522,0.09269134027331775,0.09269134027331775,0.09269134027331775,0.09269244986525507,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488063.85827737744,595.5459028740833,0.0,0.09269134027331775,0.09269134046394427,0.09269134046394427,0.37222264034199465,0.37222264034199465,0.5,9.978049446380385,0.006003159374415645,0.006003159374415645,3.865352482534945e-12,7.142268771076488e-06,0.005942089192330968,3.865352482534945e-12,27531.221958525774,20888.780036575827,0.7587305811577703,1.0238622392650678,0.6368144939024624,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514823884143429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.738831855,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.649857299074,260.649857299074,-12.500142700926006,244.90296211194118,276.3967524868235,127482.4129555768,127512.86278905983,-30.449833483043314,0.0,nan,276.3967524868235,3.2467524868235387,270.0979944114905,-3.0520055885094735,263.79923633632853,-9.350763663671444,257.50047826132857,-15.64952173867141,251.20172018653142,-21.94827981346856,244.90296211194118,-28.2470378880588,1.0,1.0,26381.15544483698,26381.15544483698,275.58444913196615,2.4344491319661756,275.58444913196615,275.58444913196615,77354.36247289291,77354.86402954308,-0.5015566501679132,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58444913196615,2.4344491319661756,1.0,0.002,0.13011081795885626,0.0049064032249069535,0.00020097345872552544,0.0017990265208669262,0.10048672936276272,0.10048672936276272,0.0,-2.0407548480955162e-11,1.0,1.0000120356452316,0.005942089188465616,0.09269134046394427,0.0,1.1142440097638623e-06,1.431169415194862,0.0,1600120.282485483,266.6352272327837,7.142264905724005e-06,1.0,1284430.8810761878,2598.440147126103,,,,,,,,,,,,,,,,,2.0,16536.437513618923,1552.9613797718669,0.37222264034199465,6.17534620354742,2.96153517225855
914.0,-29.998472696654304,4.9276299488239115,35.05999386423015,24.104620632156752,4.996256528606886,-26.49899977414324,-40.01449279077349,1.496783606633225,-6.5147742581677335,-6.514781342555943,40.11983449126777,42324.71922786987,25724.638484447652,25724.638484447652,68049.35771231752,77363.97643318423,77354.6819957172,25724.638484447652,103079.32048016485,103079.32048016485,103079.32048016485,130610.50045562666,126101.09392265225,4509.406532974417,0.0,91532.2819531225,56493.111077044014,38932.41208453164,27531.17997546182,66463.59205999346,20888.74952965361,1552.9594524201898,0.0,0.8785241167932819,2.7272542715171766,0.0014947054983599872,1.0,1.0,-6.508887991930067,334196.2830445456,1559706.6378284576,4.667037657090164,1559706.6378284576,4.667037657090164,0.7587306300809293,0.09269123306950708,4.028046144702076,101325.0,128387.0179887704,1.2670813519740478,1.0,0.0,4.02804614470282,1.2847362442662087,1.2850362162674878,3.135309805945997,0.0,16536.431347601636,0.0,0.0,22723.742148165595,2317.1768288014355,19315.176773466428,1969.5998912438426,0.85,0.8499998216634258,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4190.580671159311,4632.441516551485,6.138681128725535,4.9276299488239115,-3.7155735879089535,8.643203536732866,2.9614777784211674,3.5,0.8461365081203336,0.6,0.00023347701645403995,1.0000323008291356,0.00023346947519641324,198.9209496030858,0.0,1.5050878235954904e-06,4.265418892069619,0.019328268647323964,7.872644632241084e-05,0.00015475057013162913,0.0006233424374091569,0.09269123282795151,0.09269123282795151,0.09269123282795151,0.09269233378895668,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488063.6423108519,595.5459725366389,0.0,0.09269123282795151,0.09269123306950708,0.09269123306950708,0.3722222612474608,0.3722222612474608,0.5,9.978082472480676,0.005981714310848929,0.005981714310848929,4.490630090003833e-12,7.084388187195145e-06,0.005893350625854055,4.490630090003833e-12,27531.17997546182,20888.74952965361,0.7587306300809293,1.0238591626358784,0.6368105893173123,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514842537544637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.72482364926,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6496817750503,260.6496817750503,-12.500318224949694,244.90265332196805,276.3967102287444,127483.56635134316,127513.7685591945,-30.20220785135225,0.0,nan,276.3967102287444,3.246710228744405,270.0978988470361,-3.0521011529638713,263.7990874654926,-9.350912534507358,257.5002760841193,-15.649723915880656,251.20146470294083,-21.948535297059152,244.90265332196805,-28.24734667803193,1.0,1.0,26381.15544483698,26381.15544483698,275.5844266392965,2.4344266392965324,275.5844266392965,275.5844266392965,77354.20377582143,77354.6819957172,-0.4782198957691435,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5844266392965,2.4344266392965324,1.0,0.002,0.13010971286500425,0.004906407611709234,0.00020097175116918164,0.0017990282254612248,0.10048587558459082,0.10048587558459082,0.0,-2.336959358667512e-11,1.0,1.0000119369283518,0.005893350621363425,0.09269123306950708,0.0,1.1051033964181696e-06,1.419428934547557,0.0,1600120.2806547878,266.63522574183224,7.084383696565055e-06,1.0,1284430.885967929,2598.4401273279436,,,,,,,,,,,,,,,,,2.0,16536.431347601636,1552.9594524201898,0.3722222612474608,6.17534620354742,2.9614777784211674
915.0,-29.99878195667034,4.927840782694533,35.059988202877115,24.10457086460667,4.996247894371611,-26.4992789715749,-40.014759719464905,1.4967449092580205,-6.5147702677281245,-6.514777433321888,40.11982438797279,42324.488416789645,25724.69730602604,25724.69730602604,68049.18572281569,77363.80873300637,77354.53948262006,25724.69730602604,103079.2367886461,103079.2367886461,103079.2367886461,130610.3771827036,126100.9610857792,4509.4160969244,0.0,91532.23577176598,56493.00147858546,38932.482547978354,27531.140394057493,66463.62294203584,20888.721088540075,1552.9575104366158,0.0,0.87852417637473,2.7272546678031615,0.0014947054983599872,1.0,1.0,-6.508815695193164,334196.3346200077,1559706.2011084445,4.667035630064231,1559706.2011084445,4.667035630064231,0.7587306878522488,0.09269112511673434,4.028046144702076,101325.0,128387.01286656978,1.2670813014218583,1.0,0.0,4.02804614470206,1.284736440855847,1.2850364032139947,3.1353093261826768,0.0,16536.425191641127,0.0,0.0,22723.730683213395,2317.1756597016715,19315.170467019172,1969.5992481651913,0.85,0.8499999729924534,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4190.532090608739,4632.441516551485,6.138766330814359,4.927840782694533,-3.7155495185948753,8.643390301289408,2.9614205589583134,3.5,0.8461201597023752,0.6,0.00023346947519641324,1.0000321881358072,0.00023346196049112313,198.92120500993548,0.0,1.5001141283085034e-06,4.251323439626299,0.019329768761452273,7.872406797999375e-05,0.0001547454072164195,0.0006233216409484514,0.09269112502697247,0.09269112502697247,0.09269112502697247,0.09269223763183106,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488063.43253875914,595.5460402645906,0.0,0.09269112502697247,0.09269112511673434,0.09269112511673434,0.3722218813378775,0.3722218813378775,0.5,9.978115847998495,0.0059763096058986775,0.0059763096058986775,-3.0127011996228248e-12,7.165593785884994e-06,0.005961738128746674,-3.0127011996228248e-12,27531.140394057493,20888.721088540075,0.7587306878522488,1.0238560991801884,0.6368068206829715,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451486112987982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.71072819681,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6495092650069,260.6495092650069,-12.500490734993093,244.9023471794877,276.3966713511311,127484.9209474011,127514.60454367842,-29.68359627730892,0.0,nan,276.3966713511311,3.2466713511311127,270.09780651644996,-3.0521934835500133,263.79894168194477,-9.351058318055209,257.5000768475907,-15.649923152409258,251.20121201343727,-21.948787986562706,244.9023471794877,-28.247652820512286,1.0,1.0,26381.15544483698,26381.15544483698,275.58441406110774,2.434414061107759,275.58441406110774,275.58441406110774,77354.07102419788,77354.53948262006,-0.46845842218317557,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58441406110774,2.434414061107759,1.0,0.002,0.13010859494895113,0.004906413024299412,0.00020097002601394203,0.0017990299479715617,0.100485013006971,0.100485013006971,0.0,-2.6014496546516996e-11,1.0,1.000012075443099,0.005961738131759375,0.09269112511673434,0.0,1.1179259496896283e-06,1.435898603088756,0.0,1600120.2854491945,266.63522973227185,7.1655967985861935e-06,1.0,1284430.8726239041,2598.440181334692,,,,,,,,,,,,,,,,,2.0,16536.425191641127,1552.9575104366158,0.3722218813378775,6.17534620354742,2.9614205589583134
