time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
916.0,-29.999090166318357,4.928050947100855,35.05998261355512,24.104493855871283,4.99620857714333,-26.49956029195764,-40.015026927553095,1.4966787038183778,-6.514775699811253,-6.51478293295854,40.11981515038065,42324.263398491974,25724.777208779044,25724.777208779044,68049.04060727102,77363.65514101642,77354.37941157352,25724.777208779044,103079.15662035256,103079.15662035256,103079.15662035256,130610.26876950466,126100.8426016984,4509.426167806256,0.0,91532.19084496677,56492.88483504161,38932.56223325017,27531.112149152108,66463.67438240229,20888.70023755435,1552.956331265954,0.0,0.8785241817105662,2.727254107882849,0.0014947054983599872,1.0,1.0,-6.508764276350462,334196.26206157653,1559705.8018086902,4.667035448533264,1559705.8018086902,4.667035448533264,0.7587307088935624,0.09269102393555557,4.028046144702076,101325.0,128387.00707625611,1.2670812442759054,1.0,0.0,4.028046144703951,1.2847367660673767,1.2850367188465346,3.1353085325269108,0.0,16536.419047042247,0.0,0.0,22723.719529716735,2317.174522361534,19315.164851012283,1969.5986754918636,0.85,0.8500001430555,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4190.4836831074135,4632.441516551485,6.138856312095952,4.928050947100855,-3.7155326130889437,8.6435835601898,2.961363543757324,3.5,0.8461038696449498,0.6,0.00023346196049112313,1.0000320788916808,0.00023345447153041852,198.92145954989908,0.0,1.494834231603105e-06,4.236360212363199,0.019331263595683875,7.872168721467271e-05,0.0001547402732764504,0.0006233009612013517,0.0926910235438939,0.0926910235438939,0.0926910235438939,0.09269214878278577,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488063.2251297759,595.5461072664954,0.0,0.0926910235438939,0.09269102393555557,0.09269102393555557,0.37222150249178687,0.37222150249178687,0.5,9.978149601708518,0.005986761877522895,0.005986761877522895,-2.3646862246096134e-11,7.233147300667042e-06,0.006018656608091533,-2.3646862246096134e-11,27531.112149152108,20888.70023755435,0.7587307088935624,1.023853123373036,0.6368029422354393,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514879657348074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.695764969554,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.64933652707884,260.64933652707884,-12.500663472921133,244.90204310563567,276.3966299491081,127485.88101491517,127515.60382409817,-29.72280918301639,0.0,nan,276.3966299491081,3.246629949108126,270.09771258008544,-3.052287419914535,263.79879521120256,-9.351204788797418,257.4998778424848,-15.65012215751517,251.20096047395666,-21.94903952604332,244.90204310563567,-28.247956894364307,1.0,1.0,26381.15544483698,26381.15544483698,275.58439004275897,2.4343900427589915,275.58439004275897,275.58439004275897,77353.88186903091,77354.37941157352,-0.4975425426091533,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58439004275897,2.4343900427589915,1.0,0.002,0.13010746636143547,0.004906416777866981,0.00020096828048878247,0.0017990316930491463,0.10048414024439123,0.10048414024439123,0.0,-2.6462071249511165e-11,1.0,1.0000121907271793,0.006018656631738395,0.09269102393555557,0.0,1.1285978421738877e-06,1.4496059324519284,0.0,1600120.2791772743,266.6352243001887,7.233170947529288e-06,1.0,1284430.891396815,2598.4401053558317,,,,,,,,,,,,,,,,,2.0,16536.419047042247,1552.956331265954,0.37222150249178687,6.17534620354742,2.961363543757324
917.0,-29.999397415762274,4.928260578548802,35.059976952396205,24.10442903582009,4.996182783631325,-26.49983939582118,-40.01529378639532,1.4966247640070705,-6.514774693657728,-6.514781784375297,40.11980189431044,42324.041148764256,25724.842011767792,25724.842011767792,68048.88316053204,77363.49601704601,77354.18359589465,25724.842011767792,103079.02560766244,103079.02560766244,103079.02560766244,130610.08682574614,126100.65140038148,4509.435425364657,0.0,91532.14548047546,56492.77607228254,38932.63267576991,27531.0612180837,66463.69389385362,20888.66344844921,1552.9539160384102,0.0,0.878524238328017,2.727254226524231,0.0014947054983599872,1.0,1.0,-6.508883109153601,334196.2772155792,1559705.2288083225,4.667033522345934,1559705.2288083225,4.667033522345934,0.7587307762306144,0.09269091340997836,4.028046144702076,101325.0,128386.99955998351,1.2670811700960622,1.0,0.0,4.028046144701709,1.2847370338499655,1.2850369770697976,3.13530787902272,0.0,16536.41291317708,0.0,0.0,22723.708267558937,2317.173373941044,19315.155893948024,1969.597762125499,0.85,0.850000170153695,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4190.435402109014,4632.441516551485,6.138942506743018,4.928260578548802,-3.71551073814471,8.643771316693512,2.9613066779910553,3.5,0.8460876222831587,0.6,0.00023345447153041852,1.0000319790312977,0.0002334470061213034,198.9217132974344,0.0,1.4897149938727732e-06,4.22185229263544,0.01933275331067775,7.871930962748846e-05,0.00015473516190293006,0.000623280372352949,0.0926909132328528,0.0926909132328528,0.0926909132328528,0.0926920146297244,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488063.0017308387,595.5461792714337,0.0,0.0926909132328528,0.09269091340997836,0.09269091340997836,0.37222112633072313,0.37222112633072313,0.5,9.978182641281562,0.005968730439121828,0.005968730439121828,9.833911462919787e-12,7.0907175881984585e-06,0.005898675221715166,9.833911462919787e-12,27531.0612180837,20888.66344844921,0.7587307762306144,1.0238504538915647,0.6367994113652216,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451489812193473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.68125704982,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.64916491940545,260.64916491940545,-12.500835080594527,244.90174101308378,276.3965888263013,127487.00370398504,127516.53202995214,-29.528325967109968,0.0,nan,276.3965888263013,3.24658882630132,270.09761926333937,-3.0523807366606093,263.798649700503,-9.351350299496971,257.49968013784485,-15.65031986215513,251.20071057536043,-21.949289424639545,244.90174101308378,-28.2482589869162,1.0,1.0,26381.15544483698,26381.15544483698,275.58436853731286,2.434368537312878,275.58436853731286,275.58436853731286,77353.72725265843,77354.18359589465,-0.4563432362192543,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58436853731286,2.434368537312878,1.0,0.002,0.13010636027296976,0.004906421660973366,0.00020096657246252436,0.001799033406517047,0.10048328623126218,0.10048328623126218,0.0,-2.1020428453422113e-11,1.0,1.0000119477129168,0.005898675211881255,0.09269091340997836,0.0,1.1060980291753526e-06,1.420706473249206,0.0,1600120.2801532636,266.63522530634225,7.090707754286996e-06,1.0,1284430.8874760482,2598.4401212241987,,,,,,,,,,,,,,,,,2.0,16536.41291317708,1552.9539160384102,0.37222112633072313,6.17534620354742,2.9613066779910553
918.0,-29.99970356264075,4.928469630841752,35.05997129262639,24.104364041145914,4.9961566614514386,-26.500117540232974,-40.015556768607325,1.496570639505942,-6.514775496793675,-6.514782557451047,40.1197906131997,42323.807365006905,25724.911161980686,25724.911161980686,68048.71852698759,77363.33755210828,77354.0096673317,25724.911161980686,103078.92082931238,103078.92082931238,103078.92082931238,130609.94139951623,126100.49655587303,4509.4448436431985,0.0,91532.1001927081,56492.65515711302,38932.71670621675,27531.020570203855,66463.73727642061,20888.63394591341,1552.9520360276258,0.0,0.8785242770299462,2.727254148340975,0.0014947054983599872,1.0,1.0,-6.508909186913513,334196.2670161228,1559704.7411770131,4.667032205664246,1559704.7411770131,4.667032205664246,0.7587308248398413,0.09269080698152032,4.028046144702076,101325.0,128386.98341391644,1.2670810107467698,1.0,0.0,4.028046144702306,1.2847373024479671,1.2850372361389188,3.1353072235288466,0.0,16536.40678827434,0.0,0.0,22723.69702444857,2317.1722274628514,19315.14263009601,1969.5964095890045,0.85,0.8500000070109508,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4190.387281632152,4632.441516551485,6.139029505635779,4.928469630841752,-3.7154903571499056,8.643959987991657,2.9612500017230206,3.5,0.8460714290637201,0.6,0.0002334470061213034,1.0000318643526878,0.00023343956772058628,198.92196613496392,0.0,1.4850319716442596e-06,4.208580607639831,0.01933423834264939,7.871696664420955e-05,0.00015473003947709385,0.0006232597389853079,0.0926908067609677,0.0926908067609677,0.0926908067609677,0.09269190384263981,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488062.7885084357,595.5462480636497,0.0,0.0926908067609677,0.09269080698152032,0.09269080698152032,0.37222074977579556,0.37222074977579556,0.5,9.97821555106273,0.005949937183970633,0.005949937183970633,5.002220859751105e-12,7.060657367219392e-06,0.005873370537528899,5.002220859751105e-12,27531.020570203855,20888.63394591341,0.7587308248398413,1.0238473085552666,0.6367954782467846,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514916529041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.66798536483,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6489943068496,260.6489943068496,-12.501005693150375,244.90144072905642,276.39654788520767,127488.10955113018,127517.46664871265,-29.357097582469713,0.0,nan,276.39654788520767,3.24654788520769,270.09752645367024,-3.052473546329736,263.79850502223957,-9.35149497776041,257.4994835909996,-15.650516409000375,251.200462159924,-21.949537840075976,244.90144072905642,-28.24855927094356,1.0,1.0,26381.15544483698,26381.15544483698,275.5843476423409,2.4343476423409243,275.5843476423409,275.5843476423409,77353.56983379288,77354.0096673317,-0.4398335388250416,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5843476423409,2.4343476423409243,1.0,0.002,0.1301052589307916,0.0049064261533430025,0.0002009648709737747,0.001799035105566697,0.10048243548688734,0.10048243548688734,0.0,-2.345952859056366e-11,1.0,1.0000118964598828,0.005873370532526678,0.09269080698152032,0.0,1.1013517167631686e-06,1.4146101658917258,0.0,1600120.2791687225,266.6352245032063,7.060652364998532e-06,1.0,1284430.8901149328,2598.440110543936,,,,,,,,,,,,,,,,,2.0,16536.40678827434,1552.9520360276258,0.37222074977579556,6.17534620354742,2.9612500017230206
919.0,-30.000008636571714,4.928678114797404,35.059965635885476,24.104299779888265,4.996131245531159,-26.500394648357766,-40.01581954127175,1.496517257740283,-6.51477590482483,-6.514782942907453,40.11977938073904,42323.57755230537,25724.979387120024,25724.979387120024,68048.55693942538,77363.17929394646,77353.83779055237,25724.979387120024,103078.81717767239,103078.81717767239,103078.81717767239,130609.79690415012,126100.34270620106,4509.454197949059,0.0,91532.05496474178,56492.53807354143,38932.79654577817,27530.979726477726,66463.7762722559,20888.604328169866,1552.9501370651974,0.0,0.8785243176463413,2.727254109464341,0.0014947054983599872,1.0,1.0,-6.5089286123758825,334196.2619312482,1559704.2556487285,4.667030823850434,1559704.2556487285,4.667030823850434,0.7587308746619139,0.09269070023352603,4.028046144702076,101325.0,128386.9750068264,1.267080927775242,1.0,0.0,4.028046144702673,1.2847375675159483,1.2850374917118923,3.13530657665,0.0,16536.400675218018,0.0,0.0,22723.68579618437,2317.1710824985466,19315.133113932916,1969.5954392104252,0.85,0.8500000082370528,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4190.339309093976,4632.441516551485,6.139116069023586,4.928678114797404,-3.7154697309715115,8.644147845768916,2.9611935001289753,3.5,0.8460552857511358,0.6,0.00023343956772058628,1.0000317527559681,0.0002334321556063142,198.92221808694222,0.0,1.479661295550204e-06,4.193360111589278,0.019335718003944943,7.87146255922434e-05,0.00015472494212834286,0.0006232392066293233,0.09269070002640131,0.09269070002640131,0.09269070002640131,0.09269179346228967,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488062.576048563,595.5463166102462,0.0,0.09269070002640131,0.09269070023352603,0.09269070023352603,0.37222037270003594,0.37222037270003594,0.5,9.9782483514862,0.005930954843449854,0.005930954843449854,4.7066350816749036e-11,7.038082628696429e-06,0.005854330531576579,4.7066350816749036e-11,27530.979726477726,20888.604328169866,0.7587308746619139,1.0238442766278844,0.636791646910568,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451493487013766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.65276486878,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.64882467022403,260.64882467022403,-12.501175329775947,244.90114211647906,276.3965072245267,127489.21241183775,127518.40158195264,-29.189170114913065,0.0,nan,276.3965072245267,3.246507224526738,270.0974342026189,-3.052565797381078,263.79836118080385,-9.351638819196125,257.4992881591871,-15.650711840812903,251.20021513772843,-21.949784862271542,244.90114211647906,-28.248857883520913,1.0,1.0,26381.15544483698,26381.15544483698,275.5843273723603,2.4343273723603147,275.5843273723603,275.5843273723603,77353.4128019634,77353.83779055237,-0.4249885889730649,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5843273723603,2.4343273723603147,1.0,0.002,0.13010416116043724,0.004906430707883868,0.00020096317516231092,0.001799036801419027,0.10048158758115545,0.10048158758115545,0.0,-2.34186619749166e-11,1.0,1.000011857895479,0.005854330484510228,0.09269070023352603,0.0,1.097780132988392e-06,1.4100227148090099,0.0,1600120.2786580282,266.63522409517515,7.0380355623456126e-06,1.0,1284430.8914305335,2598.4401052193575,,,,,,,,,,,,,,,,,2.0,16536.400675218018,1552.9501370651974,0.37222037270003594,6.17534620354742,2.9611935001289753
920.0,-30.00031272692295,4.928886119068501,35.059960038863316,24.104251653794222,4.996123775610979,-26.50066907664356,-40.01608192976562,1.4964801253676883,-6.5147713434477055,-6.514778492649613,40.11976978682789,42323.35032699739,25725.036903792283,25725.036903792283,68048.38723078967,77363.01356365616,77353.70365258376,25725.036903792283,103078.74055637604,103078.74055637604,103078.74055637604,130609.68236356972,126100.21858046812,4509.463783101597,0.0,91532.00913438018,56492.43047056936,38932.86518201202,27530.941807193678,66463.8069892057,20888.57712012527,1552.948260705171,0.0,0.878524378220942,2.727254560346271,0.0014947054983599872,1.0,1.0,-6.508830585972987,334196.3206444354,1559703.8409487049,4.667028763036966,1559703.8409487049,4.667028763036966,0.7587309314157644,0.09269059336196103,4.028046144702076,101325.0,128386.9673235255,1.2670808519469579,1.0,0.0,4.028046144702552,1.284737756518548,1.2850376712354963,3.135306115403266,0.0,16536.39457345151,0.0,0.0,22723.674418369927,2317.169922284361,19315.12074581033,1969.5941780129128,0.85,0.8499998895511324,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4190.291486449075,4632.441516551485,6.13919985924228,4.928886119068501,-3.715445476674538,8.64433159574304,2.961137175507,3.5,0.846039193002,0.6,0.0002334321556063142,1.0000316504602194,0.00023342476760499292,198.92246922716998,0.0,1.4744342117144201e-06,4.1785465559986665,0.019337192438156656,7.871228802709192e-05,0.00015471986757922227,0.0006232187661113019,0.09269059328881515,0.09269059328881515,0.09269059328881515,0.09269170318228681,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488062.36913079914,595.5463834348525,0.0,0.09269059328881515,0.09269059336196103,0.09269059336196103,0.37221999508256487,0.37221999508256487,0.5,9.978281645926437,0.00593274067313132,0.00593274067313132,2.8990143619012088e-11,7.1492019060315215e-06,0.0059479066766243704,2.8990143619012088e-11,27530.941807193678,20888.57712012527,0.7587309314157644,1.0238412500481853,0.6367879338279715,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514953146998635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.63795131318,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6486575529611,260.6486575529611,-12.501342447038894,244.90084520449108,276.39646990197787,127490.50986064337,127519.26552776461,-28.755667121235255,0.0,nan,276.39646990197787,3.246469901977889,270.0973449621873,-3.052655037812656,263.7982200224865,-9.351779977513502,257.4990950829919,-15.650904917008063,251.19997014363182,-21.95002985636816,244.90084520449108,-28.2491547955089,1.0,1.0,26381.15544483698,26381.15544483698,275.58431630411883,2.434316304118852,275.58431630411883,275.58431630411883,77353.28051977516,77353.70365258376,-0.42313280860253144,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58431630411883,2.434316304118852,1.0,0.002,0.1301030458446565,0.004906436208158438,0.0002009614542469361,0.0017990385198034997,0.10048072712346805,0.10048072712346805,0.0,-2.594956411208771e-11,1.0,1.0000120474282455,0.005947906647634227,0.09269059336196103,0.0,1.1153259063841708e-06,1.432559031229945,0.0,1600120.284164563,266.6352286565523,7.1491729158879025e-06,1.0,1284430.8762397778,2598.4401667003044,,,,,,,,,,,,,,,,,2.0,16536.39457345151,1552.948260705171,0.37221999508256487,6.17534620354742,2.961137175507
921.0,-30.000615771296985,4.929093573568762,35.059954584502485,24.104195949062728,4.996107684072711,-26.50094342574463,-40.016344318259485,1.4964353385371156,-6.514770125803921,-6.5147775119656215,40.11976271049641,42323.127541975686,25725.102408092363,25725.102408092363,68048.22995006805,77362.85214657683,77353.59320831831,25725.102408092363,103078.69561641068,103078.69561641068,103078.69561641068,130609.61286744554,126100.13865474476,4509.474212700775,0.0,91531.96370212054,56492.32337693409,38932.93369465161,27530.91725103486,66463.85094568647,20888.559334268222,1552.947100525166,0.0,0.8785244104345965,2.727254656886511,0.0014947054983599872,1.0,1.0,-6.508629939219418,334196.33358242444,1559703.5350704356,4.667027667093656,1559703.5350704356,4.667027667093656,0.7587309621325109,0.09269049287081711,4.028046144702076,101325.0,128386.95852670273,1.2670807651290672,1.0,0.0,4.028046144703366,1.2847379812773438,1.2850378865546206,3.135305566896382,0.0,16536.388481220256,0.0,0.0,22723.66313938801,2317.168772148288,19315.116072249748,1969.593701442363,0.85,0.8500001057826779,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4190.24383560361,4632.441516551485,6.139285305907891,4.929093573568762,-3.7154238712982885,8.64451744486705,2.9610810536534435,3.5,0.8460231581866982,0.6,0.00023342476760499292,1.0000315416690813,0.00023341740523043932,198.9227195041091,0.0,1.4696394654839042e-06,4.164958245181385,0.01933866207762214,7.870995052611781e-05,0.00015471481707887512,0.0006231984224628498,0.09269049270134805,0.09269049270134805,0.09269049270134805,0.0926916406139024,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488062.16889326536,595.5464482104838,0.0,0.09269049270134805,0.09269049287081711,0.09269049287081711,0.37221961932488157,0.37221961932488157,0.5,9.978316080018622,0.005975353472251754,0.005975353472251754,-4.092726157978177e-12,7.386161712474859e-06,0.006147572746215246,-4.092726157978177e-12,27530.91725103486,20888.559334268222,0.7587309621325109,1.0238382065113307,0.6367841607095815,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514971364977474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.62436300237,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6484918082926,260.6484918082926,-12.501508191707387,244.90054978617465,276.39643383095694,127491.67342625538,127520.19291156087,-28.519485305472074,0.0,nan,276.39643383095694,3.24643383095696,270.0972570216962,-3.0527429783037974,263.79808021255184,-9.35191978744814,257.4989034035968,-15.651096596403193,251.19972659477892,-21.950273405221054,244.90054978617465,-28.249450213825327,1.0,1.0,26381.15544483698,26381.15544483698,275.58430450744174,2.434304507441766,275.58430450744174,275.58430450744174,77353.12378501827,77353.59320831831,-0.46942330004821997,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58430450744174,2.434304507441766,1.0,0.002,0.13010189309058928,0.004906441230815323,0.00020095967407004282,0.0017990402957020792,0.1004798370350214,0.1004798370350214,0.0,-3.022787792641979e-11,1.0,1.00001245183857,0.0061475727503079725,0.09269049287081711,0.0,1.1527651955621252e-06,1.4806472063757883,0.0,1600120.2859308259,266.63522987419606,7.386165805201017e-06,1.0,1284430.8728923562,2598.4401802481952,,,,,,,,,,,,,,,,,2.0,16536.388481220256,1552.947100525166,0.37221961932488157,6.17534620354742,2.9610810536534435
922.0,-30.00091771664339,4.929300501704508,35.05994921685776,24.104138812422775,4.996089835877466,-26.50121696139452,-40.01660653213037,1.496389080626661,-6.514768038892953,-6.5147755692678455,40.119754303558786,42322.90897835978,25725.165834789987,25725.165834789987,68048.07481314977,77362.6920307842,77353.46597063502,25725.165834789987,103078.63180542502,103078.63180542502,103078.63180542502,130609.51767632196,126100.03279097556,4509.484885346414,0.0,91531.91841560169,56492.21933443314,38932.99897907616,27530.885870896946,66463.88484997311,20888.536697509673,1552.9455919045404,0.0,0.8785244529169751,2.727254852447303,0.0014947054983599872,1.0,1.0,-6.508506429807937,334196.3592131582,1559703.1716770122,4.6670262217973395,1559703.1716770122,4.6670262217973395,0.7587310047146381,0.09269039144365449,4.028046144702076,101325.0,128386.95212395197,1.2670807019388302,1.0,0.0,4.028046144702938,1.2847382128647002,1.2850381087368217,3.135305001725112,0.0,16536.38239980707,0.0,0.0,22723.6518965876,2317.1676257017025,19315.108384960626,1969.5929175570277,0.85,0.8500001880358485,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4190.196337931048,4632.441516551485,6.139370034267189,4.929300501704508,-3.7154015732509618,8.64470207495547,2.961025112626136,3.5,0.846007175036039,0.6,0.00023341740523043932,1.0000314273554218,0.00023341006976921764,198.92296887394065,0.0,1.4645435682094153e-06,4.150516472305483,0.019340126621190352,7.870761464489157e-05,0.00015470979058554776,0.0006231781755157812,0.09269039128633658,0.09269039128633658,0.09269039128633658,0.09269156169679157,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488061.9589659932,595.5465160721469,0.0,0.09269039128633658,0.09269039144365449,0.09269039144365449,0.37221924994158007,0.37221924994158007,0.5,9.97835118925149,0.006033410207521683,0.006033410207521683,1.1254996934439987e-11,7.5303748872102005e-06,0.006269139459902817,1.1254996934439987e-11,27530.885870896946,20888.536697509673,0.7587310047146381,1.0238353500815156,0.6367805474190079,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514989520335515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.609921229494,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6483271268748,260.6483271268748,-12.501672873125187,244.90025576382257,276.39639849046875,127492.7999730335,127521.13650557262,-28.33653253913909,0.0,nan,276.39639849046875,3.2463984904687777,270.0971699448297,-3.0528300551702614,263.79794139933034,-9.352058600669636,257.4987128539935,-15.651287146006496,251.19948430880373,-21.950515691196244,244.90025576382257,-28.249744236177406,1.0,1.0,26381.15544483698,26381.15544483698,275.58429172993823,2.434291729938252,275.58429172993823,275.58429172993823,77352.96544007314,77353.46597063502,-0.5005305618833518,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58429172993823,2.434291729938252,1.0,0.002,0.13010071754224575,0.004906446540016553,0.00020095785908171718,0.001799042112159345,0.10047892954085859,0.10047892954085859,0.0,-2.8758937939410423e-11,1.0,1.0000126980637258,0.00626913944864782,0.09269039144365449,0.0,1.1755595679773394e-06,1.5099249942384998,0.0,1600120.288583581,266.635231961107,7.530363632213266e-06,1.0,1284430.866260965,2598.4402070871733,,,,,,,,,,,,,,,,,2.0,16536.38239980707,1552.9455919045404,0.37221924994158007,6.17534620354742,2.961025112626136
923.0,-30.001218670445716,4.929506791525031,35.05994385237173,24.104061314743035,4.996049012508279,-26.50149190214476,-40.01686895554883,1.4963222449886904,-6.514772124357819,-6.5147796046573925,40.119743664091615,42322.69551630137,25725.24257655558,25725.24257655558,68047.93809285696,77362.5425857275,77353.28819275122,25725.24257655558,103078.5307693068,103078.5307693068,103078.5307693068,130609.38067723204,126099.88514238666,4509.49553484538,0.0,91531.87409398828,56492.11072082298,38933.07041462811,27530.849907925232,66463.92032255334,20888.51038633596,1552.9440090513701,0.0,0.8785244715119701,2.7272544429200245,0.0014947054983599872,1.0,1.0,-6.508552654392361,334196.3059726662,1559702.7117823893,4.667025589175593,1559702.7117823893,4.667025589175593,0.7587310401311963,0.09269029181497955,4.028046144702076,101325.0,128386.94733580796,1.267080654683523,1.0,0.0,4.028046144701157,1.2847385406548963,1.2850384271788933,3.135304201778501,0.0,16536.376330309584,0.0,0.0,22723.64089333396,2317.166503682089,19315.098915524664,1969.59195194329,0.85,0.8500001829016229,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4190.148998652115,4632.441516551485,6.139457710174713,4.929506791525031,-3.7153838491011735,8.644890640626205,2.9609693585697006,3.5,0.8459912453056287,0.6,0.00023341006976921764,1.00003132422835,0.00023340275860790947,198.92321742542714,0.0,1.4591917242767695e-06,4.135349346600365,0.01934158581291463,7.870527696111683e-05,0.00015470479280810083,0.000623158044237604,0.09269029147077924,0.09269029147077924,0.09269029147077924,0.09269145526339959,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488061.73919873365,595.5465870244058,0.0,0.09269029147077924,0.09269029181497955,0.09269029181497955,0.3722188886927203,0.3722188886927203,0.5,9.97838610013035,0.006073573138451138,0.006073573138451138,-2.8421709430404007e-11,7.4802995868594735e-06,0.006226950265045161,-2.8421709430404007e-11,27530.849907925232,20888.51038633596,0.7587310401311963,1.0238327465881683,0.6367769958634222,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515007609894057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.59475410379,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6481613168799,260.6481613168799,-12.50183868312007,244.8999628460312,276.3963597882695,127493.65062764354,127522.18135261805,-28.530724974509877,0.0,nan,276.3963597882695,3.2463597882695012,270.0970803995095,-3.0529196004904975,263.79780101089716,-9.352198989102817,257.49852162243855,-15.651478377561432,251.1992422341333,-21.950757765866683,244.8999628460312,-28.250037153968776,1.0,1.0,26381.15544483698,26381.15544483698,275.5842671273223,2.4342671273223004,275.5842671273223,275.5842671273223,77352.7766251716,77353.28819275122,-0.5115675796259893,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5842671273223,2.4342671273223004,1.0,0.002,0.13009954990592687,0.004906450736224565,0.00020095605384539165,0.0017990439213625218,0.10047802692269582,0.10047802692269582,0.0,-2.4792086786296075e-11,1.0,1.0000126126121114,0.006226950293466871,0.09269029181497955,0.0,1.167647163236481e-06,1.4997620734471138,0.0,1600120.2837223276,266.63522787564216,7.480328008568904e-06,1.0,1284430.8800357787,2598.4401513369044,,,,,,,,,,,,,,,,,2.0,16536.376330309584,1552.9440090513701,0.3722188886927203,6.17534620354742,2.9609693585697006
924.0,-30.001518639309694,4.929712552997803,35.05993839101427,24.10399743765595,4.996023300715012,-26.50176444530371,-40.01713102972133,1.4962691069818288,-6.514770759070416,-6.514778040646251,40.11973013628619,42322.48482206773,25725.306609717234,25725.306609717234,68047.79143178496,77362.38690967759,77353.08754799924,25725.306609717234,103078.39415771648,103078.39415771648,103078.39415771648,130609.191353715,126099.68593102171,4509.505422693289,0.0,91531.82926664925,56492.01059693555,38933.13185523744,27530.797195998523,66463.92905123596,20888.47234571574,1552.9414981193822,0.0,0.8785245314123169,2.72725460453558,0.0014947054983599872,1.0,1.0,-6.508718617736065,334196.32660765306,1559702.1270363424,4.667023551301432,1559702.1270363424,4.667023551301432,0.7587311110900845,0.09269018605338275,4.028046144702076,101325.0,128386.93848330913,1.2670805673161523,1.0,0.0,4.028046144702185,1.2847388043203682,1.285038681512489,3.135303558323614,0.0,16536.37027061119,0.0,0.0,22723.629764529214,2317.1653688598262,19315.084665636,1969.5904988590398,0.85,0.8499999720901177,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4190.101788350456,4632.441516551485,6.139542166073409,4.929712552997803,-3.7153619448930018,8.645074497890805,2.9609137568350663,3.5,0.8459753590957332,0.6,0.00023340275860790947,1.000031221788077,0.00023339547158395755,198.92346516401878,0.0,1.454359730538339e-06,4.121655476345653,0.019343040172645168,7.87029424525069e-05,0.00015469981615540257,0.0006231379980508893,0.09269018586943727,0.09269018586943727,0.09269018586943727,0.0926913172047659,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488061.5101548402,595.5466608518261,0.0,0.09269018586943727,0.09269018605338275,0.09269018605338275,0.3722185334904825,0.3722185334904825,0.5,9.978420038011189,0.006070179210325932,0.006070179210325932,1.5063505998114124e-11,7.281575847173372e-06,0.006059422910198009,1.5063505998114124e-11,27530.797195998523,20888.47234571574,0.7587311110900845,1.0238304055020284,0.6367737421818986,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515025640091994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.58106023353,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6479960468235,260.6479960468235,-12.502003953176484,244.89967113946625,276.39632095471853,127494.69630032104,127523.13411866751,-28.437818346469236,0.0,nan,276.39632095471853,3.2463209547185556,270.0969909913664,-3.0530090086335804,263.797661028131,-9.35233897186896,257.49833106508316,-15.651668934916813,251.19900110217569,-21.95099889782429,244.89967113946625,-28.250328860533727,1.0,1.0,26381.15544483698,26381.15544483698,275.5842454786258,2.434245478625826,275.5842454786258,275.5842454786258,77352.62588616426,77353.08754799924,-0.4616618349828059,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5842454786258,2.434245478625826,1.0,0.002,0.13009841368403657,0.004906455819869998,0.00020095429944559916,0.001799045680505185,0.10047714972279959,0.10047714972279959,0.0,-2.0049215759820882e-11,1.0,1.0000122732969783,0.006059422895134503,0.09269018605338275,0.0,1.136231965267186e-06,1.4594114170067396,0.0,1600120.2850388899,266.63522924092956,7.2815607836673735e-06,1.0,1284430.8746969267,2598.4401729446313,,,,,,,,,,,,,,,,,2.0,16536.37027061119,1552.9414981193822,0.3722185334904825,6.17534620354742,2.9609137568350663
925.0,-30.00181756390458,4.929917738169258,35.05993291653439,24.103933420870476,4.995997349647976,-26.502036072537138,-40.01738919233901,1.4962158587472771,-6.514771372200471,-6.5147785820519735,40.11971883617394,42322.262366942865,25725.37537417481,25725.37537417481,68047.63774111768,77362.23183479611,77352.91206629752,25725.37537417481,103078.28744047233,103078.28744047233,103078.28744047233,130609.04345242407,126099.52802710189,4509.515425322189,0.0,91531.78451864008,56491.89817668819,38933.207046613206,27530.75601195174,66463.96305856494,20888.442477094308,1552.9395859366994,0.0,0.8785245714414005,2.7272545504606343,0.0014947054983599872,1.0,1.0,-6.508779633956749,334196.3194655573,1559701.6385846587,4.667022189469097,1559701.6385846587,4.667022189469097,0.7587311611793788,0.09269008519536509,4.028046144702076,101325.0,128386.92985351464,1.2670804821467025,1.0,0.0,4.028046144703859,1.2847390684517244,1.2850389363430856,3.1353029137320383,0.0,16536.3642206126,0.0,0.0,22723.618655418853,2317.164236045832,19315.075020669407,1969.5895153461588,0.85,0.8499999631908707,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4190.054734292946,4632.441516551485,6.139627524105807,4.929917738169258,-3.7153416753768957,8.645259413546153,2.960858339531894,3.5,0.8459595255805412,0.6,0.00023339547158395755,1.0000311131715958,0.00023338821013652717,198.92371204070983,0.0,1.4495600552484836e-06,4.108053196574202,0.019344489732700417,7.870064284989924e-05,0.0001546948287340583,0.0006231179084875715,0.09269008497211288,0.09269008497211288,0.09269008497211288,0.09269120545674821,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488061.2934554851,595.5467307738418,0.0,0.09269008497211288,0.09269008519536509,0.09269008519536509,0.3722181795567681,0.3722181795567681,0.5,9.978453649925964,0.006056128215618628,0.006056128215618628,7.668177204323001e-11,7.20985150337583e-06,0.005998948095225387,7.668177204323001e-11,27530.75601195174,20888.442477094308,0.7587311611793788,1.0238275692521868,0.636770069363009,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515043611324658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.56745795376,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6478312917182,260.6478312917182,-12.502168708281772,244.89938060211088,276.39628198185835,127495.7351466118,127524.08435826567,-28.349211653861616,0.0,nan,276.39628198185835,3.246281981858374,270.09690170561515,-3.0530982943848244,263.79752142948024,-9.352478570519736,257.49814115352535,-15.651858846474624,251.19876087771942,-21.951239122280555,244.89938060211088,-28.250619397889096,1.0,1.0,26381.15544483698,26381.15544483698,275.58422463564034,2.434224635640362,275.58422463564034,275.58422463564034,77352.47177241142,77352.91206629752,-0.4402938861021539,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58422463564034,2.434224635640362,1.0,0.002,0.130097288803034,0.004906460452074297,0.00020095256169372458,0.0017990474152895755,0.10047628084686229,0.10047628084686229,0.0,-2.3016700090999764e-11,1.0,1.0000121508091289,0.005998948018543615,0.09269008519536509,0.0,1.124890797085075e-06,1.4448444725171468,0.0,1600120.2842174666,266.6352286277995,7.209774821603787e-06,1.0,1284430.8765447868,2598.440165465855,,,,,,,,,,,,,,,,,2.0,16536.3642206126,1552.9395859366994,0.3722181795567681,6.17534620354742,2.960858339531894
926.0,-30.00211553900136,4.930122444342443,35.05992748335511,24.10388571387159,4.995989569263181,-26.502305028177236,-40.017639357224084,1.4961790584212098,-6.51476677515484,-6.514774043820337,40.1197090753681,42322.010986820686,25725.432829242105,25725.432829242105,68047.44381606279,77362.06917058873,77352.774022247,25725.432829242105,103078.20685148911,103078.20685148911,103078.20685148911,130608.92393181623,126099.39839553638,4509.525536279847,0.0,91531.7391569608,56491.76383072915,38933.30591803517,27530.71708032711,66464.02299836228,20888.414549995712,1552.937658416162,0.0,0.8785246331269053,2.7272550109760725,0.0014947054983599872,1.0,1.0,-6.508725520962912,334196.37933919544,1559701.216669446,4.6670200908622475,1559701.216669446,4.6670200908622475,0.7587312197153828,0.09268998399516605,4.028046144702076,101325.0,128386.91270527791,1.2670803129067645,1.0,0.0,4.028046144703411,1.2847392555903776,1.2850391141958661,3.135302457035193,0.0,16536.358181535237,0.0,0.0,22723.607393959166,2317.163087696529,19315.06232418505,1969.5882206650642,0.85,0.8499998257019596,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4190.007823452383,4632.441516551485,6.139709975062881,4.930122444342443,-3.7153175973589345,8.645440041701377,2.9608030913136125,3.5,0.8459437403753178,0.6,0.00023338821013652717,1.0000310144186293,0.00023338097196136265,198.92395813376464,0.0,1.4444740776405722e-06,4.093639536033382,0.01934593420677806,7.8698414546948e-05,0.00015468979558957917,0.0006230976347493566,0.09268998391189938,0.09268998391189938,0.09268998391189938,0.09269111256752763,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488061.08301482326,595.5467987359353,0.0,0.09268998391189938,0.09268998399516605,0.09268998399516605,0.3722178256541217,0.3722178256541217,0.5,9.978487507684276,0.006052970877760799,0.006052970877760799,4.1666226024972275e-11,7.268665513038286e-06,0.00604852285744073,4.1666226024972275e-11,27530.71708032711,20888.414549995712,0.7587312197153828,1.0238237281805755,0.636765712901001,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515061520037096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.55304429322,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6476686961291,260.6476686961291,-12.502331303870903,244.89909135056476,276.3962460422224,127496.97822560118,127524.95585137939,-27.977625778174655,0.0,nan,276.3962460422224,3.246246042222424,270.0968151035941,-3.0531848964058668,263.7973841650848,-9.352615834915184,257.49795322674987,-15.652046773250106,251.19852228855868,-21.9514777114413,244.89909135056476,-28.250908649435218,1.0,1.0,26381.15544483698,26381.15544483698,275.58421320347577,2.4342132034757924,275.58421320347577,275.58421320347577,77352.34228529534,77352.774022247,-0.43173695166478865,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58421320347577,2.4342132034757924,1.0,0.002,0.1300961546279834,0.004906466049155173,0.00020095081168391464,0.0017990491632701188,0.10047540584195731,0.10047540584195731,0.0,-2.5045966602771363e-11,1.0,1.0000122512199943,0.006048522815774504,0.09268998399516605,0.0,1.1341856018763666e-06,1.4567829892128756,0.0,1600120.2896910864,266.63523322484514,7.268623846812261e-06,1.0,1284430.8610537928,2598.4402281619573,,,,,,,,,,,,,,,,,2.0,16536.358181535237,1552.937658416162,0.3722178256541217,6.17534620354742,2.9608030913136125
927.0,-30.002412424181486,4.930326602811017,35.05992217734665,24.10383067270743,4.99597337306532,-26.5025738444494,-40.01789706582201,1.496134793355617,-6.5147654475183,-6.514772906363533,40.119701879681855,42321.79557276973,25725.498084523482,25725.498084523482,68047.29365729322,77361.91074276001,77352.66071074488,25725.498084523482,103078.15879526836,103078.15879526836,103078.15879526836,130608.85052325983,126099.31413612848,4509.536387131343,0.0,91531.69418165907,56491.66156394389,38933.369575239085,27530.691727991463,66464.06130323056,20888.39620357695,1552.9364559939395,0.0,0.8785246666436571,2.7272551240811365,0.0014947054983599872,1.0,1.0,-6.508564145664991,334196.394346615,1559700.9056333597,4.667018950586585,1559700.9056333597,4.667018950586585,0.7587312520135102,0.0926898890509564,4.028046144702076,101325.0,128386.90307331379,1.2670802178466696,1.0,0.0,4.028046144699189,1.284739477599578,1.28503932695723,3.1353019152397525,0.0,16536.352151515337,0.0,0.0,22723.596228421306,2317.161949128531,19315.057131540987,1969.5876911627302,0.85,0.8500000148472484,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4189.961079940171,4632.441516551485,6.139794044313848,4.930326602811017,-3.7152961185712132,8.64562272138223,2.9607480405728053,3.5,0.8459280115922301,0.6,0.00023338097196136265,1.00003090104936,0.00023337376046727112,198.92420332720823,0.0,1.4398464533909582e-06,4.080524848909976,0.01934737405323145,7.869611911059553e-05,0.00015468485285076712,0.0006230777251693405,0.09268988888078952,0.09268988888078952,0.09268988888078952,0.0926910481782054,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488060.8805520531,595.5468642293587,0.0,0.09268988888078952,0.0926898890509564,0.0926898890509564,0.37221747308215863,0.37221747308215863,0.5,9.9785222836255,0.006083718745912847,0.006083718745912847,9.106315701501444e-11,7.458845232122258e-06,0.006208760698541482,9.106315701501444e-11,27530.691727991463,20888.39620357695,0.7587312520135102,1.0238208788782774,0.6367621048566985,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515079371906654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.5399296061,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6475072014345,260.6475072014345,-12.50249279856547,244.89880326279953,276.3962111405937,127498.0955930886,127525.88379025673,-27.78819716811914,0.0,nan,276.3962111405937,3.2462111405937435,270.0967295647405,-3.053270435259492,263.79724798900463,-9.352752010995346,257.49776641344147,-15.65223358655851,251.1982848380274,-21.951715161972572,244.89880326279953,-28.251196737200445,1.0,1.0,26381.15544483698,26381.15544483698,275.58420123185925,2.4342012318592765,275.58420123185925,275.58420123185925,77352.1885436829,77352.66071074488,-0.4721670619765064,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58420123185925,2.4342012318592765,1.0,0.002,0.13009499040768557,0.00490647114824646,0.0002009490138606496,0.0017990509566766604,0.1004745069303248,0.1004745069303248,0.0,-2.946269010012381e-11,1.0,1.0000125757708345,0.006208760607478325,0.0926898890509564,0.0,1.1642313258476136e-06,1.4953746398037213,0.0,1600120.291519327,266.6352345524817,7.4587541689652426e-06,1.0,1284430.8571709495,2598.4402438768248,,,,,,,,,,,,,,,,,2.0,16536.352151515337,1552.9364559939395,0.37221747308215863,6.17534620354742,2.9607480405728053
928.0,-30.00270824936563,4.930530238029147,35.059916945268405,24.103774304408603,4.995955585542217,-26.502841865858663,-40.01815466964615,1.4960892020738954,-6.514763195976002,-6.5147707583237855,40.1196934004755,42321.5842206777,25725.561126475477,25725.561126475477,68047.14534715319,77361.75353559812,77352.53156454783,25725.561126475477,103078.09269102331,103078.09269102331,103078.09269102331,130608.75243700108,126099.20505573455,4509.547381266523,0.0,91531.64935437444,56491.562294715906,38933.43006628726,27530.65974597777,66464.08981226504,20888.373148548457,1552.9349133400399,0.0,0.8785247105122679,2.72725534104396,0.0014947054983599872,1.0,1.0,-6.508474663804179,334196.4226853503,1559700.5391170273,4.667017458129715,1559700.5391170273,4.667017458129715,0.7587312959908361,0.0926897928755406,4.028046144702076,101325.0,128386.89555704119,1.2670801436668264,1.0,0.0,4.028046144702029,1.2847397057575314,1.2850395459030588,3.135301358438974,0.0,16536.346133397594,0.0,0.0,22723.585099630072,2317.1608143076455,19315.044286333927,1969.5863813161404,0.85,0.8499998658507616,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4189.914485483206,4632.441516551485,6.139877368764163,4.930530238029147,-3.7152739121587675,8.645804150187914,2.960693165784729,3.5,0.8459123330813512,0.6,0.00023337376046727112,1.0000307907935948,0.00023336657492523065,198.92444764574583,0.0,1.434540716956232e-06,4.065488391853962,0.019348808593948406,7.869382466933351e-05,0.0001546799357979376,0.0006230579190536472,0.09268979272072267,0.09268979272072267,0.09268979272072267,0.09269096810326138,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488060.6695535998,595.5469324357878,0.0,0.09268979272072267,0.0926897928755406,0.0926897928755406,0.3722171255786733,0.3722171255786733,0.5,9.978557542571421,0.006125419380055064,0.006125419380055064,2.0236257114447653e-11,7.562347775547096e-06,0.006296094519598228,2.0236257114447653e-11,27530.65974597777,20888.373148548457,0.7587312959908361,1.0238182082890122,0.6367586517805264,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515097158520347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.52489314904,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6473465591607,260.6473465591607,-12.502653440839254,244.8985162958419,276.39617682300116,127499.18192446248,127526.82344577099,-27.64152130850048,0.0,nan,276.39617682300116,3.2461768230011785,270.09664471728144,-3.0533552827185417,263.79711261166096,-9.352887388339013,257.4975805062322,-15.652419493767752,251.1980484009465,-21.951951599053473,244.8985162958419,-28.25148370415809,1.0,1.0,26381.15544483698,26381.15544483698,275.58418843890064,2.4341884389006623,275.58418843890064,275.58418843890064,77352.03299658671,77352.53156454783,-0.4985679611127125,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58418843890064,2.4341884389006623,1.0,0.002,0.13009380981266733,0.004906476516712486,0.00020094719116177728,0.0017990527811004937,0.10047359558088864,0.10047359558088864,0.0,-2.7737729214188933e-11,1.0,1.000012752659793,0.0062960944993619705,0.0926897928755406,0.0,1.1806064736375865e-06,1.5164073762596604,0.0,1600120.294307032,266.635236804024,7.562327539289981e-06,1.0,1284430.849838924,2598.4402735514614,,,,,,,,,,,,,,,,,2.0,16536.346133397594,1552.9349133400399,0.3722171255786733,6.17534620354742,2.960693165784729
