time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
929.0,-30.00300311560199,4.930733240803411,35.05991170677742,24.103698029089742,4.995915316266122,-26.503111272412774,-40.018408676236845,1.496023473806033,-6.51476696991034,-6.514774450110494,40.11968275568586,42321.362132971444,25725.637153240856,25725.637153240856,68046.9992862123,77361.60676277392,77352.35337410444,25725.637153240856,103077.99052734529,103077.99052734529,103077.99052734529,130608.61391468754,126099.0556514513,4509.558263236241,0.0,91531.60546885658,56491.44282815308,38933.51404522611,27530.623387342253,66464.13743256836,20888.346575531985,1552.9333030803473,0.0,0.8785247309882314,2.7272549668625143,0.0014947054983599872,1.0,1.0,-6.508547552751168,334196.3739774794,1559700.0789906525,4.667016761515661,1559700.0789906525,4.667016761515661,0.7587313328014147,0.09268969805467529,4.028046144702076,101325.0,128386.88893158607,1.2670800782786684,1.0,0.0,4.02804614470216,1.2847400280588224,1.2850398590475363,3.1353005718894362,0.0,16536.340126618932,0.0,0.0,22723.574204641212,2317.1597033279677,19315.033709210962,1969.585302749763,0.85,0.8499998079204429,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4189.8680455736185,4632.441516551485,6.139963567687693,4.930733240803411,-3.7152561761968523,8.645989417000264,2.96063847341355,3.5,0.8458967066895857,0.6,0.00023336657492523065,1.0000306910547914,0.00023335941287870392,198.9246911728265,0.0,1.4293799814365262e-06,4.050862867391115,0.019350237973929842,7.869156232868211e-05,0.00015467501259654854,0.0006230380881712724,0.0926896977227274,0.0926896977227274,0.0926896977227274,0.09269086143382406,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488060.4497734328,595.5470033919132,0.0,0.0926896977227274,0.09268969805467529,0.09268969805467529,0.37221678439778844,0.37221678439778844,0.5,9.978592450813057,0.006147046002240586,0.006147046002240586,-6.582467904081568e-11,7.480200167719886e-06,0.006226897359340455,-6.582467904081568e-11,27530.623387342253,20888.346575531985,0.7587313328014147,1.0238152771522815,0.6367548540881746,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451511488167029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.51026762458,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.64718465770466,260.64718465770466,-12.502815342295321,244.89823020716582,276.3961391087633,127500.00118233974,127527.85936859601,-27.858186256281076,0.0,nan,276.3961391087633,3.246139108763316,270.0965573281571,-3.0534426718429017,263.7969755476514,-9.353024452348563,257.4973937673338,-15.652606232666187,251.19781198715634,-21.952188012843635,244.89823020716582,-28.251769792834153,1.0,1.0,26381.15544483698,26381.15544483698,275.58416413215826,2.434164132158287,275.58416413215826,275.58416413215826,77351.84748888637,77352.35337410444,-0.5058852180663962,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58416413215826,2.434164132158287,1.0,0.002,0.1300926421935875,0.004906480774034579,0.0002009453860940424,0.0017990545896773668,0.1004726930470212,0.1004726930470212,0.0,-2.422859092174323e-11,1.0,1.0000126125055504,0.006226897425165134,0.09268969805467529,0.0,1.1676298179141926e-06,1.4997397740353768,0.0,1600120.2897652413,266.63523303008964,7.480265992398927e-06,1.0,1284430.8624410194,2598.440222547484,,,,,,,,,,,,,,,,,2.0,16536.340126618932,1552.9333030803473,0.37221678439778844,6.17534620354742,2.96063847341355
930.0,-30.003297029353952,4.9309357201182,35.059906365325304,24.10363523466515,4.995890055511223,-26.50337832088169,-40.018666105438,1.4959713472635923,-6.51476533784853,-6.514772595468867,40.11966930430845,42321.158383312635,25725.700577040334,25725.700577040334,68046.85896035297,77361.45378851639,77352.15338908067,25725.700577040334,103077.85396612101,103077.85396612101,103077.85396612101,130608.42463776062,126098.85632100006,4509.568316760564,0.0,91531.56107820709,56491.34739292128,38933.57076142867,27530.570671639616,66464.14143306829,20888.308552254104,1552.9307846018069,0.0,0.8785247921716517,2.7272551583330698,0.0014947054983599872,1.0,1.0,-6.508733302802796,334196.39844650007,1559699.4975498528,4.667014679990747,1559699.4975498528,4.667014679990747,0.7587314044954403,0.09268959674029038,4.028046144702076,101325.0,128386.88319694846,1.2670800216821956,1.0,0.0,4.028046144702484,1.28474028668553,1.2850401085327532,3.135299940732717,0.0,16536.33412919035,0.0,0.0,22723.56318424872,2317.158579560678,19315.027434535958,1969.5846629109797,0.85,0.8499999440195429,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4189.821731504281,4632.441516551485,6.140046576111479,4.9309357201182,-3.715234300809462,8.646170020927661,2.9605839296471683,3.5,0.8458811227563338,0.6,0.00023335941287870392,1.000030591988021,0.00023335227416872785,198.92493391378326,0.0,1.4247078934942234e-06,4.03762217016263,0.019351662681823336,7.868926956548353e-05,0.00015467014331322038,0.0006230184744733349,0.09268959656308338,0.09268959656308338,0.09268959656308338,0.09269072407465306,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488060.2216519852,595.5470769230135,0.0,0.09268959656308338,0.09268959674029038,0.09268959674029038,0.37221644720462627,0.37221644720462627,0.5,9.978626274051631,0.006124826649852366,0.006124826649852366,-4.780531526193954e-11,7.257620325162861e-06,0.006039292666059737,-4.780531526193954e-11,27530.570671639616,20888.308552254104,0.7587314044954403,1.0238131042267136,0.6367517502040031,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515132547409941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.49702692735,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6470231770171,260.6470231770171,-12.502976822982873,244.8979451380473,276.3961012164997,127501.01618406129,127528.80197019882,-27.78578613752333,0.0,nan,276.3961012164997,3.24610121649971,270.0964700005296,-3.0535299994703564,263.7968387846502,-9.353161215349758,257.49720756896266,-15.652792431037312,251.197576353413,-21.952423646586965,244.8979451380473,-28.252054861952672,1.0,1.0,26381.15544483698,26381.15544483698,275.58414285041664,2.434142850416663,275.58414285041664,275.58414285041664,77351.69930467829,77352.15338908067,-0.4540844023867976,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58414285041664,2.434142850416663,1.0,0.002,0.13009150975332898,0.00490648589497933,0.00020094363765545153,0.0017990563430097745,0.10047181882772577,0.10047181882772577,0.0,-1.9334774233048524e-11,1.0,1.0000122325251855,0.006039292713865052,0.09268959674029038,0.0,1.132450105859377e-06,1.454553858971039,0.0,1600120.291360506,266.63523466215145,7.257668130478123e-06,1.0,1284430.8561101935,2598.440248169981,,,,,,,,,,,,,,,,,2.0,16536.33412919035,1552.9307846018069,0.37221644720462627,6.17534620354742,2.9605839296471683
931.0,-30.00358992558489,4.93113771368331,35.059901055420625,24.103587807063036,4.9958818742262645,-26.50364274560481,-40.01891934368757,1.4959346942571248,-6.514760903127353,-6.514768188728261,40.119659529751175,42320.941721091476,25725.75843945131,25725.75843945131,68046.7001605428,77361.29372641609,77352.0131946744,25725.75843945131,103077.7716341257,103077.7716341257,103077.7716341257,130608.30339049379,126098.72472896815,4509.57866152563,0.0,91531.51610226263,56491.24553079272,38933.633968299895,27530.531756368095,66464.16572466798,20888.280629536355,1552.9288608506135,0.0,0.8785248531979687,2.72725560590998,0.0014947054983599872,1.0,1.0,-6.508705429381507,334196.4565874814,1559699.0750426988,4.667012603810842,1559699.0750426988,4.667012603810842,0.7587314627406236,0.09268949960890709,4.028046144702076,101325.0,128386.87478985835,1.2670799387106673,1.0,0.0,4.028046144701903,1.2847404728819405,1.2850402856007495,3.135299486336201,0.0,16536.32814101433,0.0,0.0,22723.552018551298,2317.157440976409,19315.02358089668,1969.5842699491345,0.85,0.8500001920970838,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4189.775570299643,4632.441516551485,6.140128034975263,4.93113771368331,-3.7152105217143543,8.646348235397664,2.9605295663084688,3.5,0.8458655903738482,0.6,0.00023335227416872785,1.0000304861510927,0.00023334516037291198,198.9251758148976,0.0,1.4200674102193844e-06,4.024471040561735,0.019353082749233554,7.868701418876486e-05,0.000154665259979963,0.0006229988041816342,0.09268949951248125,0.09268949951248125,0.09268949951248125,0.092690630900953,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488060.0107548446,595.5471450328403,0.0,0.09268949951248125,0.09268949960890709,0.09268949960890709,0.3722161091837561,0.3722161091837561,0.5,9.978660212716463,0.006110824399854664,0.006110824399854664,7.867129170335829e-11,7.285600929662905e-06,0.006062759346775692,7.867129170335829e-11,27530.531756368095,20888.280629536355,0.7587314627406236,1.0238103407846952,0.6367482576462128,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515150156126142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.48387579775,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6468636857688,260.6468636857688,-12.503136314231199,244.89766123413733,276.3960661379071,127502.22466557428,127529.66813118322,-27.44346560895958,0.0,nan,276.3960661379071,3.246066137907121,270.09638515688073,-3.0536148431192487,263.79670417593525,-9.35329582406473,257.4970231951851,-15.652976804814898,251.197342214567,-21.95265778543299,244.89766123413733,-28.252338765862646,1.0,1.0,26381.15544483698,26381.15544483698,275.5841310379851,2.4341310379851393,275.5841310379851,275.5841310379851,77351.57217230625,77352.0131946744,-0.44102236814796925,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5841310379851,2.4341310379851393,1.0,0.002,0.1300903729141849,0.004906491469909849,0.0002009418834762511,0.0017990580916725034,0.10047094173812555,0.10047094173812555,0.0,-2.4851245627316443e-11,1.0,1.0000122800555435,0.006062759268104401,0.09268949960890709,0.0,1.1368492548289952e-06,1.4602042445469543,0.0,1600120.2965995201,266.6352390968726,7.285522258371202e-06,1.0,1284430.841067489,2598.4403090517408,,,,,,,,,,,,,,,,,2.0,16536.32814101433,1552.9288608506135,0.3722161091837561,6.17534620354742,2.9605295663084688
932.0,-30.0038817527798,4.931339161188048,35.059895859638985,24.103533184994035,4.995865525521289,-26.503907024945896,-40.019168810080714,1.4958907976877167,-6.514759502548202,-6.514766945250799,40.119652204015715,42320.71387174668,25725.82352556566,25725.82352556566,68046.53739731234,77361.1377929761,77351.89714820877,25725.82352556566,103077.72067377443,103077.72067377443,103077.72067377443,130608.2263015845,126098.63666042959,4509.589641154909,0.0,91531.4715152124,56491.12872829827,38933.714207682366,27530.50562781007,66464.21983549243,20888.2617332432,1552.9276184601542,0.0,0.8785248877827515,2.7272557302167235,0.0014947054983599872,1.0,1.0,-6.5085717272543775,334196.4729921309,1559698.758384212,4.667011427200002,1559698.758384212,4.667011427200002,0.758731496458344,0.09268940804503908,4.028046144702076,101325.0,128386.86448978109,1.2670798370568082,1.0,0.0,4.0280461447024996,1.2847406929109504,1.2850404965412476,3.1352989493742713,0.0,16536.322163425528,0.0,0.0,22723.540949400493,2317.156312237155,19315.009035782445,1969.582786760254,0.85,0.8499999660612765,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4189.729570881818,4632.441516551485,6.140210982674739,4.931339161188048,-3.7151891654899982,8.646528326678046,2.9604753939008073,3.5,0.8458501125430878,0.6,0.00023334516037291198,1.0000303749513617,0.00023333807274030166,198.9254168336182,0.0,1.4151130833834414e-06,4.010430478308673,0.01935449786231694,7.868479246318232e-05,0.00015466036790972966,0.0006229790986969912,0.09268940787613517,0.09268940787613517,0.09268940787613517,0.09269056461934139,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488059.80803263973,595.5472106041989,0.0,0.09268940787613517,0.09268940804503908,0.09268940804503908,0.37221577128564987,0.37221577128564987,0.5,9.978694912042785,0.006127254753096167,0.006127254753096167,1.1880274541908875e-11,7.44270261066049e-06,0.006195217996435076,1.1880274541908875e-11,27530.50562781007,20888.2617332432,0.758731496458344,1.0238070583802283,0.6367443110969472,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515167703922054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.4698352355,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.64670517693406,260.64670517693406,-12.503294823065914,244.89737839397372,276.39603196039906,127503.31285672686,127530.58727891628,-27.274422189421834,0.0,nan,276.39603196039906,3.2460319603990797,270.096301246843,-3.0536987531569935,263.7965705333624,-9.353429466637579,257.4968398200873,-15.653160179912675,251.19710910693905,-21.952890893060925,244.89737839397372,-28.252621606026253,1.0,1.0,26381.15544483698,26381.15544483698,275.58411885597974,2.4341188559797615,275.58411885597974,275.58411885597974,77351.42067770804,77351.89714820877,-0.4764705007255543,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58411885597974,2.4341188559797615,1.0,0.002,0.13008921123936293,0.004906496579333194,0.00020094008962850786,0.0017990598817655328,0.10047004481425392,0.10047004481425392,0.0,-2.8605959614957932e-11,1.0,1.0000125483417819,0.006195217984554802,0.09268940804503908,0.0,1.1616859172742105e-06,1.4921052148501768,0.0,1600120.2984661679,266.6352404974518,7.442690730385948e-06,1.0,1284430.836823145,2598.4403262297046,,,,,,,,,,,,,,,,,2.0,16536.322163425528,1552.9276184601542,0.37221577128564987,6.17534620354742,2.9604753939008073
933.0,-30.00417261768517,4.931539983935318,35.05989066513933,24.103458516206615,4.995826511503259,-26.504172704746463,-40.01942222295327,1.4958265992874864,-6.514762949886176,-6.5147703217411115,40.11964185326189,42320.5066810224,25725.898797299127,25725.898797299127,68046.40547832153,77360.99237907637,77351.72375203442,25725.898797299127,103077.62254933355,103077.62254933355,103077.62254933355,130608.09277261863,126098.4923853932,4509.6003872254305,0.0,91531.4278793642,56491.023048756855,38933.78314511927,27530.470223285087,66464.25336840436,20888.235868416832,1552.9260457398489,0.0,0.8785249088488613,2.7272553879474475,0.0014947054983599872,1.0,1.0,-6.508634843024879,334196.428445528,1559698.310969043,4.667010710508728,1559698.310969043,4.667010710508728,0.7587315326982574,0.09268931510011058,4.028046144702076,101325.0,128386.85541457786,1.267079747491516,1.0,0.0,4.028046144704669,1.2847410078541073,1.2850408024516524,3.1352981807828253,0.0,16536.31619748987,0.0,0.0,22723.530116394457,2317.155207577966,19315.001417715095,1969.5820099335754,0.85,0.850000036032245,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4189.6837171179,4632.441516551485,6.140296149847817,4.931539983935318,-3.7151713619331117,8.646711345868429,2.9604213934208756,3.5,0.8458346838345359,0.6,0.00023333807274030166,1.0000302748618008,0.00023333100867626016,198.9256570581009,0.0,1.409910271370901e-06,3.9956857090651337,0.019355907772588308,7.868253564998168e-05,0.00015465553709032,0.0006229596399334923,0.09268931478579162,0.09268931478579162,0.09268931478579162,0.09269046133740944,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488059.59215512214,595.5472803054676,0.0,0.09268931478579162,0.09268931510011058,0.09268931510011058,0.3722154368588706,0.3722154368588706,0.5,9.978729305767448,0.006130116945655573,0.006130116945655573,3.751665644813329e-11,7.371854962912039e-06,0.006135478716259968,3.751665644813329e-11,27530.470223285087,20888.235868416832,0.7587315326982574,1.0238045570322962,0.6367408725175063,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451518518771092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.455090466254,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6465454989022,260.6465454989022,-12.503454501097792,244.89709638432274,276.3959946139774,127504.12985025725,127531.60545618125,-27.475605924016644,0.0,nan,276.3959946139774,3.245994613977416,270.0962149677798,-3.053785032220162,263.7964353216651,-9.353564678334862,257.4966556757325,-15.653344324267493,251.19687602993585,-21.953123970064127,244.89709638432274,-28.25290361567724,1.0,1.0,26381.15544483698,26381.15544483698,275.58409541918553,2.434095419185553,275.58409541918553,275.58409541918553,77351.23779932481,77351.72375203442,-0.4859527096123202,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58409541918553,2.434095419185553,1.0,0.002,0.13008806076708027,0.00490650082536388,0.00020093831117658358,0.0017990616650539399,0.1004691555882918,0.1004691555882918,0.0,-2.3769476404505996e-11,1.0,1.0000124273435695,0.006135478678743311,0.09268931510011058,0.0,1.1504828168349451e-06,1.4777156204377995,0.0,1600120.2943232637,266.6352370501138,7.371817446255591e-06,1.0,1284430.8483486034,2598.4402795831716,,,,,,,,,,,,,,,,,2.0,16536.31619748987,1552.9260457398489,0.3722154368588706,6.17534620354742,2.9604213934208756
934.0,-30.004462526586575,4.931740289041627,35.059885373089465,24.10339683936911,4.995802006698626,-26.504436073235578,-40.01967151472343,1.4957755536051394,-6.514761016983925,-6.514768175947508,40.11962864610376,42320.28650090395,25725.96152527652,25725.96152527652,68046.24802618047,77360.84098801849,77351.52765065504,25725.96152527652,103077.48917593157,103077.48917593157,103077.48917593157,130607.90747381831,126098.29717508871,4509.610298729609,0.0,91531.38375901137,56490.90986943396,38933.85987730823,27530.41829788674,66464.27817519497,20888.198433090885,1552.9235577372397,0.0,0.8785249706802448,2.7272556088787767,0.0014947054983599872,1.0,1.0,-6.50881203033822,334196.4567551466,1559697.7400851084,4.667008606939963,1559697.7400851084,4.667008606939963,0.7587316039689191,0.09268921511667821,4.028046144702076,101325.0,128386.8478983053,1.2670796733116734,1.0,0.0,4.028046144702448,1.2847412612228026,1.2850410468035043,3.135297562458783,0.0,16536.310241104504,0.0,0.0,22723.51916310563,2317.1540906533455,19314.994060141908,1969.5812596699086,0.85,0.850000121966237,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4189.637988079309,4632.441516551485,6.140378142091052,4.931740289041627,-3.715149436365359,8.646889725406986,2.960367540218282,3.5,0.8458192972052234,0.6,0.00023333100867626016,1.0000301754257812,0.00023332396802617998,198.92589649353192,0.0,1.4052235809575643e-06,3.982403628433737,0.019357312996169267,7.868031559637824e-05,0.00015465069307988192,0.0006229401280359224,0.09268921495176748,0.09268921495176748,0.09268921495176748,0.09269032686680061,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488059.36747008836,595.5473527308963,0.0,0.09268921495176748,0.09268921511667821,0.09268921511667821,0.37221510431430554,0.37221510431430554,0.5,9.97876266122484,0.006094548990233761,0.006094548990233761,6.139089236967266e-12,7.158963569509069e-06,0.005956145609275154,6.139089236967266e-12,27530.41829788674,20888.198433090885,0.7587316039689191,1.0238018059387564,0.6367373221048271,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451520261388765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.44180838562,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6463862701674,260.6463862701674,-12.50361372983258,244.89681535120516,276.3959571896263,127505.13547079686,127532.53376508872,-27.398294291873125,0.0,nan,276.3959571896263,3.245957189626324,270.0961288216662,-3.053871178333793,263.796300453814,-9.353699546185965,257.4964720861214,-15.653527913878577,251.19664371857147,-21.953356281428512,244.89681535120516,-28.253184648794814,1.0,1.0,26381.15544483698,26381.15544483698,275.58407487789697,2.4340748778969896,275.58407487789697,275.58407487789697,77351.09096133914,77351.52765065504,-0.4366893159021856,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58407487789697,2.4340748778969896,1.0,0.002,0.13008694392224823,0.004906505933449293,0.0002009365869473846,0.0017990633941512403,0.1004682934736923,0.1004682934736923,0.0,-1.890137525661917e-11,1.0,1.000012064116697,0.005956145603136065,0.09268921511667821,0.0,1.1168543247124764e-06,1.4345221395918597,0.0,1600120.2962851473,266.63523898301605,7.158957430419832e-06,1.0,1284430.8410241092,2598.440309227311,,,,,,,,,,,,,,,,,2.0,16536.310241104504,1552.9235577372397,0.37221510431430554,6.17534620354742,2.960367540218282
935.0,-30.0047514916026,4.9319401135697865,35.059880114034215,24.103350180108123,4.9957942149752075,-26.504696920946547,-40.01992038739843,1.4957396443141329,-6.514756328460123,-6.514763520203602,40.11961901214477,42320.06883740933,25726.01878577408,25726.01878577408,68046.08762318341,77360.68264341127,77351.38973722827,25726.01878577408,103077.40852300235,103077.40852300235,103077.40852300235,130607.78825991215,126098.16777388703,4509.620486025114,0.0,91531.33906925804,56490.805595096695,38933.9260824015,27530.3797369098,66464.3058193113,20888.170782091758,1552.921644657654,0.0,0.8785250325196835,2.7272560816847204,0.0014947054983599872,1.0,1.0,-6.508779742307183,334196.5181792444,1559697.3236550244,4.667006503097347,1559697.3236550244,4.667006503097347,0.7587316623201941,0.09268911880287452,4.028046144702076,101325.0,128386.83821066508,1.267079577702098,1.0,0.0,4.0280461447003155,1.284741443738031,1.2850412203154353,3.1352971170465542,0.0,16536.304294175592,0.0,0.0,22723.50806845782,2317.152959314121,19314.980475949007,1969.5798744677345,0.85,0.8499999391713579,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4189.592410323621,4632.441516551485,6.140458609382219,4.9319401135697865,-3.7151256385860476,8.647065752155834,2.960313865565244,3.5,0.8458039615900698,0.6,0.00023332396802617998,1.0000300772504747,0.00023331695049381998,198.92613514991513,0.0,1.4005676290957365e-06,3.9692086608573174,0.019358713563798362,7.867809933276658e-05,0.0001546458686934134,0.0006229206951846073,0.09268911871960188,0.09268911871960188,0.09268911871960188,0.09269023527316425,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488059.1593944978,595.5474199299366,0.0,0.09268911871960188,0.09268911880287452,0.09268911880287452,0.3722147694401138,0.3722147694401138,0.5,9.978796155702513,0.006070716133422138,0.006070716133422138,-2.3305801732931286e-11,7.191743463863531e-06,0.005983777896403808,-2.3305801732931286e-11,27530.3797369098,20888.170782091758,0.7587316623201941,1.02379896674423,0.6367337823772647,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515219982828425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.428613418044,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6462290142277,260.6462290142277,-12.503770985772292,244.89653543203838,276.39592259691545,127506.3296163828,127533.3884549089,-27.05883852607227,0.0,nan,276.39592259691545,3.2459225969154772,270.0960451636622,-3.053954836337766,263.7961677305224,-9.35383226947755,257.49629029753294,-15.65370970246704,251.19641286469448,-21.953587135305497,244.89653543203838,-28.2534645679616,1.0,1.0,26381.15544483698,26381.15544483698,275.5840635783566,2.4340635783566427,275.5840635783566,275.5840635783566,77350.96474082455,77351.38973722827,-0.4249964037153404,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5840635783566,2.4340635783566427,1.0,0.002,0.1300858218977847,0.0049065114926271905,0.00020093485575411942,0.0017990651203505933,0.10046742787705971,0.10046742787705971,0.0,-2.3895287224601214e-11,1.0,1.0000121200845684,0.00598377791970961,0.09268911880287452,0.0,1.1220346171517226e-06,1.441175849134821,0.0,1600120.301828798,266.63524367153985,7.191766769665264e-06,1.0,1284430.82513197,2598.440373546945,,,,,,,,,,,,,,,,,2.0,16536.304294175592,1552.921644657654,0.3722147694401138,6.17534620354742,2.960313865565244
936.0,-30.005101543260263,4.932139284985748,35.059874900635926,24.103269713837676,4.995755227232622,-26.50501586572769,-40.020223148725904,1.495669550999778,-6.514760971730709,-6.514768162429713,40.119609817522644,42319.81034290014,25726.096802177188,25726.096802177188,68045.90714507733,77360.51372217284,77351.22902615428,25726.096802177188,103077.32582833146,103077.32582833146,103077.32582833146,130607.67637821022,126098.0454138559,4509.630964354324,0.0,91531.29590099679,56490.689837867314,38934.00673681053,27530.350549878756,66464.35728668928,20888.149314746755,1552.9203983698228,0.0,0.8785250423355734,2.7272556098288363,0.0014947054983599872,1.0,1.0,-6.50878526294224,334196.4569330907,1559696.9262149693,4.667006169150487,1559696.9262149693,4.667006169150487,0.7587316869395528,0.09268902789974165,4.028046144702076,101325.0,128386.82980357498,1.2670794947305697,1.0,0.0,4.02804614469988,1.2847417861121075,1.2850415537532138,3.135296281513323,0.0,16536.298356492218,0.0,0.0,22723.497351534603,2317.151866492085,19314.96979899123,1969.5787857210396,0.85,0.8499998701866559,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4189.546992615635,4632.441516551485,6.140543798057693,4.932139284985748,-3.715108925230331,8.647248210216079,2.9602603797796414,3.5,0.8457886799370404,0.6,0.00023331695049381998,1.0000364357338356,0.00023330844972924405,198.92642425846955,0.0,1.395970590665395e-06,3.95618065394573,0.019360109534389026,7.867540325716147e-05,0.0001546415472366585,0.0006229032881573863,0.09268902755272745,0.09268902755272745,0.09268902755272745,0.09269014588404267,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488058.95319002954,595.547486541999,0.0,0.09268902755272745,0.09268902789974165,0.09268902789974165,0.3722144335772968,0.3722144335772968,0.5,9.978829702757436,0.006054826546687764,0.006054826546687764,-2.4101609596982598e-11,7.190699022885383e-06,0.005982899487491977,-2.4101609596982598e-11,27530.350549878756,20888.149314746755,0.7587316869395528,1.0237954585427818,0.6367294000957031,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515237295258907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.41558541113,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.64606498305994,260.64606498305994,-12.503935016940034,244.89624558937402,276.39588437724586,127506.88003453537,127535.10467722152,-28.224642686143994,0.0,nan,276.39588437724586,3.2458843772458863,270.09595661939056,-3.0540433806094143,263.79602886165287,-9.353971138347106,257.4961011040668,-15.653898895933196,251.19617334662965,-21.953826653370328,244.89624558937402,-28.25375441062596,1.0,1.0,26381.15544483698,26381.15544483698,275.5840403433732,2.4340403433732263,275.5840403433732,275.5840403433732,77350.76044728485,77351.22902615428,-0.46857886943325866,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5840403433732,2.4340403433732263,1.0,0.002,0.13008470003921171,0.004906515374193071,0.00020093312097715967,0.0017990668548745034,0.10046656048857983,0.10046656048857983,0.0,-2.4148336975893248e-11,1.0,1.0000121183049613,0.005982899511593587,0.09268902789974165,0.0,1.1218687626525347e-06,1.4409628382808235,0.0,1600120.2963836018,266.63523902826927,7.19072312449498e-06,1.0,1284430.8409780713,2598.4403094136424,,,,,,,,,,,,,,,,,2.0,16536.298356492218,1552.9203983698228,0.3722144335772968,6.17534620354742,2.9602603797796414
937.0,-30.00538414866997,4.932337948082911,35.059869591939126,24.10320733850824,4.995731617307575,-26.50527257207862,-40.0204720563255,1.495620040881873,-6.514758691805866,-6.514765681820953,40.119596636473354,42319.62006671588,25726.158619565496,25726.158619565496,68045.77868628138,77360.35545655563,77351.03469951592,25726.158619565496,103077.19331908142,103077.19331908142,103077.19331908142,130607.49179908037,126097.8513369068,4509.640462173572,0.0,91531.24227446248,56490.58544440701,38934.06314450608,27530.298479998957,66464.36162450504,20888.111795579116,1552.9178955772823,0.0,0.8785251058812062,2.7272558646385234,0.0014947054983599872,1.0,1.0,-6.508951779880022,334196.48966082744,1559696.3564598353,4.667004007261581,1559696.3564598353,4.667004007261581,0.7587317591472734,0.09268892675126791,4.028046144702076,101325.0,128386.82401326126,1.2670794375846164,1.0,0.0,4.028046144701521,1.2847420352646606,1.2850417920420434,3.1352956734791406,0.0,16536.291185407626,0.0,0.0,22723.48403824762,2317.1505089146267,19314.965339896233,1969.578331019893,0.85,0.8500001719536383,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4189.501690081579,4632.441516551485,6.140624953194505,4.932337948082911,-3.715086884413356,8.647424832496267,2.9602070300127394,3.5,0.845773437146497,0.6,0.00023330844972924405,1.0000294154471345,0.00023330158705874352,198.92665766353704,0.0,1.691026700552423e-06,4.792369669365567,0.01936180056108958,7.867318681048375e-05,0.0001546352629187603,0.0006228779746349043,0.09268892660241691,0.09268892660241691,0.09268892660241691,0.09269001186284637,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488058.7324846295,595.5475576743844,0.0,0.09268892660241691,0.09268892675126791,0.09268892675126791,0.37221409745338435,0.37221409745338435,0.5,9.978862258986167,0.0060057472376797705,0.0060057472376797705,5.7411853049416095e-12,6.990015094743285e-06,0.005813901940939559,5.7411853049416095e-12,27530.298479998957,20888.111795579116,0.7587317591472734,1.0237934589774693,0.6367264957091361,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515258267556301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.25177442656,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6459029379873,260.6459029379873,-12.504097062012704,244.89595941708612,276.39584645939146,127507.99452218431,127535.87742115885,-27.882898974520355,0.0,nan,276.39584645939146,3.245846459391487,270.09586905064555,-3.0541309493544304,263.79589164202304,-9.35410835797694,257.49591423354656,-15.65408576645342,251.19593682523117,-21.954063174768805,244.89595941708612,-28.25404058291386,1.0,1.0,26381.15544483698,26381.15544483698,275.5840203422206,2.434020342220606,275.5840203422206,275.5840203422206,77350.60918787707,77351.03469951592,-0.42551163885218557,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5840203422206,2.434020342220606,1.0,0.002,0.13008360987015263,0.004906520434226089,0.00020093143809050702,0.0017990685438974746,0.1004657190452535,0.1004657190452535,0.0,-1.8012018525997986e-11,1.0,1.0000117760117222,0.005813901935198373,0.09268892675126791,0.0,1.090178427514926e-06,1.4002587852379693,0.0,1600120.2987696894,266.6352413081941,6.99000935355798e-06,1.0,1284430.8325104862,2598.440343684171,,,,,,,,,,,,,,,,,2.0,16536.291185407626,1552.9178955772823,0.37221409745338435,6.17534620354742,2.9602070300127394
938.0,-30.005670257238574,4.932536133392918,35.059864321216665,24.103161377739184,4.995724038647146,-26.505530827652272,-40.02071673804892,1.4955846090635392,-6.514753897138121,-6.514760936971851,40.119587113037994,42319.397217814825,25726.215529040168,25726.215529040168,68045.612746855,77360.19905168265,77350.89885911044,25726.215529040168,103077.11438815061,103077.11438815061,103077.11438815061,130607.3747707386,126097.72450072187,4509.650270016731,0.0,91531.19845858711,56490.47615549069,38934.13589232936,27530.260382587992,66464.39627491735,20888.08448273782,1552.9160026507932,0.0,0.8785251677831707,2.727256346278568,0.0014947054983599872,1.0,1.0,-6.508905093898818,334196.5522608098,1559695.9448064927,4.667001901292186,1559695.9448064927,4.667001901292186,0.7587318170063101,0.09268882920754754,4.028046144702076,101325.0,128386.8135461557,1.2670793342823163,1.0,0.0,4.028046144700347,1.2847422151790517,1.2850419631811907,3.135295234414552,0.0,16536.285353827807,0.0,0.0,22723.47316054816,2317.1493996979766,19314.951282145295,1969.576897528238,0.85,0.8499999602032385,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4189.456538890795,4632.441516551485,6.1407047167629685,4.932536133392918,-3.7150631562276324,8.647599289620551,2.9601538588553598,3.5,0.8457582453872456,0.6,0.00023330158705874352,1.00002978015396,0.00023329463950846094,198.92689396237128,0.0,1.3651681053168753e-06,3.8688864104680247,0.019363165729194897,7.867100805021724e-05,0.0001546305790085263,0.0006228591076283441,0.09268882913287285,0.09268882913287285,0.09268882913287285,0.09268992177883073,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488058.5284024918,595.547623580036,0.0,0.09268882913287285,0.09268882920754754,0.09268882920754754,0.3722137574673502,0.3722137574673502,0.5,9.97889503603864,0.0059740556484371155,0.0059740556484371155,-1.7621459846850485e-12,7.039833747057855e-06,0.005855843073049982,-1.7621459846850485e-12,27530.260382587992,20888.08448273782,0.7587318170063101,1.0237904285686616,0.6367228108530268,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515275199055833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.32829116766,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6457436568108,260.6457436568108,-12.504256343189184,244.8956757884686,276.3958115256584,127509.24709948049,127536.6544176255,-27.407318145008965,0.0,nan,276.3958115256584,3.2458115256584392,270.0957843779334,-3.054215622066579,263.7957572303357,-9.354242769664268,257.4957300828783,-15.654269917121667,251.19570293559033,-21.954297064409644,244.8956757884686,-28.254324211531383,1.0,1.0,26381.15544483698,26381.15544483698,275.58400937161446,2.4340093716144793,275.58400937161446,275.58400937161446,77350.48428654067,77350.89885911044,-0.4145725697744638,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58400937161446,2.4340093716144793,1.0,0.002,0.13008251183774808,0.0049065259075189325,0.0002009297439929181,0.001799070232628132,0.10046487199645905,0.10046487199645905,0.0,-2.33789498177428e-11,1.0,1.0000118609612194,0.005855843074812128,0.09268882920754754,0.0,1.0980417952501725e-06,1.4103587194201936,0.0,1600120.304462102,266.63524610286186,7.03983550920384e-06,1.0,1284430.8163141136,2598.44040923512,,,,,,,,,,,,,,,,,2.0,16536.285353827807,1552.9160026507932,0.3722137574673502,6.17534620354742,2.9601538588553598
939.0,-30.005955046319084,4.932733686310853,35.05985910694706,24.103090550657384,4.995688601998051,-26.50579068147897,-40.020961699169106,1.49552423785051,-6.5147574557819325,-6.514764529827939,40.119578205754294,42319.1811887777,25726.291068991995,25726.291068991995,68045.4722577697,77360.05490445283,77350.74563941712,25726.291068991995,103077.03670840911,103077.03670840911,103077.03670840911,130607.2682829113,126097.60786302792,4509.660419883377,0.0,91531.15508162732,56490.36053056847,38934.21616784317,27530.231574502188,66464.44774234536,20888.06335320979,1552.914749290742,0.0,0.8785251821895609,2.7272559806219423,0.0014947054983599872,1.0,1.0,-6.508879889349714,334196.50485937105,1559695.5597873658,4.6670014111717935,1559695.5597873658,4.6670014111717935,0.7587318434529912,0.09268873661662469,4.028046144702076,101325.0,128386.80291202191,1.2670792293315758,1.0,0.0,4.028046144701437,1.2847425119307647,1.2850422510758621,3.1352945102194525,0.0,16536.27944264786,0.0,0.0,22723.462391813584,2317.1483015926524,19314.939822279197,1969.575728947112,0.85,0.8499998587027675,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4189.411546148355,4632.441516551485,6.1407886968383725,4.932733686310853,-3.715045783023673,8.647779469334527,2.9601008746706836,3.5,0.8457431070487668,0.6,0.00023329463950846094,1.0000296428798208,0.00023328772418848914,198.9271291719239,0.0,1.3820545983612313e-06,3.9167427317557295,0.01936454778379326,7.866882685794939e-05,0.00015462581265051153,0.0006228399085183184,0.09268873631164308,0.09268873631164308,0.09268873631164308,0.09268983606128374,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488058.3262748749,595.5476888802725,0.0,0.09268873631164308,0.09268873661662469,0.09268873661662469,0.372213415587076,0.372213415587076,0.5,9.978928025720851,0.005957468009398781,0.005957468009398781,4.888534022029489e-12,7.074045981880772e-06,0.005884640478200254,4.888534022029489e-12,27530.231574502188,20888.06335320979,0.7587318434529912,1.0237875220381474,0.6367190675055531,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515292340475594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.37614748895,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6455842244163,260.6455842244163,-12.504415775583652,244.8953942156898,276.3957742336458,127510.1425723537,127537.57590996043,-27.433337606752637,0.0,nan,276.3957742336458,3.245774233645818,270.09569822976533,-3.0543017702346447,263.7956222260218,-9.354377773978172,257.4955462224084,-15.654453777591584,251.19547021896685,-21.95452978103313,244.8953942156898,-28.254605784310172,1.0,1.0,26381.15544483698,26381.15544483698,275.5839880526833,2.4339880526833326,275.5839880526833,275.5839880526833,77350.30756160789,77350.74563941712,-0.4380778092308901,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5839880526833,2.4339880526833326,1.0,0.002,0.1300814084070116,0.004906529901407481,0.00020092803811360763,0.0017990719379740831,0.10046401905680381,0.10046401905680381,0.0,-2.3912309198709236e-11,1.0,1.0000119192881245,0.00588464047331172,0.09268873661662469,0.0,1.1034405238124143e-06,1.4172930262871382,0.0,1600120.3003388857,266.63524254421804,7.07404109334675e-06,1.0,1284430.8285781962,2598.4403595991726,,,,,,,,,,,,,,,,,2.0,16536.27944264786,1552.914749290742,0.372213415587076,6.17534620354742,2.9601008746706836
940.0,-30.00623893749232,4.932930731447432,35.05985381971379,24.103031039144867,4.995665657340013,-26.50604847800642,-40.02120631104333,1.495475198030499,-6.514755099090507,-6.514762021927906,40.119565668245286,42318.96774441983,25726.352734205266,25726.352734205266,68045.3204786251,77359.90570732535,77350.56047004799,25726.352734205266,103076.91320425326,103076.91320425326,103076.91320425326,130607.09540635273,126097.42565150285,4509.669754849871,0.0,91531.11135452094,56490.2523024038,38934.2878356857,27530.182202099477,66464.47003778518,20888.02778062157,1552.9123737363334,0.0,0.8785252434363339,2.7272562375488043,0.0014947054983599872,1.0,1.0,-6.509004671430375,334196.5379470152,1559695.0178491843,4.666999327492927,1559695.0178491843,4.666999327492927,0.7587319120259448,0.09268863490640208,4.028046144702076,101325.0,128386.79211085977,1.2670791227323934,1.0,0.0,4.02804614470124,1.2847427556098094,1.285042485926889,3.1352939155435395,0.0,16536.273548364705,0.0,0.0,22723.451536151853,2317.1471946232255,19314.930453878656,1969.5747736361202,0.85,0.849999852493781,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4189.366671576315,4632.441516551485,6.140869193606615,4.932930731447432,-3.715023852369378,8.64795458381681,2.9600480300232492,3.5,0.8457280085780712,0.6,0.00023328772418848914,1.0000295494866636,0.0002332808308596888,198.92736364037617,0.0,1.3756447492942904e-06,3.898577219500019,0.019365923428542552,7.866664883124028e-05,0.00015462107535724887,0.0006228208264824554,0.09268863476393442,0.09268863476393442,0.09268863476393442,0.09268970946394804,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488058.1102110163,595.5477585346688,0.0,0.09268863476393442,0.09268863490640208,0.09268863490640208,0.37221307335611614,0.37221307335611614,0.5,9.978960264735543,0.005916540282612459,0.005916540282612459,2.3362645151792094e-11,6.922837371803325e-06,0.005757350497503921,2.3362645151792094e-11,27530.182202099477,20888.02778062157,0.7587319120259448,1.0237848949963972,0.6367156425133822,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515309402880192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.35798197669,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.64542588556515,260.64542588556515,-12.504574114434831,244.8951145936202,276.3957371780026,127511.18737851728,127538.43255202634,-27.245173509066056,0.0,nan,276.3957371780026,3.245737178002628,270.0956126608442,-3.0543873391557668,263.7954881438102,-9.354511856189788,257.4953636269213,-15.654636373078688,251.19523911019218,-21.9547608898078,244.8951145936202,-28.25488540637977,1.0,1.0,26381.15544483698,26381.15544483698,275.58396913823174,2.4339691382317596,275.58396913823174,275.58396913823174,77350.16264581596,77350.56047004799,-0.3978242320299614,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58396913823174,2.4339691382317596,1.0,0.002,0.13008032884491616,0.004906534919469797,0.00020092637162204852,0.0017990736097778283,0.10046318581102426,0.10046318581102426,0.0,-1.8600123177781036e-11,1.0,1.0000116614707337,0.005757350474141276,0.09268863490640208,0.0,1.0795709623372056e-06,1.3866342164218504,0.0,1600120.3028857012,266.63524490090947,6.9228140091581736e-06,1.0,1284430.8200174924,2598.440394246566,,,,,,,,,,,,,,,,,2.0,16536.273548364705,1552.9123737363334,0.37221307335611614,6.17534620354742,2.9600480300232492
941.0,-30.00652184195757,4.933127227406399,35.05984852798378,24.102971387933962,4.995642474869854,-26.50630541027417,-40.021454624924786,1.4954260434381286,-6.514754380944851,-6.5147612617613655,40.11955496489049,42318.77369553251,25726.418329632175,25726.418329632175,68045.19202516468,77359.75707798997,77350.39586837518,25726.418329632175,103076.81419800736,103076.81419800736,103076.81419800736,130606.95654440015,126097.27737053449,4509.6791738656675,0.0,91531.06769762994,56490.16294986636,38934.3386086262,27530.142346392793,66464.480955019,20887.998953446375,1552.910492762754,0.0,0.878525288244853,2.727256315373286,0.0014947054983599872,1.0,1.0,-6.509039260177417,334196.5479759643,1559694.555194281,4.666997803060657,1559694.555194281,4.666997803060657,0.7587319633377514,0.09268853627489144,4.028046144702076,101325.0,128386.78576378514,1.2670790600916373,1.0,0.0,4.028046144702198,1.2847429997804165,1.285042721297844,3.1352933196682407,0.0,16536.267662576658,0.0,0.0,22723.44069792175,2317.14608943133,19314.925694890222,1969.5742883543537,0.85,0.8500000484810707,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4189.32194620392,4632.441516551485,6.140950411544216,4.933127227406399,-3.7150032838858436,8.648130511292242,2.9599953614499683,3.5,0.8457129604142767,0.6,0.0002332808308596888,1.0000294468496727,0.00023327396167640676,198.92759729438185,0.0,1.3712717249600348e-06,3.8861840685367386,0.01936729470026751,7.866443789883928e-05,0.00015461639296084951,0.0006228019655736911,0.09268853610500868,0.09268853610500868,0.09268853610500868,0.09268960456556868,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488057.90392063156,595.547825100525,0.0,0.09268853610500868,0.09268853627489144,0.09268853627489144,0.37221272814897594,0.37221272814897594,0.5,9.978992316320856,0.0058773584476057295,0.0058773584476057295,1.2846612662542611e-11,6.8808164996880805e-06,0.005722001583933434,1.2846612662542611e-11,27530.142346392793,20887.998953446375,0.7587319633377514,1.0237827941696476,0.636712618340802,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515326411527112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.34558882572,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.64526850950614,260.64526850950614,-12.504731490493839,244.89483673585397,276.39570028364545,127512.21647490542,127539.29598111373,-27.079506208299698,0.0,nan,276.39570028364545,3.2457002836454762,270.09552757380584,-3.0544724261941383,263.7953548640961,-9.354645135903866,257.49518215452605,-15.654817845473929,251.19500944510943,-21.954990554890543,244.89483673585397,-28.255163264146006,1.0,1.0,26381.15544483698,26381.15544483698,275.58395085553536,2.433950855535386,275.58395085553536,275.58395085553536,77350.01497623317,77350.39586837518,-0.380892142013181,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58395085553536,2.433950855535386,1.0,0.002,0.1300792559124123,0.004906539571082174,0.00020092471464899035,0.001799075264408399,0.10046235732449517,0.10046235732449517,0.0,-2.094261049301327e-11,1.0,1.0000115898738675,0.005722001571086821,0.09268853627489144,0.0,1.072941491821419e-06,1.3781191173869414,0.0,1600120.3036676028,266.6352456190551,6.880803653075418e-06,1.0,1284430.8174227232,2598.440404748285,,,,,,,,,,,,,,,,,2.0,16536.267662576658,1552.910492762754,0.37221272814897594,6.17534620354742,2.9599953614499683
