time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
942.0,-30.006803783597217,4.933323184367818,35.05984323431112,24.10291243521499,4.995619995833421,-26.506561405645694,-40.02169518554581,1.4953776181307556,-6.51475328322897,-6.514760133618172,40.11954432511328,42318.551835062535,25726.483028865492,25726.483028865492,68045.03486392803,77359.60860114562,77350.2335293937,25726.483028865492,103076.7165582592,103076.7165582592,103076.7165582592,130606.81893343887,126097.1304462147,4509.688487224175,0.0,91531.02408919648,56490.045688056685,38934.42044571088,27530.102375179675,66464.52282089056,20887.970067737726,1552.9085971250297,0.0,0.8785253348042972,2.727256430443749,0.0014947054983599872,1.0,1.0,-6.509063692095594,334196.5628592441,1559694.09528701,4.66699621906021,1559694.09528701,4.66699621906021,0.7587320157069122,0.09268843679787768,4.028046144702076,101325.0,128386.77396045333,1.2670789436018093,1.0,0.0,4.028046144704758,1.2847432404897847,1.2850429532377718,3.13529273223999,0.0,16536.261787092622,0.0,0.0,22723.429871721673,2317.1449854661555,19314.91571047619,1969.5732702274672,0.85,0.8500000140609393,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4189.2773587110505,4632.441516551485,6.14103121517382,4.933323184367818,-3.7149824839023977,8.648305668270215,2.959942855616669,3.5,0.8456979587476197,0.6,0.00023327396167640676,1.0000293466978716,0.00023326711605682848,198.92783015366066,0.0,1.3664701256688387e-06,3.872576336145489,0.01936866117039318,7.866229605455508e-05,0.00015461166562185166,0.000622782923634066,0.09268843663752956,0.09268843663752956,0.09268843663752956,0.09268950024249085,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488057.6986402235,595.5478913410203,0.0,0.09268843663752956,0.09268843679787768,0.09268843679787768,0.3722123801164271,0.3722123801164271,0.5,9.979024222197797,0.005840768280847897,0.005840768280847897,-3.410605131648481e-11,6.850389183910011e-06,0.005696441522559326,-3.410605131648481e-11,27530.102375179675,20887.970067737726,0.7587320157069122,1.0237797847025345,0.6367088792483038,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515343361095698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.33198109333,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6451120726683,260.6451120726683,-12.504887927331652,244.89456049431521,276.39566365150904,127513.24259789918,127540.1604934752,-26.917895576012786,0.0,nan,276.39566365150904,3.245663651509062,270.0954430197783,-3.054556980221662,263.79522238819953,-9.354777611800444,257.4950017567504,-15.654998243249565,251.19478112545772,-21.955218874542254,244.89456049431521,-28.255439505684762,1.0,1.0,26381.15544483698,26381.15544483698,275.58393320258773,2.4339332025877525,275.58393320258773,275.58393320258773,77349.8675520371,77350.2335293937,-0.3659773566032527,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58393320258773,2.4339332025877525,1.0,0.002,0.1300781877738099,0.004906544275935819,0.00020092306523269155,0.0017990769138892446,0.10046153261634577,0.10046153261634577,0.0,-2.0878064034557386e-11,1.0,1.0000115381037935,0.005696441556665377,0.09268843679787768,0.0,1.0681475566455155e-06,1.3719616351971442,0.0,1600120.3049111294,266.635246716771,6.850423289961327e-06,1.0,1284430.8135720007,2598.440420333161,,,,,,,,,,,,,,,,,2.0,16536.261787092622,1552.9085971250297,0.3722123801164271,6.17534620354742,2.959942855616669
943.0,-30.00708470136058,4.933518605700527,35.05983794464361,24.102854111138754,4.995598012639343,-26.50681642996348,-40.02193937832487,1.495329741449976,-6.514752001919362,-6.514758837297231,40.11953385317556,42318.34946340941,25726.54730394673,25726.54730394673,68044.89676735614,77359.4603900565,77350.07411564229,25726.54730394673,103076.62141958902,103076.62141958902,103076.62141958902,130606.68439657407,126096.98664929782,4509.69774727625,0.0,91530.98053342645,56489.94768487076,38934.480942839655,27530.062976985046,66464.5439198247,20887.94160558751,1552.9067246293132,0.0,0.8785253816368456,2.7272565624149077,0.0014947054983599872,1.0,1.0,-6.509075058532915,334196.5799625033,1559693.6426352423,4.66699462576858,1559693.6426352423,4.66699462576858,0.7587320676690676,0.09268833685355321,4.028046144702076,101325.0,128386.770174479,1.2670789062371477,1.0,0.0,4.028046144703445,1.284743478584201,1.2850431825924091,3.135292151193497,0.0,16536.255921467044,0.0,0.0,22723.41905859579,2317.143882834178,19314.905175465625,1969.5721959553596,0.85,0.8499999549213613,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4189.232910931255,4632.441516551485,6.14111171446607,4.933518605700527,-3.714961601367567,8.648480207068094,2.959890514679041,3.5,0.8456830041940117,0.6,0.00023326711605682848,1.000029240190652,0.00023326029548131707,198.92806216778501,0.0,1.361784248764586e-06,3.859296560998837,0.019370022954641946,7.866012192629916e-05,0.0001546069941305293,0.0006227641066514551,0.09268833669946838,0.09268833669946838,0.09268833669946838,0.09268939790389098,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488057.4945187735,595.547957212822,0.0,0.09268833669946838,0.09268833685355321,0.09268833685355321,0.37221202954458343,0.37221202954458343,0.5,9.979056056043143,0.005808903001650378,0.005808903001650378,6.707523425575346e-12,6.835377860170411e-06,0.00568377876430759,6.707523425575346e-12,27530.062976985046,20887.94160558751,0.7587320676690676,1.0237773819592864,0.6367056323211586,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515360253016418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.31870131819,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.64495654243854,260.64495654243854,-12.505043457561442,244.89428575649757,276.39562732887,127514.26399142315,127541.02588766333,-26.761896240185273,0.0,nan,276.39562732887,3.2456273288700004,270.095359014088,-3.0546409859119876,263.7950906994889,-9.354909300511054,257.4948223850114,-15.655177614988588,251.1945540706753,-21.955445929324668,244.89428575649757,-28.25571424350241,1.0,1.0,26381.15544483698,26381.15544483698,275.5839160562394,2.4339160562394113,275.5839160562394,275.5839160562394,77349.7205634889,77350.07411564229,-0.35355215339222923,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5839160562394,2.4339160562394113,1.0,0.002,0.13007712201074073,0.004906549000913166,0.00020092141955519924,0.0017990785594658996,0.10046070977759962,0.10046070977759962,0.0,-2.0978901341811573e-11,1.0,1.0000115124562188,0.0056837787576000665,0.09268833685355321,0.0,1.0657719996660508e-06,1.3689103918971848,0.0,1600120.306391805,266.6352479980806,6.835371152646985e-06,1.0,1284430.8091469088,2598.440438242673,,,,,,,,,,,,,,,,,2.0,16536.255921467044,1552.9067246293132,0.37221202954458343,6.17534620354742,2.959890514679041
944.0,-30.0073735501265,4.933713493583025,35.05983265206338,24.10279201520609,4.995572698423545,-26.507078925278186,-40.02218842562286,1.4952780735904698,-6.514751586008401,-6.514758393345911,40.11952318420118,42318.13296064309,25726.613454092774,25726.613454092774,68044.74641473586,77359.31056184099,77349.90953263597,25726.613454092774,103076.52298672874,103076.52298672874,103076.52298672874,130606.54644837219,126096.83952807376,4509.706920298431,0.0,91530.93722421932,56489.83990245605,38934.55257973697,27530.02346164345,66464.57604138042,20887.913005647508,1552.904867082137,0.0,0.878525424602179,2.727256607910998,0.0014947054983599872,1.0,1.0,-6.509098188725318,334196.58581945585,1559693.1814661415,4.666993164043692,1559693.1814661415,4.666993164043692,0.7587321178548887,0.09268823636973404,4.028046144702076,101325.0,128386.75898358422,1.2670787957916034,1.0,0.0,4.0280461447030635,1.284743734361473,1.2850434296662008,3.1352915269939374,0.0,16536.250066955065,0.0,0.0,22723.408306681446,2317.14278644404,19314.89845196407,1969.571510349005,0.85,0.8500000612269437,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4189.188602967651,4632.441516551485,6.14119245809746,4.933713493583025,-3.71494140663646,8.648654900219485,2.959838338755022,3.5,0.845668096787149,0.6,0.00023326029548131707,1.0000300657960546,0.0002332532825356953,198.92830073273916,0.0,1.356803869355017e-06,3.845182165752118,0.0193713797585113,7.865790463389311e-05,0.00015460239084742397,0.0006227455644146896,0.09268823636980854,0.09268823636980854,0.09268823636980854,0.0926892931105346,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488057.2900789858,595.5480231784686,0.0,0.09268823636980854,0.09268823636973404,0.09268823636973404,0.37221167695635693,0.37221167695635693,0.5,9.979087758285468,0.005779003244640535,0.005779003244640535,-9.43600753089413e-12,6.807337513237144e-06,0.005660204620596687,-9.43600753089413e-12,27530.02346164345,20887.913005647508,0.7587321178548887,1.0237746250329143,0.636702067192847,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515377083631154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.30458692294,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.64480073002346,260.64480073002346,-12.505199269976515,244.8940108484603,276.3955906119871,127515.19988158128,127542.0103040605,-26.810422479239023,0.0,nan,276.3955906119871,3.2455906119870974,270.09527465903096,-3.0547253409690143,263.79495870622094,-9.355041293779038,257.49464275351716,-15.655357246482822,251.19432680092433,-21.955673199075648,244.8940108484603,-28.255989151539666,1.0,1.0,26381.15544483698,26381.15544483698,275.58389745948733,2.433897459487355,275.58389745948733,275.58389745948733,77349.5652882532,77349.90953263597,-0.34424438276619185,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58389745948733,2.433897459487355,1.0,0.002,0.13007606066032515,0.00490655360989653,0.00020091978034161306,0.0017990802196691145,0.10045989017080653,0.10045989017080653,0.0,1.0727529975440575e-14,1.0,1.0000114647083587,0.005660204630032695,0.09268823636973404,0.0,1.0613504405871964e-06,1.363231203583514,0.0,1600120.3068393609,266.6352484139916,6.807346949244675e-06,1.0,1284430.80763155,2598.4404443757157,,,,,,,,,,,,,,,,,3.0,16536.250066955065,1552.904867082137,0.37221167695635693,6.17534620354742,2.959838338755022
945.0,-30.00771125010627,4.9339079246218684,35.0598273986834,24.10274378433826,4.995568709333142,-26.507383253735973,-40.022477706056065,1.4952407133572694,-6.514745040315063,-6.514751933128727,40.119513732617115,42317.87198668839,25726.666215079196,25726.666215079196,68044.53820176759,77359.13041173556,77349.78010520666,25726.666215079196,103076.44632028586,103076.44632028586,103076.44632028586,130606.4303873178,126096.71418256275,4509.716204755057,0.0,91530.89199979098,56489.72743005269,38934.62729970921,27529.98406703194,66464.61136674116,20887.884868497553,1552.9028706687102,0.0,0.8785254955206239,2.727257263442691,0.0014947054983599872,1.0,1.0,-6.50901982377718,334196.67105094413,1559692.7729184818,4.666990751325366,1559692.7729184818,4.666990751325366,0.7587321815239073,0.09268813450912303,4.028046144702076,101325.0,128386.751690016,1.2670787238096817,1.0,0.0,4.028046144703469,1.2847439236074132,1.2850436099459785,3.135291065157783,0.0,16536.24404419474,0.0,0.0,22723.397079295584,2317.141641569301,19314.88632714464,1969.5702739615099,0.85,0.8499999476197769,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4189.144434623172,4632.441516551485,6.141269802599537,4.9339079246218684,-3.714916692222604,8.648824616844472,2.9597863276090757,3.5,0.8456532364597359,0.6,0.0002332532825356953,1.000035150818653,0.00023324508378005368,198.92857964535563,0.0,1.3950733556683738e-06,3.9536378899641713,0.01937277483186697,7.865532921449491e-05,0.00015459795332120038,0.0006227276898542927,0.09268813447197057,0.09268813447197057,0.09268813447197057,0.09268920371057554,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488057.0897303311,595.5480878733439,0.0,0.09268813447197057,0.09268813450912303,0.09268813450912303,0.37221132253053824,0.37221132253053824,0.5,9.979119833057315,0.005767295260056926,0.005767295260056926,-4.547473508864641e-12,6.892813644299167e-06,0.005732109351527015,-4.547473508864641e-12,27529.98406703194,20887.884868497553,0.7587321815239073,1.0237709482164674,0.636697802281354,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515394389454594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.41304264715,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.64464218464,260.64464218464,-12.505357815359957,244.89372755781636,276.3955568118817,127516.18056888584,127543.46127973248,-27.280710846631855,0.0,nan,276.3955568118817,3.245556811881727,270.0951909608063,-3.0548090391936853,263.79482510988385,-9.355174890116132,257.49445925907423,-15.655540740925744,251.1940934083776,-21.95590659162238,244.89372755781636,-28.256272442183615,1.0,1.0,26381.15544483698,26381.15544483698,275.58388894617025,2.4338889461702706,275.58388894617025,275.58388894617025,77349.42351197217,77349.78010520666,-0.35659323449363,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58388894617025,2.4338889461702706,1.0,0.002,0.1300749858372158,0.004906559251717257,0.00020091812280210197,0.0017990818551689835,0.10045906140105099,0.10045906140105099,0.0,-2.202891471667079e-11,1.0,1.0000116103474064,0.0057321093560744885,0.09268813450912303,0.0,1.0748322394335026e-06,1.380547617662045,0.0,1600120.3146355948,266.6352549596849,6.892818191772676e-06,1.0,1284430.7855797773,2598.4405336250124,,,,,,,,,,,,,,,,,2.0,16536.24404419474,1552.9028706687102,0.37221132253053824,6.17534620354742,2.9597863276090757
946.0,-30.00798509691818,4.934101826498517,35.05982228101246,24.10269045447933,4.99555396312861,-26.507631190900927,-40.022713866177924,1.4952000571235617,-6.514742834949743,-6.514749959545486,40.11950714314453,42317.66674692864,25726.72918410281,25726.72918410281,68044.39593103145,77358.97295938754,77349.67653262167,25726.72918410281,103076.40571672448,103076.40571672448,103076.40571672448,130606.36609984297,126096.63974945954,4509.726350383433,0.0,91530.8392342425,56489.609127217656,38934.7001189165,27529.960383118498,66464.660502035,20887.867781702556,1552.9017263738347,0.0,0.8785255312600773,2.7272574609764737,0.0014947054983599872,1.0,1.0,-6.5088227168283765,334196.6970884586,1559692.4880879594,4.666989535432554,1559692.4880879594,4.666989535432554,0.7587322135963224,0.09268803950012658,4.028046144702076,101325.0,128386.73610070988,1.2670785699551925,1.0,0.0,4.028046144700081,1.2847441307201364,1.2850438065731624,3.135290559719653,0.0,16536.237033153473,0.0,0.0,22723.383979756356,2317.1403057880475,19314.872979573764,1969.5689128880672,0.85,0.849999850232732,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4189.100424770869,4632.441516551485,6.141349353187203,4.934101826498517,-3.714895398296193,8.64899722479471,2.9597345034617653,3.5,0.8456384295605044,0.6,0.00023324508378005368,1.0000285043894732,0.00023323843546084916,198.92880582097442,0.0,1.6309668146484683e-06,4.622159952713759,0.019374405798681618,7.865322677489271e-05,0.00015459185700516097,0.0006227031336119732,0.09268803936936235,0.09268803936936235,0.09268803936936235,0.0926891458943721,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488056.89783165633,595.5481499606055,0.0,0.09268803936936235,0.09268803950012658,0.09268803950012658,0.3722109684302379,0.3722109684302379,0.5,9.979153025984981,0.0057985731562553156,0.0057985731562553156,-4.32578417530749e-11,7.12459575424873e-06,0.005927242717120862,-4.32578417530749e-11,27529.960383118498,20887.867781702556,0.7587322135963224,1.0237680508267712,0.636694243636932,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515414622155403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.0815647099,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.64448622996423,260.64448622996423,-12.505513770035748,244.89344833969642,276.39552412065757,127517.3474570611,127544.18238914465,-26.83493208356699,0.0,nan,276.39552412065757,3.245524120657592,270.0951089642064,-3.0548910357935597,263.79469380789214,-9.355306192107832,257.49427865170105,-15.655721348298925,251.19386349563158,-21.956136504368402,244.89344833969642,-28.256551660303558,1.0,1.0,26381.15544483698,26381.15544483698,275.5838789373811,2.4338789373811096,275.5838789373811,275.5838789373811,77349.26887252329,77349.67653262167,-0.40766009838262107,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5838789373811,2.4338789373811096,1.0,0.002,0.13007387442650356,0.004906564279013523,0.00020091640689535214,0.0017990835661883674,0.10045820344767607,0.10045820344767607,0.0,-2.6916280402439208e-11,1.0,1.000012005577652,0.005927242760378704,0.09268803950012658,0.0,1.111420732579148e-06,1.427542997169054,0.0,1600120.317552456,266.63525716505023,7.1246390120904834e-06,1.0,1284430.7788431451,2598.440560889926,,,,,,,,,,,,,,,,,2.0,16536.237033153473,1552.9017263738347,0.3722109684302379,6.17534620354742,2.9597345034617653
947.0,-30.00826221947645,4.934295136548592,35.059817176455724,24.1026209545322,4.995518790756435,-26.50788411843505,-40.022957674786426,1.495140690213363,-6.514744687408779,-6.514751802354295,40.11949728940447,42317.47920738165,25726.800553510984,25726.800553510984,68044.27976089263,77358.83305852795,77349.51460771756,25726.800553510984,103076.31516122854,103076.31516122854,103076.31516122854,130606.24082213308,126096.50445392054,4509.73636821255,0.0,91530.79711533942,56489.520279932636,38934.75203934087,27529.92566090454,66464.6777002454,20887.8425077507,1552.9001485174597,0.0,0.8785255587426529,2.7272572737973366,0.0014947054983599872,1.0,1.0,-6.50883275571573,334196.67277687154,1559692.0621570505,4.666988600447223,1559692.0621570505,4.666988600447223,0.7587322524961877,0.09268794272739996,4.028046144702076,101325.0,128386.73276014428,1.2670785369863733,1.0,0.0,4.028046144700164,1.2847444221568398,1.28504408953601,3.1352898484974605,0.0,16536.23129004734,0.0,0.0,22723.373523346083,2317.139239530939,19314.86501421867,1969.5681006478942,0.85,0.8499998908337489,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4189.056554240713,4632.441516551485,6.141430706507635,4.934295136548592,-3.714877045899405,8.649172182447996,2.9596828437355907,3.5,0.8456236696387401,0.6,0.00023323843546084916,1.000028845428021,0.00023323170779240978,198.92903470256024,0.0,1.322542200070642e-06,3.7480845950001993,0.01937572834088169,7.865105629836411e-05,0.00015458737916248505,0.0006226850966550459,0.0926879424765587,0.0926879424765587,0.0926879424765587,0.09268904825379302,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488056.69025337545,595.5482169869886,0.0,0.0926879424765587,0.09268794272739996,0.09268794272739996,0.3722106193790986,0.3722106193790986,0.5,9.979186196910394,0.00582333230192944,0.00582333230192944,3.9904080040287226e-11,7.11494550387215e-06,0.005919046638553027,3.9904080040287226e-11,27529.92566090454,20887.8425077507,0.7587322524961877,1.0237660380716989,0.6366912572454316,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451543102924542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.207489352186,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.64433024023015,260.64433024023015,-12.50566975976983,244.89317170212428,276.3954887787682,127518.22595494232,127545.0669182676,-26.84096332529269,0.0,nan,276.3954887787682,3.2454887787682196,270.09502536319195,-3.0549746368080264,263.7945619477179,-9.355438052282068,257.49409853238654,-15.655901467613432,251.19363511719214,-21.956364882807833,244.89317170212428,-28.2568282978757,1.0,1.0,26381.15544483698,26381.15544483698,275.5838583613863,2.433858361386342,275.5838583613863,275.5838583613863,77349.09423295237,77349.51460771756,-0.4203747651918093,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5838583613863,2.433858361386342,1.0,0.002,0.13007276455350114,0.004906568632883279,0.0002009146917878718,0.001799085286177372,0.10045734589393589,0.10045734589393589,0.0,-2.203475639797614e-11,1.0,1.0000119889766887,0.005919046598648947,0.09268794272739996,0.0,1.10988269042815e-06,1.4255674954724116,0.0,1600120.3153667483,266.6352553125912,7.1149055997921096e-06,1.0,1284430.785133231,2598.440535432296,,,,,,,,,,,,,,,,,2.0,16536.23129004734,1552.9001485174597,0.3722106193790986,6.17534620354742,2.9596828437355907
948.0,-30.00853819893367,4.934487949456026,35.05981199463628,24.102563224174105,4.99549684807663,-26.508134694235274,-40.023193625360705,1.4950933434797105,-6.514741746570735,-6.514748717551962,40.11948484821525,42317.263945847466,25726.86074710152,25726.86074710152,68044.12469294899,77358.68717119707,77349.33172215756,25726.86074710152,103076.19246925908,103076.19246925908,103076.19246925908,130606.06849514342,126096.32272555602,4509.745769587402,0.0,91530.75390484268,56489.40737392015,38934.829478802814,27529.876025884343,66464.70550468715,20887.806786136694,1552.8977457982962,0.0,0.8785256227469385,2.727257589263934,0.0014947054983599872,1.0,1.0,-6.508950845391496,334196.7134751927,1559691.524385279,4.666986422956114,1559691.524385279,4.666986422956114,0.7587323228952214,0.09268784031416892,4.028046144702076,101325.0,128386.7192308536,1.2670784034626559,1.0,0.0,4.028046144703079,1.2847446575291042,1.285044316319389,3.1352892740951726,0.0,16536.225472188857,0.0,0.0,22723.36279593751,2317.138145639695,19314.858444026195,1969.5674306747153,0.85,0.8500000029696005,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4189.01280623302,4632.441516551485,6.141509214013711,4.934487949456026,-3.714855016766545,8.649342966222571,2.9596313286448606,3.5,0.8456089510413888,0.6,0.00023323170779240978,1.000028726507079,0.00023322500805256493,198.9292626404957,0.0,1.338328588444573e-06,3.79282321965192,0.019377066669470134,7.864895582975509e-05,0.0001545827519626547,0.0006226664580806085,0.09268784017887914,0.09268784017887914,0.09268784017887914,0.09268892231526157,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488056.4735773641,595.5482868451245,0.0,0.09268784017887914,0.09268784031416892,0.09268784031416892,0.37221027459519274,0.37221027459519274,0.5,9.979218659536128,0.005817128047510778,0.005817128047510778,1.5063505998114124e-11,6.970981246468e-06,0.00579787216048544,1.5063505998114124e-11,27529.876025884343,20887.806786136694,0.7587323228952214,1.0237632767085751,0.6366877521613815,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515447632632557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.25222797684,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6441755284307,260.6441755284307,-12.50582447156927,244.89289749362956,276.3954535636704,127519.26145102596,127545.8825209824,-26.621069956411038,0.0,nan,276.3954535636704,3.2454535636704236,270.0949423494086,-3.0550576505913796,263.7944311352629,-9.355568864737052,257.4939199212432,-15.656080078756759,251.19340870736954,-21.956591292630435,244.89289749362956,-28.257102506370416,1.0,1.0,26381.15544483698,26381.15544483698,275.5838402880522,2.433840288052238,275.5838402880522,275.5838402880522,77348.95267272835,77349.33172215756,-0.37904942920431495,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5838402880522,2.433840288052238,1.0,0.002,0.1300716774025385,0.004906573785419734,0.0002009130138123952,0.0017990869686059922,0.1004565069061976,0.1004565069061976,0.0,-1.7581612814926428e-11,1.0,1.0000117435460154,0.005797872145421934,0.09268784031416892,0.0,1.087160047892655e-06,1.3963818224326745,0.0,1600120.318608824,266.63525825342924,6.970966182962002e-06,1.0,1284430.7746034388,2598.4405780491284,,,,,,,,,,,,,,,,,2.0,16536.225472188857,1552.8977457982962,0.37221027459519274,6.17534620354742,2.9596313286448606
949.0,-30.008813194502107,4.934680299526978,35.05980685413083,24.102519323956244,4.995490319659873,-26.508382843084494,-40.02342919176442,1.4950599682404688,-6.514736279625424,-6.5147433264428765,40.11947567495562,42317.05142336315,25726.91592863343,25726.91592863343,68043.96735199657,77358.53495454577,77349.20197942008,25726.91592863343,103076.11790805351,103076.11790805351,103076.11790805351,130605.95649690303,126096.2009402242,4509.7555566788415,0.0,91530.71020708563,56489.30309447453,38934.89679179011,27529.83858884952,66464.73538063963,20887.77999619513,1552.8958673906768,0.0,0.8785256868171363,2.7272581362479418,0.0014947054983599872,1.0,1.0,-6.508881598078801,334196.78460125014,1559691.1278697592,4.666984243222802,1559691.1278697592,4.666984243222802,0.7587323815496456,0.09268774201486392,4.028046144702076,101325.0,128386.7143870335,1.2670783556578682,1.0,0.0,4.028046144701184,1.2847448274874027,1.285044477709425,3.1352888593292056,0.0,16536.219667993082,0.0,0.0,22723.351947562027,2317.137039413258,19314.851311509738,1969.5667033604482,0.85,0.8500000948839775,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4188.969204169393,4632.441516551485,6.141586312696388,4.934680299526978,-3.714831268039661,8.649511567566638,2.959579985766184,3.5,0.8455942816474812,0.6,0.00023322500805256493,1.000028624157915,0.0002332183323741904,198.9294897662725,0.0,1.3327743072204268e-06,3.7770823866626895,0.019378399443777353,7.86468588328256e-05,0.00015457814921973932,0.0006226479180197531,0.09268774194835647,0.09268774194835647,0.09268774194835647,0.09268883554696815,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488056.27104945184,595.5483522623882,0.0,0.09268774194835647,0.09268774201486392,0.09268774201486392,0.37220993070104275,0.37220993070104275,0.5,9.97925146549911,0.005824104353166604,0.005824104353166604,-1.1368683772161603e-11,7.046817472655675e-06,0.0058617283640955975,-1.1368683772161603e-11,27529.83858884952,20887.77999619513,0.7587323815496456,1.0237604492414327,0.6366842684472583,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451546416756854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.23648714385,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.64402335295983,260.64402335295983,-12.505976647040143,244.8926255826348,276.3954211237249,127520.45778681662,127546.64243430983,-26.18464749321171,0.0,nan,276.3954211237249,3.2454211237248956,270.0948620152494,-3.0551379847505586,263.79430290690345,-9.355697093096524,257.49374379866697,-15.656256201333008,251.19318469057964,-21.956815309420335,244.8926255826348,-28.257374417365185,1.0,1.0,26381.15544483698,26381.15544483698,275.5838306691488,2.433830669148847,275.5838306691488,275.5838306691488,77348.83030170627,77349.20197942008,-0.3716777138033649,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5838306691488,2.433830669148847,1.0,0.002,0.13007057827964885,0.004906579382356368,0.0002009113182970266,0.0017990886593356266,0.1004556591485133,0.1004556591485133,0.0,-2.2367346690088663e-11,1.0,1.000011872883184,0.005861728375464281,0.09268774201486392,0.0,1.099132622638022e-06,1.4117597456602968,0.0,1600120.3251266158,266.63526372037455,7.0468288413394475e-06,1.0,1284430.75620114,2598.4406525280524,,,,,,,,,,,,,,,,,2.0,16536.219667993082,1552.8958673906768,0.37220993070104275,6.17534620354742,2.959579985766184
950.0,-30.009087292753748,4.934872130983407,35.05980182804443,24.102468822989636,4.9954762472751995,-26.50863093875117,-40.02366475816814,1.4950198932845093,-6.514733620572656,-6.514740854396897,40.119468696296614,42316.842713256265,25726.97778205273,25726.97778205273,68043.82049530899,77358.38652067597,77349.09349911415,25726.97778205273,103076.0712811669,103076.0712811669,103076.0712811669,130605.88394598522,126096.11790523943,4509.766040745783,0.0,91530.6668746226,56489.199234470834,38934.96404461308,27529.812664818324,66464.7767094314,20887.761329501922,1552.8946041028196,0.0,0.878525726735693,2.727258385043664,0.0014947054983599872,1.0,1.0,-6.508721618785614,334196.8172152672,1559690.8262162572,4.666982885152999,1559690.8262162572,4.666982885152999,0.7587324179722952,0.09268764933687952,4.028046144702076,101325.0,128386.70258370171,1.2670782391680406,1.0,0.0,4.02804614470174,1.2847450287362498,1.2850446704282197,3.1352883682019748,0.0,16536.213874308563,0.0,0.0,22723.341189874187,2317.1359424343877,19314.841927385572,1969.5657464460926,0.85,0.8500000843182566,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4188.9257561380355,4632.441516551485,6.141664779891354,4.934872130983407,-3.7148097557949433,8.64968188677835,2.9595288246200147,3.5,0.845579664177147,0.6,0.0002332183323741904,1.0000285308194703,0.00023321167865388836,198.9297161513881,0.0,1.3279892928905852e-06,3.7635216560519185,0.019379727433070242,7.86447618875864e-05,0.000154573570486604,0.0006226294746713998,0.09268764920816423,0.09268764920816423,0.09268764920816423,0.09268877281136849,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488056.07479832537,595.5484157460372,0.0,0.09268764920816423,0.09268764933687952,0.09268764933687952,0.3722095892044842,0.3722095892044842,0.5,9.979285170831094,0.005862239289683657,0.005862239289683657,-4.007461029686965e-11,7.2338242489422555e-06,0.006019235611290696,-4.007461029686965e-11,27529.812664818324,20887.761329501922,0.7587324179722952,1.023757603110303,0.6366807323863539,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515480643591936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.22292641324,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6438726484239,260.6438726484239,-12.506127351576083,244.89235563782142,276.3953896594657,127521.53170772232,127547.46325311347,-25.931545391160398,0.0,nan,276.3953896594657,3.2453896594657294,270.094782854884,-3.0552171451159893,263.7941760504179,-9.355823949582089,257.4935692460777,-15.65643075392228,251.19296244187655,-21.95703755812343,244.89235563782142,-28.257644362178553,1.0,1.0,26381.15544483698,26381.15544483698,275.58382059104537,2.4338205910453894,275.58382059104537,275.58382059104537,77348.68600773308,77349.09349911415,-0.4074913810763974,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58382059104537,2.4338205910453894,1.0,0.002,0.13006944962418188,0.00490658457556707,0.00020090957595923791,0.00179909039776507,0.10045478797961896,0.10045478797961896,0.0,-2.6275692125571348e-11,1.0,1.000012191904048,0.006019235651365307,0.09268764933687952,0.0,1.1286657038953914e-06,1.4496929340287916,0.0,1600120.3285113655,266.6352663794273,7.233864323552552e-06,1.0,1284430.7477629834,2598.440686679484,,,,,,,,,,,,,,,,,2.0,16536.213874308563,1552.8946041028196,0.3722095892044842,6.17534620354742,2.9595288246200147
951.0,-30.009360356569662,4.935063370740433,35.059796811727175,24.10239988183605,4.995441339364728,-26.508880186975258,-40.02390423612667,1.494961170248791,-6.514735444765506,-6.514742650787581,40.1194589292724,42316.654829722254,25727.049049875957,25727.049049875957,68043.70387959821,77358.247801581,77348.93204255884,25727.049049875957,103075.9810924348,103075.9810924348,103075.9810924348,130605.75927147947,126095.98284983181,4509.776421647667,0.0,91530.62440120595,56489.10730906318,38935.01899126974,27529.77817904467,66464.79717031441,20887.736231017298,1552.8930359290496,0.0,0.8785257541398735,2.7272582028227714,0.0014947054983599872,1.0,1.0,-6.508746900634208,334196.7935160227,1559690.4040346069,4.6669819528350125,1559690.4040346069,4.6669819528350125,0.7587324567299559,0.09268755606711844,4.028046144702076,101325.0,128386.69818529033,1.2670781957590953,1.0,0.0,4.028046144702079,1.2847453171725502,1.2850449503830113,3.1352876643029486,0.0,16536.20808943377,0.0,0.0,22723.330645452617,2317.1348672026247,19314.833314663003,1969.5648681928083,0.85,0.8500000997225413,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4188.882447197279,4632.441516551485,6.1417452922532005,4.935063370740433,-3.7147915266880487,8.649854897428483,2.9594778276085822,3.5,0.845565093602452,0.6,0.00023321167865388836,1.000028423207487,0.00023320505021835899,198.9299416825873,0.0,1.3236226910325552e-06,3.7511467063862614,0.019381051055761274,7.864263017578007e-05,0.0001545690484781083,0.0006226112598125123,0.09268755581082339,0.09268755581082339,0.09268755581082339,0.09268867590892478,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488055.865568966,595.5484833136171,0.0,0.09268755581082339,0.09268755606711844,0.09268755606711844,0.372209253544478,0.372209253544478,0.5,9.979318771206906,0.0058895891728525385,0.0058895891728525385,3.8767211663071066e-11,7.2060220759340154e-06,0.005995750153374502,3.8767211663071066e-11,27529.77817904467,20887.736231017298,0.7587324567299559,1.0237555334027106,0.6366777095743912,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515497065889242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.21055146358,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6437213472798,260.6437213472798,-12.506278652720198,244.89208729096944,276.3953554040273,127522.34806883907,127548.38227108186,-26.034202242795217,0.0,nan,276.3953554040273,3.2453554040273502,270.0947017811692,-3.055298218830785,263.7940481584146,-9.355951841585352,257.49339453579256,-15.656605464207416,251.19274091330576,-21.957259086694222,244.89208729096944,-28.257912709030535,1.0,1.0,26381.15544483698,26381.15544483698,275.58380011565225,2.433800115652275,275.58380011565225,275.58380011565225,77348.51300372973,77348.93204255884,-0.41903882910264656,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58380011565225,2.433800115652275,1.0,0.002,0.1300683253733244,0.004906588996656605,0.00020090783866240637,0.0017990921392891594,0.10045391933120318,0.10045391933120318,0.0,-2.204843425890335e-11,1.0,1.0000121443354781,0.00599575011460729,0.09268755606711844,0.0,1.1242607880480111e-06,1.4440351315666888,0.0,1600120.3263328597,266.63526455523447,7.205983308722352e-06,1.0,1284430.75389464,2598.440661863066,,,,,,,,,,,,,,,,,2.0,16536.20808943377,1552.8930359290496,0.372209253544478,6.17534620354742,2.9594778276085822
952.0,-30.009632564246775,4.935254116189308,35.059791713303504,24.10234281504529,4.995419608972614,-26.50912734692498,-40.024139662832,1.4949143917632963,-6.514732381042222,-6.514739422596173,40.11944652479429,42316.45365716364,25727.1089072215,25727.1089072215,68043.56256438514,77358.10367252452,77348.74928294946,25727.1089072215,103075.85819017095,103075.85819017095,103075.85819017095,130605.58667589928,126095.8005372773,4509.786138621975,0.0,91530.58151040047,56489.00713339784,38935.08264111404,27529.728485728327,66464.81112684237,20887.70047846655,1552.8906265769338,0.0,0.8785258187812921,2.727258533138975,0.0014947054983599872,1.0,1.0,-6.508882166956141,334196.83610644005,1559689.8678488652,4.666979753668619,1559689.8678488652,4.666979753668619,0.7587325276126473,0.09268745708774358,4.028046144702076,101325.0,128386.692617681,1.2670781408110634,1.0,0.0,4.028046144699271,1.284745549682041,1.2850451744304323,3.13528709688776,0.0,16536.20231614557,0.0,0.0,22723.31999741038,2317.133781404494,19314.82168359238,1969.5636821536796,0.85,0.8499999861725116,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4188.8392578922185,4632.441516551485,6.141822906846781,4.935254116189308,-3.7147695486195684,8.650023664808877,2.9594269718202577,3.5,0.8455505633772165,0.6,0.00023320505021835899,1.0000283341540241,0.00023319844273776426,198.93016650712605,0.0,1.3185942933057453e-06,3.7368962272284825,0.01938236965005458,7.864053457825373e-05,0.00015456451564010526,0.0006225930013318697,0.09268745694769062,0.09268745694769062,0.09268745694769062,0.0926885501462301,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488055.6474706384,595.5485536360904,0.0,0.09268745694769062,0.09268745708774358,0.09268745708774358,0.3722089224538925,0.3722089224538925,0.5,9.979351565678487,0.005881958551128719,0.005881958551128719,3.75734998669941e-11,7.041553942599421e-06,0.005857255640023595,3.75734998669941e-11,27529.728485728327,20887.70047846655,0.7587325276126473,1.023753192264849,0.6366745491295587,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451551342624474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.19630098442,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6435708337949,260.6435708337949,-12.506429166205066,244.8918205192059,276.3953211488155,127523.32841509364,127549.22708654564,-25.898671451971346,0.0,nan,276.3953211488155,3.245321148815549,270.0946210226645,-3.055378977335465,263.7939208965835,-9.356079103416505,257.49322077064727,-15.656779229352708,251.19252064485272,-21.957479355147257,244.8918205192059,-28.25817948079407,1.0,1.0,26381.15544483698,26381.15544483698,275.58378220027856,2.4337822002785856,275.58378220027856,275.58378220027856,77348.37324832675,77348.74928294946,-0.37603462270635646,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58378220027856,2.4337822002785856,1.0,0.002,0.1300672270921249,0.004906594222970991,0.00020090614355394148,0.0017990938391520342,0.10045307177697074,0.10045307177697074,0.0,-1.7294024285546827e-11,1.0,1.0000118638242437,0.0058572556024500955,0.09268745708774358,0.0,1.0982905909956698e-06,1.410678199685531,0.0,1600120.3296896655,266.63526761895776,7.041516369099554e-06,1.0,1284430.7428753097,2598.4407064611773,,,,,,,,,,,,,,,,,2.0,16536.20231614557,1552.8906265769338,0.3722089224538925,6.17534620354742,2.9594269718202577
953.0,-30.009912460914954,4.935444418220082,35.059786651272915,24.102298635430657,4.995413244459256,-26.5093798903753,-40.02437962973488,1.4948806739044624,-6.514726780765898,-6.514733878216162,40.11943737348823,42316.238139863606,25727.163756276404,25727.163756276404,68043.40189614001,77357.94971738986,77348.61960134549,25727.163756276404,103075.7833576219,103075.7833576219,103075.7833576219,130605.47430716024,126095.678115871,4509.796191289243,0.0,91530.53812732638,56488.90432211199,38935.14867246043,27529.690949538344,66464.83962199878,20887.67362806221,1552.8887394965766,0.0,0.8785258835978828,2.727259095964041,0.0014947054983599872,1.0,1.0,-6.508829519909398,334196.9092543328,1559689.4722823983,4.666977548542895,1559689.4722823983,4.666977548542895,0.7587325868041568,0.09268736207627287,4.028046144702076,101325.0,128386.67942244689,1.2670780105842279,1.0,0.0,4.0280461447042635,1.2847457210527735,1.2850453373517572,3.135286678675473,0.0,16536.196550906552,0.0,0.0,22723.30922715787,2317.132683144384,19314.81489875024,1969.562990292326,0.85,0.8500000904650827,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4188.796212338785,4632.441516551485,6.141899116622773,4.935444418220082,-3.714745840056823,8.650190258276904,2.959376285648569,3.5,0.8455360816138768,0.6,0.00023319844273776426,1.0000291345802625,0.0002331916487969558,198.93039768270214,0.0,1.3144272149023888e-06,3.7250867270333696,0.01938368407726948,7.863839862031551e-05,0.00015456004411744875,0.0006225749898322722,0.09268736207654489,0.09268736207654489,0.09268736207654489,0.09268846347722787,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488055.4439105552,595.5486193900823,0.0,0.09268736207654489,0.09268736207627287,0.09268736207627287,0.37220859210755497,0.37220859210755497,0.5,9.979384607762459,0.005884439470776215,0.005884439470776215,-1.3699263945454732e-11,7.09745023641517e-06,0.0059043583067364125,-1.3699263945454732e-11,27529.690949538344,20887.67362806221,0.7587325868041568,1.0237503360140323,0.636671033594996,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451552973534056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.18449148422,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.643421662518,260.643421662518,-12.506578337481983,244.89155384741815,276.39528947797004,127524.44048358101,127550.10817451477,-25.667690933738854,0.0,nan,276.39528947797004,3.2452894779700614,270.09454235167556,-3.0554576483244205,263.79379522543496,-9.356204774565015,257.4930480993069,-15.656951900693059,251.19230097330237,-21.95769902669761,244.89155384741815,-28.258446152581826,1.0,1.0,26381.15544483698,26381.15544483698,275.5837727417187,2.4337727417187125,275.5837727417187,275.5837727417187,77348.24930760227,77348.61960134549,-0.3702937432244653,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5837727417187,2.4337727417187125,1.0,0.002,0.13006611997043466,0.004906599941771995,0.00020090443574653154,0.0017990955642877083,0.10045221787326576,0.10045221787326576,0.0,3.423997196883022e-14,1.0,1.00001195922826,0.005904358320435676,0.09268736207627287,0.0,1.1071217083124992e-06,1.4220211373084846,0.0,1600120.3363353088,266.6352732192341,7.097463935679116e-06,1.0,1284430.7239499101,2598.4407830572286,,,,,,,,,,,,,,,,,3.0,16536.196550906552,1552.8887394965766,0.37220859210755497,6.17534620354742,2.959376285648569
954.0,-30.010182164983714,4.935634187204524,35.059781697931605,24.102248239237838,4.995399083223274,-26.509624040156346,-40.024610865488626,1.4948409583958004,-6.514724032390575,-6.5147312942107,40.119430389362925,42316.03055921715,25727.22535489681,25727.22535489681,68043.25591411396,77357.8020372093,77348.51048441956,25727.22535489681,103075.73583931637,103075.73583931637,103075.73583931637,130605.40070293311,126095.59380924664,4509.806893686468,0.0,91530.49373041648,56488.797190697886,38935.2183774651,27529.66486361674,66464.88324108184,20887.65485267152,1552.8874656370333,0.0,0.8785259241437728,2.7272593564451277,0.0014947054983599872,1.0,1.0,-6.508688509350179,334196.943346042,1559689.1703923908,4.66697616913097,1559689.1703923908,4.66697616913097,0.7587326237406067,0.09268727266762332,4.028046144702076,101325.0,128386.66700667811,1.267077888050117,1.0,0.0,4.028046144703943,1.2847459208646463,1.285045528481286,3.135286191055709,0.0,16536.190622557824,0.0,0.0,22723.298205211177,2317.1315592186097,19314.80065584564,1969.5615379202522,0.85,0.8499998759606183,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4188.753322878045,4632.441516551485,6.141976710440406,4.935634187204524,-3.714724401407935,8.650358588612459,2.9593257836215012,3.5,0.845521652463286,0.6,0.0002331916487969558,1.0000280736759337,0.0002331851024339575,198.93062044033402,0.0,1.351521346858684e-06,3.83021149699751,0.01938503559861634,7.863634042953426e-05,0.00015455530836742154,0.0006225559140126328,0.09268727253835246,0.09268727253835246,0.09268727253835246,0.09268840057385382,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488055.24699179357,595.5486830905579,0.0,0.09268727253835246,0.09268727266762332,0.09268727266762332,0.3722082636617519,0.3722082636617519,0.5,9.979418446101661,0.005915176890425755,0.005915176890425755,6.821210263296962e-13,7.261820144321973e-06,0.006042784860539996,6.821210263296962e-13,27529.66486361674,20887.65485267152,0.7587326237406067,1.0237474677764353,0.6366674926024948,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451554650515236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.28961625419,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.64327380748665,260.64327380748665,-12.506726192513327,244.89128894775567,276.3952586675863,127525.48474846939,127550.92598265164,-25.4412341822063,0.0,nan,276.3952586675863,3.245258667586313,270.0944647234236,-3.055535276576393,263.7936707793275,-9.356329220672478,257.49287683534243,-15.657123164657548,251.19208289148452,-21.95791710851546,244.89128894775567,-28.25871105224431,1.0,1.0,26381.15544483698,26381.15544483698,275.5837627019237,2.4337627019237402,275.5837627019237,275.5837627019237,77348.1052508843,77348.51048441956,-0.405233535260777,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5837627019237,2.4337627019237402,1.0,0.002,0.13006498690388263,0.004906605114754624,0.00020090268664141415,0.0017990972877886399,0.10045134332070707,0.10045134332070707,0.0,-2.5569945900222324e-11,1.0,1.0000122396023363,0.006042784859857875,0.09268727266762332,0.0,1.1330768930920936e-06,1.455358764090917,0.0,1600120.3397923638,266.6352759676094,7.261819462200947e-06,1.0,1284430.7151294358,2598.440818756007,,,,,,,,,,,,,,,,,2.0,16536.190622557824,1552.8874656370333,0.3722082636617519,6.17534620354742,2.9593257836215012
