time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
955.0,-30.01045153937179,4.935823369343391,35.05977674884766,24.102180101349973,4.995364557185326,-26.50986992970555,-40.02484604772178,1.494782947960413,-6.514725638269795,-6.514732852587972,40.119420608629696,42315.84074435401,25727.29604036323,25727.29604036323,68043.13678471724,77357.66502088841,77348.34890430745,25727.29604036323,103075.64494467068,103075.64494467068,103075.64494467068,130605.27501167952,126095.45757908277,4509.817432596754,0.0,91530.4516235638,56488.70219355419,38935.27714445512,27529.63006700884,66464.90721146396,20887.629546173677,1552.8858767616437,0.0,0.8785259528885399,2.7272591986697057,0.0014947054983599872,1.0,1.0,-6.50873008468966,334196.92278594215,1559688.7476190976,4.666975191205157,1559688.7476190976,4.666975191205157,0.7587326635095307,0.09268718230371634,4.028046144702076,101325.0,128386.66143906878,1.267077833102085,1.0,0.0,4.028046144700286,1.284746205746208,1.2850458050184304,3.135285495832619,0.0,16536.184889070948,0.0,0.0,22723.287751792534,2317.1304932665626,19314.791330707936,1969.5605870208417,0.85,0.8499998566089664,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4188.710565923097,4632.441516551485,6.1420562809150585,4.935823369343391,-3.714706153612488,8.650529522955878,2.959275437962175,3.5,0.8455072679891928,0.6,0.0002331851024339575,1.0000280394206786,0.00023317856424210148,198.93084292611096,0.0,1.3022720528768545e-06,3.6906389978530054,0.019386337870669217,7.863424716288337e-05,0.00015455085527107414,0.0006225379767350587,0.09268718205469653,0.09268718205469653,0.09268718205469653,0.09268830340797546,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488055.03751407604,595.548750738197,0.0,0.09268718205469653,0.09268718230371634,0.09268718230371634,0.37220794024366727,0.37220794024366727,0.5,9.97945208425559,0.005933256957973754,0.005933256957973754,2.1032064978498966e-12,7.214318202386494e-06,0.006002767898337424,2.1032064978498966e-12,27529.63006700884,20887.629546173677,0.7587326635095307,1.0237453061994355,0.6366644071242353,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515562664316748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.15004375504,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6431252078725,260.6431252078725,-12.506874792127462,244.89102536949102,276.3952250466367,127526.2763281701,127551.845680755,-25.569352584891252,0.0,nan,276.3952250466367,3.245225046636733,270.0943851109956,-3.055614889004403,263.7935451754366,-9.3564548245634,257.4927052399986,-15.657294760001378,251.19186530467664,-21.958134695323338,244.89102536949102,-28.25897463050896,1.0,1.0,26381.15544483698,26381.15544483698,275.58374245024964,2.4337424502496674,275.58374245024964,275.58374245024964,77347.93431563833,77348.34890430745,-0.4145886691258056,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58374245024964,2.4337424502496674,1.0,0.002,0.1300638613416679,0.004906609583905588,0.00020090094741725587,0.0017990990309806778,0.10045047370862793,0.10045047370862793,0.0,-2.160206648976759e-11,1.0,1.0000121585504826,0.006002767896234218,0.09268718230371634,0.0,1.1255722386169783e-06,1.4457195613640919,0.0,1600120.3378417622,266.6352743617302,7.214316099179996e-06,1.0,1284430.7204489047,2598.4407972267095,,,,,,,,,,,,,,,,,2.0,16536.184889070948,1552.8858767616437,0.37220794024366727,6.17534620354742,2.959275437962175
956.0,-30.01071999642123,4.936012135492862,35.059771759578766,24.1021373187192,4.99535838441536,-26.510112158339318,-40.02507693422956,1.4947505463327844,-6.514718229119694,-6.514725370756531,40.119409546369596,42315.63697806937,25727.3464561553,25727.3464561553,68042.98343422468,77357.51578711046,77348.19728877563,25727.3464561553,103075.54374493092,103075.54374493092,103075.54374493092,130605.12623723724,126095.29874349212,4509.82749374512,0.0,91530.40841094762,56488.6041898409,38935.33802345191,27529.582492306326,66464.92051575825,20887.59558683414,1552.8834656217223,0.0,0.878526035462462,2.727259960137483,0.0014947054983599872,1.0,1.0,-6.508783789995448,334197.0214954334,1559688.2694517162,4.666972381957714,1559688.2694517162,4.666972381957714,0.7587327411402474,0.09268708602301323,4.028046144702076,101325.0,128386.65080493494,1.2670777281513441,1.0,0.0,4.028046144701199,1.2847463708168987,1.2850459617272594,3.1352850929953324,0.0,16536.179153198544,0.0,0.0,22723.277023857787,2317.129399321663,19314.78771862872,1969.5602186912677,0.85,0.850000098944778,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4188.667926938859,4632.441516551485,6.142130840855945,4.936012135492862,-3.7146811049756696,8.65069324046853,2.9592252315527405,3.5,0.845492923300783,0.6,0.00023317856424210148,1.0000279439943138,0.00023317204848370451,198.93106465466235,0.0,1.3006480171327092e-06,3.686036480554098,0.01938763851868635,7.863219218094488e-05,0.0001545463720611566,0.0006225199181586345,0.09268708595144912,0.09268708595144912,0.09268708595144912,0.09268819408340594,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488054.823751167,595.5488197165497,0.0,0.09268708595144912,0.09268708602301323,0.09268708602301323,0.3722076203673796,0.3722076203673796,0.5,9.979485325805928,0.00593222415125183,0.00593222415125183,-3.200284481863491e-11,7.141636842789012e-06,0.0059415807610889715,-3.200284481863491e-11,27529.582492306326,20887.59558683414,0.7587327411402474,1.023742794036627,0.6366612139111294,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515578803762805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.14544123774,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.642978660021,260.642978660021,-12.507021339978962,244.89076328856882,276.3951940318636,127527.40844839181,127552.62475669735,-25.216308305575815,0.0,nan,276.3951940318636,3.2451940318636048,270.0943078829861,-3.055692117013905,263.79342173419286,-9.356578265807116,257.49253558553386,-15.65746441446612,251.19164943698073,-21.958350563019252,244.89076328856882,-28.259236711431157,1.0,1.0,26381.15544483698,26381.15544483698,275.5837323915924,2.4337323915924003,275.5837323915924,275.5837323915924,77347.8175037209,77348.19728877563,-0.3797850547271082,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5837323915924,2.4337323915924003,1.0,0.002,0.1300627472526836,0.004906615644416847,0.00020089922964785953,0.001799100751493924,0.10044961482392976,0.10044961482392976,0.0,-1.8858216637579472e-11,1.0,1.0000120346207602,0.005941580793091816,0.09268708602301323,0.0,1.1140980230866044e-06,1.4309816979909997,0.0,1600120.3464243116,266.6352817708803,7.141668845633831e-06,1.0,1284430.6949100136,2598.4409005893126,,,,,,,,,,,,,,,,,2.0,16536.179153198544,1552.8834656217223,0.3722076203673796,6.17534620354742,2.9592252315527405
957.0,-30.010987523264774,4.936200290662295,35.05976681816301,24.102071031834953,4.995325701738556,-26.510356200758892,-40.02530803028492,1.4946943797284442,-6.514720650791446,-6.514727807323873,40.11940095359044,42315.43830280599,25727.419119892635,25727.419119892635,68042.85742269862,77357.37874688534,77348.0496076048,25727.419119892635,103075.46872749744,103075.46872749744,103075.46872749744,130605.02249666763,126095.18439854478,4509.8380981228565,0.0,91530.36627908632,56488.5001645945,38935.406793879796,27529.553769170187,66464.96056304999,20887.574597157727,1552.8821872407939,0.0,0.878526054935231,2.727259712272424,0.0014947054983599872,1.0,1.0,-6.508773704091993,334196.9893494511,1559687.8980274696,4.666971719474682,1559687.8980274696,4.666971719474682,0.7587327703273316,0.09268699921609996,4.028046144702076,101325.0,128386.6469632845,1.267077690237202,1.0,0.0,4.028046144701811,1.2847466470102886,1.2850462296135206,3.1352844189752673,0.0,16536.17342672434,0.0,0.0,22723.266564230515,2317.128332736512,19314.781034566615,1969.559537106618,0.85,0.8500001960532684,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4188.625448870451,4632.441516551485,6.14221047786227,4.936200290662295,-3.7146635988616246,8.650863889523919,2.959175214956737,3.5,0.845478632844782,0.6,0.00023317204848370451,1.0000278472279174,0.00023316555546933887,198.9312856153563,0.0,1.296186754941479e-06,3.6733932635041517,0.019388934705441292,7.863013538366524e-05,0.00015454191310003927,0.0006225019572574964,0.09268699894572568,0.09268699894572568,0.09268699894572568,0.09268811141022804,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488054.6213047066,595.5488851357525,0.0,0.09268699894572568,0.09268699921609996,0.09268699921609996,0.3722073020547013,0.3722073020547013,0.5,9.979518697144385,0.005937478476084834,0.005937478476084834,-5.5706550483591855e-12,7.156532433327811e-06,0.005954103231886165,-5.5706550483591855e-12,27529.553769170187,20887.574597157727,0.7587327703273316,1.023740281289294,0.6366578411291574,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515594888281025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.13279802069,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6428314654587,260.6428314654587,-12.507168534541279,244.89050235242834,276.3951605788867,127528.20843275922,127553.53601965102,-25.327586891797814,0.0,nan,276.3951605788867,3.2451605788867255,270.0942289333664,-3.055771066633554,263.79329728794585,-9.35670271205413,257.4923656426526,-15.657634357347376,251.19143399747242,-21.95856600252756,244.89050235242834,-28.259497647571635,1.0,1.0,26381.15544483698,26381.15544483698,275.5837128697048,2.4337128697048342,275.5837128697048,275.5837128697048,77347.65057078602,77348.0496076048,-0.39903681878058705,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5837128697048,2.4337128697048342,1.0,0.002,0.1300616308174897,0.004906619894255277,0.00020089750415898614,0.0017991024731554086,0.10044875207949307,0.10044875207949307,0.0,-2.2685605130523534e-11,1.0,1.000012059983915,0.00595410323745682,0.09268699921609996,0.0,1.1164450228986063e-06,1.433996265876022,0.0,1600120.343606431,266.63527934920853,7.15653800398286e-06,1.0,1284430.7032270725,2598.440866927988,,,,,,,,,,,,,,,,,2.0,16536.17342672434,1552.8821872407939,0.3722073020547013,6.17534620354742,2.959175214956737
958.0,-30.011254134465325,4.9363879561109085,35.05976180244525,24.102015187405073,4.995304669144041,-26.510598254108267,-40.025538846943505,1.4946487888758233,-6.514717443613733,-6.514724436994104,40.11938892371853,42315.242345539475,25727.478549753567,25727.478549753567,68042.72089529304,77357.23698235847,77347.87190800573,25727.478549753567,103075.3504577593,103075.3504577593,103075.3504577593,130604.85594602709,126095.0080273501,4509.8479186769955,0.0,91530.32377315362,56488.403207984375,38935.46729463249,27529.505488267798,66464.9727829003,20887.539873019552,1552.8798412007748,0.0,0.8785261189222802,2.727260057021644,0.0014947054983599872,1.0,1.0,-6.5089077134260265,334197.0338154256,1559687.378034343,4.666969542571542,1559687.378034343,4.666969542571542,0.7587328396407687,0.09268690438948007,4.028046144702076,101325.0,128386.63471454395,1.2670775693515317,1.0,0.0,4.028046144700977,1.2847468736850296,1.2850464479988042,3.1352838658003206,0.0,16536.167709936693,0.0,0.0,22723.256011736536,2317.1272566815924,19314.76372135257,1969.557771650112,0.85,0.849999828870322,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4188.583081175338,4632.441516551485,6.1422867951169575,4.9363879561109085,-3.7146417573339376,8.651029713444846,2.9591253286586703,3.5,0.8454643796167629,0.6,0.00023316555546933887,1.000027751976811,0.000233159084843823,198.93150582021636,0.0,1.2916636952770293e-06,3.6605749124151012,0.01939022636913657,7.86280811227165e-05,0.00015453747434662237,0.0006224840777539082,0.09268690425372357,0.09268690425372357,0.09268690425372357,0.09268798984772457,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488054.40611825575,595.5489545295354,0.0,0.09268690425372357,0.09268690438948007,0.09268690438948007,0.3722069858298854,0.3722069858298854,0.5,9.97955126341844,0.005912112334783615,0.005912112334783615,1.3073986337985843e-11,6.993380395670101e-06,0.005816723568102589,1.3073986337985843e-11,27529.505488267798,20887.539873019552,0.7587328396407687,1.023738038944908,0.6366547757983297,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451561091710012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.1199796696,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6426848841084,260.6426848841084,-12.507315115891572,244.89024261698157,276.3951271516368,127529.15592316749,127554.3779955835,-25.222072416056836,0.0,nan,276.3951271516368,3.2451271516368365,270.0941502444728,-3.055849755527163,263.7931733374114,-9.35682666258856,257.49219643048366,-15.657803569516318,251.1912195236642,-21.95878047633579,244.89024261698157,-28.25975738301841,1.0,1.0,26381.15544483698,26381.15544483698,275.583695681865,2.4336956818650037,275.583695681865,275.583695681865,77347.51258172393,77347.87190800573,-0.359326281803078,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.583695681865,2.4336956818650037,1.0,0.002,0.13006054014270715,0.004906625116662922,0.00020089582085822312,0.0017991041620512036,0.10044791042911155,0.10044791042911155,0.0,-1.7090573314199053e-11,1.0,1.0000117817306164,0.005816723555028602,0.09268690438948007,0.0,1.090684076874457e-06,1.4009081033105635,0.0,1600120.3471332719,266.63528255638624,6.993367321683763e-06,1.0,1284430.6917224894,2598.4409134900616,,,,,,,,,,,,,,,,,2.0,16536.167709936693,1552.8798412007748,0.3722069858298854,6.17534620354742,2.9591253286586703
959.0,-30.01151984584186,4.9365750946770115,35.05975677686212,24.101959342975192,4.9952835056464755,-26.510839510684658,-40.0257695588283,1.4946031706318317,-6.514715711176393,-6.514722642308342,40.119378608306384,42315.049762476316,25727.54150199534,25727.54150199534,68042.59126447166,77357.09571012034,77347.713664932,25727.54150199534,103075.25516692734,103075.25516692734,103075.25516692734,130604.72127379,126094.86348929002,4509.857784499985,0.0,91530.28134100746,56488.30921335426,38935.52458628133,27529.466106862666,66464.990693144,20887.51145930982,1552.8779564901372,0.0,0.8785261678582418,2.7272602402711343,0.0014947054983599872,1.0,1.0,-6.508958304217742,334197.0574931776,1559686.9321497155,4.666967877721531,1559686.9321497155,4.666967877721531,0.7587328929020853,0.09268681275603874,4.028046144702076,101325.0,128386.62730962355,1.2670774962706495,1.0,0.0,4.028046144702189,1.2847471004417481,1.2850466664948472,3.135283312425512,0.0,16536.162002574867,0.0,0.0,22723.24547756075,2317.1261824946087,19314.759916263447,1969.557383639005,0.85,0.8500000554646479,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4188.540854057967,4632.441516551485,6.142363748719276,4.9365750946770115,-3.714621147813781,8.651196242490792,2.959075608220106,3.5,0.8454501737771732,0.6,0.000233159084843823,1.0000276583717216,0.0002331526362215425,198.93172528230363,0.0,1.2872112774699922e-06,3.647956760349958,0.01939151358041404,7.8626027843834e-05,0.000154533056999989,0.0006224662844778318,0.09268681260370155,0.09268681260370155,0.09268681260370155,0.09268788874427938,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488054.20059235784,595.5490208656331,0.0,0.09268681260370155,0.09268681275603874,0.09268681275603874,0.3722066683652566,0.3722066683652566,0.5,9.979583545624182,0.005881910407254054,0.005881910407254054,9.322320693172514e-12,6.9311319634834945e-06,0.005764338090614274,9.322320693172514e-12,27529.466106862666,20887.51145930982,0.7587328929020853,1.0237358127169705,0.6366517067283844,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515626891092275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.10736151754,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.64253887437707,260.64253887437707,-12.50746112562291,244.88998401816912,276.395093730995,127530.0960800252,127555.21979443068,-25.123714405473535,0.0,nan,276.395093730995,3.245093730994995,270.0940717881796,-3.055928211820401,263.79304984549753,-9.356950154502442,257.49202790293697,-15.65797209706301,251.19100596048418,-21.9589940395158,244.88998401816912,-28.26001598183086,1.0,1.0,26381.15544483698,26381.15544483698,275.58367916931786,2.433679169317884,275.58367916931786,275.58367916931786,77347.37218212812,77347.713664932,-0.34148280388035346,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58367916931786,2.433679169317884,1.0,0.002,0.1300594592915076,0.00490662998942067,0.0002008941520806693,0.0017991058283962007,0.10044707604033465,0.10044707604033465,0.0,-1.9523130074389217e-11,1.0,1.0000116756273598,0.005764338081291953,0.09268681275603874,0.0,1.080860311457179e-06,1.3882901508788754,0.0,1600120.3490753951,266.6352842888236,6.931122641162801e-06,1.0,1284430.685596393,2598.4409382839635,,,,,,,,,,,,,,,,,2.0,16536.162002574867,1552.8779564901372,0.3722066683652566,6.17534620354742,2.959075608220106
960.0,-30.01178467264556,4.936761716283736,35.05975174483826,24.101904301811032,4.995263059668978,-26.511079899408244,-40.02599632423369,1.4945582865578833,-6.514713601588312,-6.514720481943657,40.11936837106305,42314.84475986544,25727.603551892178,25727.603551892178,68042.44831175762,77356.95454396929,77347.55791103134,25727.603551892178,103075.16146292351,103075.16146292351,103075.16146292351,130604.5881683881,126094.72065334985,4509.867515038241,0.0,91530.23894811234,56488.20273631302,38935.59579088813,27529.426705464593,66465.02249635273,20887.48305505506,1552.8760618403783,0.0,0.8785262184772582,2.72726046053962,0.0014947054983599872,1.0,1.0,-6.5089988715124605,334197.08599551546,1559686.489645374,4.6669661556124495,1559686.489645374,4.6669661556124495,0.7587329470580255,0.09268672054841723,4.028046144702076,101325.0,128386.61862415301,1.2670774105517197,1.0,0.0,4.028046144701419,1.2847473237187663,1.2850468815386458,3.1352827675427197,0.0,16536.156304352473,0.0,0.0,22723.234953129402,2317.1251093012806,19314.746387499083,1969.5560040889686,0.85,0.8499998537769418,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4188.498757306949,4632.441516551485,6.142440297256787,4.936761716283736,-3.714600307655763,8.651362023939498,2.9590260416143987,3.5,0.8454360118898282,0.6,0.0002331526362215425,1.0000275663535978,0.00023314620923069884,198.93194401421042,0.0,1.2828355559547956e-06,3.635555965575891,0.019392796415969995,7.862400973595112e-05,0.00015452862648559137,0.0006224484381613934,0.09268672040691173,0.09268672040691173,0.09268672040691173,0.09268778848324688,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488053.9966106397,595.5490867033511,0.0,0.09268672040691173,0.09268672054841723,0.09268672054841723,0.372206349079954,0.372206349079954,0.5,9.979615585955994,0.005849071490331426,0.005849071490331426,1.0970779840135947e-11,6.880355329030863e-06,0.005721610431180579,1.0970779840135947e-11,27529.426705464593,20887.48305505506,0.7587329470580255,1.0237331720679317,0.6366483177251233,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515642811204938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.09496072277,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6423934779747,260.6423934779747,-12.507606522025299,244.88972650863101,276.39506044773054,127531.0392171685,127556.05739572317,-25.018178554697514,0.0,nan,276.39506044773054,3.245060447730566,270.09399365966163,-3.0560063403383424,263.79292687172136,-9.357073128278614,257.49186008390274,-15.658139916097241,251.19079329620087,-21.95920670379911,244.88972650863101,-28.260273491368963,1.0,1.0,26381.15544483698,26381.15544483698,275.58366331042356,2.433663310423583,275.58366331042356,275.58366331042356,77347.23231659272,77347.55791103134,-0.32559443861828186,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58366331042356,2.433663310423583,1.0,0.002,0.1300583864529564,0.00490663490185656,0.00020089249583069715,0.0017991074847689375,0.10044624791534858,0.10044624791534858,0.0,-1.9400365428717814e-11,1.0,1.0000115890853971,0.0057216104202097995,0.09268672054841723,0.0,1.072847478385298e-06,1.3779982142912417,0.0,1600120.3514760712,266.63528639841167,6.880344358251023e-06,1.0,1284430.6782220476,2598.4409681298825,,,,,,,,,,,,,,,,,2.0,16536.156304352473,1552.8760618403783,0.372206349079954,6.17534620354742,2.9590260416143987
961.0,-30.01204855296271,4.936947824607604,35.059746712745806,24.101849749591224,4.995243136530526,-26.51131938402709,-40.02622294994069,1.4945139676839376,-6.514711298235682,-6.51471814318463,40.119358304886106,42314.64326937243,25727.66514365036,25727.66514365036,68042.30841302278,77356.81359305137,77347.40519745565,25727.66514365036,103075.07034110601,103075.07034110601,103075.07034110601,130604.45824282586,126094.5810887789,4509.877154046963,0.0,91530.19659950896,56488.09958318262,38935.663351473704,27529.387901719845,66465.05125319355,20887.455092303462,1552.8741913478716,0.0,0.8785262694119695,2.727260698731781,0.0014947054983599872,1.0,1.0,-6.509026278961699,334197.11685077415,1559686.0545326127,4.666964422763241,1559686.0545326127,4.666964422763241,0.7587330007798161,0.09268662796699415,4.028046144702076,101325.0,128386.609103541,1.2670773165905849,1.0,0.0,4.028046144703998,1.2847475443072665,1.2850470939210887,3.135282229221143,0.0,16536.150614993978,0.0,0.0,22723.224439693888,2317.124037229216,19314.74127793901,1969.555483058844,0.85,0.8500000221887174,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4188.456792721474,4632.441516551485,6.142516544126426,4.936947824607604,-3.71457937630976,8.651527200917364,2.9589766309568892,3.5,0.8454218945591112,0.6,0.00023314620923069884,1.00002746789004,0.0002331398053721609,198.9321619647952,0.0,1.2785337826900522e-06,3.6233647401436078,0.019394074949752683,7.862199291916355e-05,0.0001545242163115353,0.0006224306737767893,0.0926866278322746,0.0926866278322746,0.0926866278322746,0.09268769030653233,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488053.7942653224,595.5491520172546,0.0,0.0926866278322746,0.09268662796699415,0.09268662796699415,0.3722060276757625,0.3722060276757625,0.5,9.97964745846359,0.005816786773948479,0.005816786773948479,-3.944933268940076e-11,6.844948927664518e-06,0.005691864222910681,-3.944933268940076e-11,27529.387901719845,20887.455092303462,0.7587330007798161,1.0237306242918671,0.636645010746746,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451565867835155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.082769497334,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.64224871696575,260.64224871696575,-12.507751283034224,244.88947005855948,276.39502737579085,127531.9827087125,127556.89155560794,-24.908846895456836,0.0,nan,276.39502737579085,3.245027375790869,270.093915912085,-3.0560840879149964,263.7928044485222,-9.357195551477787,257.49169298508303,-15.658307014916943,251.19058152175387,-21.959418478246107,244.88947005855948,-28.260529941440495,1.0,1.0,26381.15544483698,26381.15544483698,275.58364798166053,2.433647981660556,275.58364798166053,275.58364798166053,77347.09230403576,77347.40519745565,-0.31289341989031527,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58364798166053,2.433647981660556,1.0,0.002,0.13005731919324817,0.0049066398231228355,0.0002008908482716131,0.0017991091324206017,0.10044542413580654,0.10044542413580654,0.0,-1.9307785405209277e-11,1.0,1.0000115288366478,0.0056918642623600135,0.09268662796699415,0.0,1.0672687909567786e-06,1.370832768493713,0.0,1600120.3541259554,266.6352887017643,6.8449883769972075e-06,1.0,1284430.6702389352,2598.4410004396345,,,,,,,,,,,,,,,,,2.0,16536.150614993978,1552.8741913478716,0.3722060276757625,6.17534620354742,2.9589766309568892
962.0,-30.012311503880454,4.937133494068896,35.05974172768448,24.101808678265684,4.995238155657305,-26.511556537935174,-40.02645303318275,1.4944831897010336,-6.514704844992195,-6.514711768079347,40.1193495953687,42314.460033411866,25727.71777907779,25727.71777907779,68042.17781248965,77356.66647137894,77347.28386471317,25727.71777907779,103075.00164379097,103075.00164379097,103075.00164379097,130604.35313284685,126094.4661978104,4509.886935036448,0.0,91530.15375449124,56488.020363437376,38935.70376783763,27529.351489055894,66465.05525689352,20887.429104968545,1552.8723373415623,0.0,0.8785263370483622,2.7272613457198704,0.0014947054983599872,1.0,1.0,-6.508954236778777,334197.2009605872,1559685.6780634061,4.666962121706532,1559685.6780634061,4.666962121706532,0.7587330603582216,0.09268653487646757,4.028046144702076,101325.0,128386.60470512963,1.2670772731816395,1.0,0.0,4.028046144702137,1.2847477015057125,1.285047242928416,3.1352818455960207,0.0,16536.144935769204,0.0,0.0,22723.21380301889,2317.1229525902213,19314.736038694242,1969.5549488045606,0.85,0.8500001895034841,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4188.414960514379,4632.441516551485,6.1425904600240875,4.937133494068896,-3.7145554208126894,8.651688914881586,2.958927376495062,3.5,0.8454078218557319,0.6,0.0002331398053721609,1.0000273712045222,0.00023313342422952537,198.93237914816635,0.0,1.2739334238678333e-06,3.6103273232414397,0.019395348883176552,7.861994538156043e-05,0.00015451985999060048,0.0006224131263150428,0.09268653482879338,0.09268653482879338,0.09268653482879338,0.09268760876907169,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488053.5968253081,595.5492158024402,0.0,0.09268653482879338,0.09268653487646757,0.09268653487646757,0.37220570420871074,0.37220570420871074,0.5,9.979679674321009,0.005802637197234617,0.005802637197234617,5.1386450650170445e-11,6.9230871417858e-06,0.005757531300560004,5.1386450650170445e-11,27529.351489055894,20887.429104968545,0.7587330603582216,1.023728597674378,0.6366422155200594,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515674488822203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.06973208043,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.64210591871074,260.64210591871074,-12.507894081289237,244.8892147716969,276.39499706613526,127533.09145196468,127557.66257183113,-24.571119866452452,0.0,nan,276.39499706613526,3.2449970661352836,270.09384060701194,-3.056159392988036,263.7926841479851,-9.357315852014892,257.4915276891051,-15.658472310894865,251.1903712303301,-21.959628769669877,244.8892147716969,-28.260785228303064,1.0,1.0,26381.15544483698,26381.15544483698,275.5836403197105,2.4336403197105483,275.5836403197105,275.5836403197105,77346.97304549831,77347.28386471317,-0.3108192148647504,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5836403197105,2.4336403197105483,1.0,0.002,0.1300562396214331,0.004906645523898258,0.00020088918336146544,0.0017991107952287741,0.10044459168073272,0.10044459168073272,0.0,-2.140976024939123e-11,1.0,1.0000116618415693,0.005757531249173553,0.09268653487646757,0.0,1.0795808319982864e-06,1.386646708127323,0.0,1600120.3618031894,266.6352951550078,6.92303575533515e-06,1.0,1284430.6484773937,2598.4410885143075,,,,,,,,,,,,,,,,,2.0,16536.144935769204,1552.8723373415623,0.37220570420871074,6.17534620354742,2.958927376495062
963.0,-30.012573620400808,4.937318666686683,35.059736859047106,24.101761320512765,4.995226020658531,-26.51179365628479,-40.026675537787355,1.4944460565489341,-6.5147011755423705,-6.5147082845755655,40.11934298529368,42314.24897989039,25727.77704604063,25727.77704604063,68042.02602593102,77356.52292922403,77347.18239533594,25727.77704604063,103074.95944137657,103074.95944137657,103074.95944137657,130604.28564949396,126094.38827589093,4509.897373603038,0.0,91530.11125485422,56487.91011887968,38935.779039971705,27529.32620811739,66465.1052480891,20887.410966697884,1552.8710799190019,0.0,0.8785263810427759,2.727261697336137,0.0014947054983599872,1.0,1.0,-6.508794163386824,334197.2469184251,1559685.3923427886,4.666960624973358,1559685.3923427886,4.666960624973358,0.7587330982528353,0.09268644666578063,4.028046144702076,101325.0,128386.5881136538,1.2670771094365043,1.0,0.0,4.028046144702738,1.2847478883858698,1.2850474216535586,3.1352813895361433,0.0,16536.139266367387,0.0,0.0,22723.20325208787,2317.121876694679,19314.723708216316,1969.553691445735,0.85,0.8500000415408697,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4188.373279028999,4632.441516551485,6.142665739669977,4.937318666686683,-3.714533677761144,8.651852344447827,2.9588782998235645,3.5,0.8453937999495899,0.6,0.00023313342422952537,1.0000272844075575,0.0002331270634957123,198.9325956427863,0.0,1.2694158861702323e-06,3.5975246214064382,0.019396618299062723,7.861796533402528e-05,0.00015451545889550008,0.0006223953985008912,0.09268644656746612,0.09268644656746612,0.09268644656746612,0.09268755030766572,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488053.4052277041,595.5492777906128,0.0,0.09268644656746612,0.09268644666578063,0.09268644666578063,0.3722053807715878,0.3722053807715878,0.5,9.979712784195963,0.005823677991713794,0.005823677991713794,-2.8705926524708048e-11,7.109033219876437e-06,0.00591412118876633,-2.8705926524708048e-11,27529.32620811739,20887.410966697884,0.7587330982528353,1.0237255439821524,0.6366385612713213,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515690243640316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.056929378596,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6419641518191,260.6419641518191,-12.508035848180896,244.88896051563572,276.3949677884134,127534.09095913677,127558.48461388073,-24.393654743966387,0.0,nan,276.3949677884134,3.244967788413419,270.0937663336258,-3.056233666374169,263.7925648789321,-9.357435121067851,257.49136342437254,-15.65863657562744,251.19016196993465,-21.959838030065328,244.88896051563572,-28.26103948436426,1.0,1.0,26381.15544483698,26381.15544483698,275.5836320641632,2.4336320641632483,275.5836320641632,275.5836320641632,77346.83346576111,77347.18239533594,-0.34892957482952625,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5836320641632,2.4336320641632483,1.0,0.002,0.1300551306897686,0.004906650819237412,0.00020088747190709144,0.0017991125032818275,0.10044373595354572,0.10044373595354572,0.0,-2.4811081140996283e-11,1.0,1.0000119790048219,0.005914121217472257,0.09268644666578063,0.0,1.1089416156132925e-06,1.424358585279807,0.0,1600120.3663710696,266.6352988244576,7.109061925802962e-06,1.0,1284430.6365868282,2598.441136638562,,,,,,,,,,,,,,,,,2.0,16536.139266367387,1552.8710799190019,0.3722053807715878,6.17534620354742,2.9588782998235645
964.0,-30.01283476330561,4.937503273321151,35.05973200765573,24.101696675084554,4.995194372369619,-26.512031849737234,-40.026901953946776,1.4943914591462542,-6.5147017316261895,-6.5147088258153625,40.119333748570206,42314.05844497212,25727.845205162663,25727.845205162663,68041.90365013479,77356.38848467119,77347.03094368226,25727.845205162663,103074.87614884492,103074.87614884492,103074.87614884492,130604.16897741638,126094.26125681624,4509.907720600139,0.0,91530.06955741727,56487.81206016902,38935.84166360917,27529.29282857146,66465.13449218063,20887.386746166296,1552.8695336347528,0.0,0.878526413227491,2.72726164251445,0.0014947054983599872,1.0,1.0,-6.508807183672445,334197.23977737606,1559684.9930846668,4.6669595300177935,1559684.9930846668,4.6669595300177935,0.7587331384149535,0.09268635751731648,4.028046144702076,101325.0,128386.58171090308,1.2670770462462677,1.0,0.0,4.02804614470386,1.2847481569192585,1.2850476820771881,3.1352807342110265,0.0,16536.133604916296,0.0,0.0,22723.192900310496,2317.1208211071566,19314.715452450877,1969.5528495919482,0.85,0.8500000654479748,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4188.331732791685,4632.441516551485,6.142742945534082,4.937503273321151,-3.714515029860748,8.6520183031819,2.958829382720045,3.5,0.8453798236342986,0.6,0.0002331270634957123,1.0000271831181946,0.00023312072654744896,198.9328113336639,0.0,1.2653572876301637e-06,3.586022553143884,0.019397883656350354,7.861595052525733e-05,0.00015451111297045496,0.000622377892914268,0.09268635730154168,0.09268635730154168,0.09268635730154168,0.09268745954571919,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488053.20114435896,595.5493437104808,0.0,0.09268635730154168,0.09268635751731648,0.09268635751731648,0.3722050612498102,0.3722050612498102,0.5,9.979745849174643,0.005839465951282818,0.005839465951282818,-5.235278877080418e-11,7.094189186318545e-06,0.005901642142930541,-5.235278877080418e-11,27529.29282857146,20887.386746166296,0.7587331384149535,1.0237232523487882,0.6366354144660643,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451570594849765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.04542731033,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.64182154333974,260.64182154333974,-12.508178456660232,244.8887070937334,276.394935993358,127534.85468753132,127559.39315204506,-24.538464513758537,0.0,nan,276.394935993358,3.2449359933580126,270.09369021319344,-3.056309786806537,263.7924444331455,-9.3575555668545,257.4911986532036,-15.658801346796395,251.1899528734044,-21.960047126595583,244.8887070937334,-28.26129290626659,1.0,1.0,26381.15544483698,26381.15544483698,275.58361400139387,2.4336140013938916,275.58361400139387,275.58361400139387,77346.66718370176,77347.03094368226,-0.3637599804933416,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58361400139387,2.4336140013938916,1.0,0.002,0.13005402409865183,0.004906655392885651,0.00020088576240623963,0.001799114216587092,0.10044288120311981,0.10044288120311981,0.0,-2.1006668193129796e-11,1.0,1.000011953729321,0.00590164219528333,0.09268635751731648,0.0,1.106600637211557e-06,1.4213517629455719,0.0,1600120.3656979438,266.6352982683738,7.0942415391073155e-06,1.0,1284430.6384344161,2598.4411291608894,,,,,,,,,,,,,,,,,2.0,16536.133604916296,1552.8695336347528,0.3722050612498102,6.17534620354742,2.958829382720045
965.0,-30.013095033242795,4.937687403398728,35.05972708631039,24.101642926130467,4.995174819239775,-26.51226804798681,-40.0271242839284,1.4943478340118417,-6.514697797344695,-6.5147047480011215,40.1193220250821,42313.85475269989,25727.90288454552,25727.90288454552,68041.7576372454,77356.24911076887,77346.85896266659,25727.90288454552,103074.76184721211,103074.76184721211,103074.76184721211,130604.00701834814,126094.08956034476,4509.917458003382,0.0,91530.02747749414,56487.705416291064,38935.913401336744,27529.245171136026,66465.15857247278,20887.352517561783,1552.867199785945,0.0,0.8785264798810279,2.7272620589194227,0.0014947054983599872,1.0,1.0,-6.508923956673414,334197.29357760283,1559684.486336178,4.66695726239928,1559684.486336178,4.66695726239928,0.758733208546591,0.09268626281202327,4.028046144702076,101325.0,128386.57096541708,1.2670769401965662,1.0,0.0,4.0280461447033895,1.2847483740768795,1.2850478911436292,3.135280204262813,0.0,16536.12795423276,0.0,0.0,22723.18245357736,2317.1197558368413,19314.700662286323,1969.5513414148893,0.85,0.8499998053417719,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4188.290303387238,4632.441516551485,6.142817479423126,4.937687403398728,-3.7144929365125203,8.652180339911249,2.958780603499254,3.5,0.8453658867140726,0.6,0.00023312072654744896,1.0000270923051005,0.00023311441094070446,198.93302630392472,0.0,1.2606269333003592e-06,3.572616728973218,0.019399144283283654,7.861397212459885e-05,0.0001545067544228501,0.0006223603364833917,0.0926862626888089,0.0926862626888089,0.0926862626888089,0.09268734142716493,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488052.9884307122,595.5494123150179,0.0,0.0926862626888089,0.09268626281202327,0.09268626281202327,0.3722047449956283,0.3722047449956283,0.5,9.979778209894745,0.005826260798414751,0.005826260798414751,-2.029310053330846e-11,6.950656427306967e-06,0.005780791327708812,-2.029310053330846e-11,27529.245171136026,20887.352517561783,0.758733208546591,1.0237206846208533,0.6366321191660348,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515721595052542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.032021486164,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6416794252156,260.6416794252156,-12.508320574784364,244.88845461506793,276.3949042357746,127535.77389459508,127560.22798468077,-24.454090085697224,0.0,nan,276.3949042357746,3.2449042357746407,270.0936143113905,-3.0563856886094527,263.79232438712967,-9.35767561287031,257.4910344629756,-15.658965537024358,251.18974453895518,-21.960255461044795,244.88845461506793,-28.26154538493205,1.0,1.0,26381.15544483698,26381.15544483698,275.58359818262477,2.4335981826247917,275.58359818262477,275.58359818262477,77346.53178762452,77346.85896266659,-0.3271750420681201,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58359818262477,2.4335981826247917,1.0,0.002,0.13005294016855795,0.00490666071261514,0.0002008840898155139,0.0017991158937239065,0.10044204490775695,0.10044204490775695,0.0,-1.6460579427279853e-11,1.0,1.0000117089540783,0.005780791348001912,0.09268626281202327,0.0,1.083939156129552e-06,1.3922446472435335,0.0,1600120.3701052505,266.6353022026553,6.9506767204075e-06,1.0,1284430.624514807,2598.441185497206,,,,,,,,,,,,,,,,,2.0,16536.12795423276,1552.867199785945,0.3722047449956283,6.17534620354742,2.958780603499254
966.0,-30.013354358255917,4.937871088678708,35.0597222034895,24.10160192465412,4.995169446729632,-26.512501977768935,-40.027350071445085,1.4943170662098497,-6.514691536912551,-6.514698546499395,40.11931329249136,42313.669422758045,25727.955946946375,25727.955946946375,68041.62536970442,77356.10390083272,77346.73565208867,25727.955946946375,103074.69159903504,103074.69159903504,103074.69159903504,130603.90027389184,126093.97275758773,4509.927516304106,0.0,91529.98491968008,56487.622473954936,38935.958273027936,27529.208674856796,66465.16694788473,20887.326462099052,1552.8653453983602,0.0,0.8785265466648854,2.7272626885154936,0.0014947054983599872,1.0,1.0,-6.50886822949775,334197.3753969992,1559684.1088700125,4.666954990347351,1559684.1088700125,4.666954990347351,0.7587332679553567,0.09268617167025857,4.028046144702076,101325.0,128386.56656700569,1.267076896787621,1.0,0.0,4.028046144700741,1.2847485310456566,1.2850480400346118,3.135279821198667,0.0,16536.122312332907,0.0,0.0,22723.171888203346,2317.1186784685237,19314.69541596344,1969.5508064388391,0.85,0.8499999696781151,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4188.249012929229,4632.441516551485,6.142890708628722,4.937871088678708,-3.7144692612610277,8.652340349939736,2.9587319881948586,3.5,0.8453519966271025,0.6,0.00023311441094070446,1.0000269940011561,0.0002331081184198863,198.9332404941321,0.0,1.2563827626290197e-06,3.5605887492906416,0.019400400666046282,7.861196300421326e-05,0.0001545024479364912,0.0006223429897576166,0.09268617160930923,0.09268617160930923,0.09268617160930923,0.09268725918572204,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488052.7889065504,595.5494767768545,0.0,0.09268617160930923,0.09268617167025857,0.09268617167025857,0.372204428846686,0.372204428846686,0.5,9.97981083490422,0.005824836149031398,0.005824836149031398,6.662048690486699e-11,7.00958685229125e-06,0.005830317001652929,6.662048690486699e-11,27529.208674856796,20887.326462099052,0.7587332679553567,1.023718565591745,0.6366292505657309,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515737189335032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.01999350648,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6415390833334,260.6415390833334,-12.508460916666593,244.8882032002607,276.3948749668127,127536.85195528164,127561.00040870706,-24.148453425424044,0.0,nan,276.3948749668127,3.244874966812745,270.0935406132645,-3.056459386735469,263.7922062598307,-9.357793740169257,257.4908719065108,-15.659128093489187,251.18953755332063,-21.960462446679344,244.8882032002607,-28.261796799739273,1.0,1.0,26381.15544483698,26381.15544483698,275.5835901182543,2.433590118254301,275.5835901182543,275.5835901182543,77346.41421490692,77346.73565208867,-0.3214371817448409,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5835901182543,2.433590118254301,1.0,0.002,0.13005184695314292,0.004906666432657868,0.00020088240375919526,0.0017991175752353561,0.10044120187959762,0.10044120187959762,0.0,-2.1005448682526184e-11,1.0,1.000011809265578,0.005830316935032442,0.09268617167025857,0.0,1.093224532112354e-06,1.4041710453735718,0.0,1600120.3775289871,266.6353084630874,7.009520231804345e-06,1.0,1284430.603345865,2598.4412711734767,,,,,,,,,,,,,,,,,2.0,16536.122312332907,1552.8653453983602,0.372204428846686,6.17534620354742,2.9587319881948586
967.0,-30.013612839568694,4.938054277419163,35.05971742630457,24.10155477644878,4.995157084882797,-26.512735847098806,-40.02756828032432,1.4942800924432533,-6.5146878823550765,-6.514695054010445,40.11930657556288,42313.45629978126,25728.01519531835,25728.01519531835,68041.47149509961,77355.96220433095,77346.63180040581,25728.01519531835,103074.64699572416,103074.64699572416,103074.64699572416,130603.82975809753,126093.89157325527,4509.938184842271,0.0,91529.94270426982,56487.508596189975,38936.037897866496,27529.18276237337,66465.22066023987,20887.307872999874,1552.8640570416721,0.0,0.8785265911145141,2.727263041368318,0.0014947054983599872,1.0,1.0,-6.5087282610021475,334197.4214741709,1559683.8185302168,4.666953478127779,1559683.8185302168,4.666953478127779,0.7587333068800157,0.09268608549958035,4.028046144702076,101325.0,128386.55392853252,1.2670767720555887,1.0,0.0,4.028046144700743,1.2847487169974592,1.285048217945036,3.1352793674049195,0.0,16536.11668068737,0.0,0.0,22723.161407834268,2317.117609768297,19314.68292845158,1969.5495330670087,0.85,0.849999812164889,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4188.207868883074,4632.441516551485,6.142965201528926,4.938054277419163,-3.714447663130912,8.652501940550074,2.958683545593317,3.5,0.8453381558838048,0.6,0.0002331081184198863,1.0000269062334612,0.0002331018465271834,198.93345398788773,0.0,1.2517915572324184e-06,3.5475772731966737,0.019401652457603516,7.861002136576734e-05,0.00015449809705411896,0.000622325464202651,0.09268608539400523,0.09268608539400523,0.09268608539400523,0.09268719896784992,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488052.5953694238,595.5495393905287,0.0,0.09268608539400523,0.09268608549958035,0.09268608549958035,0.3722041141498072,0.3722041141498072,0.5,9.979844239898723,0.0058519682999076394,0.0058519682999076394,4.5417891669785604e-11,7.171655340698635e-06,0.005966793008269633,4.5417891669785604e-11,27529.18276237337,20887.307872999874,0.7587333068800157,1.023715423182258,0.6366255295544904,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515752727033464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.00698203038,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6413996360581,260.6413996360581,-12.508600363941866,244.8879527380887,276.39484653443225,127537.82562519562,127561.82014623679,-23.994521041176178,0.0,nan,276.39484653443225,3.24484653443227,270.093467774934,-3.0565322250659506,263.7920890155298,-9.357910984470152,257.4907102562563,-15.65928974374367,251.18933149710773,-21.960668502892247,244.8879527380887,-28.262047261911277,1.0,1.0,26381.15544483698,26381.15544483698,275.5835815960819,2.433581596081922,275.5835815960819,275.5835815960819,77346.27633492196,77346.63180040581,-0.3554654838517308,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5835815960819,2.433581596081922,1.0,0.002,0.13005072814964772,0.004906671771516723,0.00020088067706010225,0.001799119298637462,0.10044033853005112,0.10044033853005112,0.0,-2.430243593171122e-11,1.0,1.0000120856892851,0.005966792962851741,0.09268608549958035,0.0,1.1188137171408521e-06,1.437038564400989,0.0,1600120.3820451966,266.6353121176449,7.171609922806965e-06,1.0,1284430.5914244296,2598.4413194226736,,,,,,,,,,,,,,,,,2.0,16536.11668068737,1552.8640570416721,0.3722041141498072,6.17534620354742,2.958683545593317
