time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
968.0,-30.013925898847486,4.938236888968359,35.059712650117184,24.101482761930697,4.995122832889935,-26.513021025312245,-40.027843101974554,1.4942179601627674,-6.5146890962940915,-6.514696213838516,40.11929705322147,42313.24208305899,25728.084697577888,25728.084697577888,68041.32678063688,77355.80840576373,77346.47363577304,25728.084697577888,103074.55833335093,103074.55833335093,103074.55833335093,130603.70690008448,126093.75821115532,4509.948688929156,0.0,91529.9016199547,56487.42225418571,38936.08818418777,27529.148566733547,66465.23675092132,20887.283028307997,1552.8624863644393,0.0,0.8785266210352121,2.7272629241919577,0.0014947054983599872,1.0,1.0,-6.508774991350208,334197.40617224184,1559683.4069268696,4.66695246019661,1559683.4069268696,4.66695246019661,0.7587333468623277,0.09268599859734461,4.028046144702076,101325.0,128386.55092202347,1.2670767423836513,1.0,0.0,4.028046144700415,1.2847490205948786,1.2850485135550025,3.1352786265110097,0.0,16536.111057299797,0.0,0.0,22723.1512082701,2317.1165697022025,19314.68224936445,1969.5494638193932,0.85,0.8500001638124409,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4188.1668573647485,4632.441516551485,6.143041949805778,4.938236888968359,-3.714429638729567,8.652666527697926,2.9586352593444856,3.5,0.8453243598127101,0.6,0.0002331018465271834,1.0000325876157166,0.00023309425054132102,198.93371256109128,0.0,1.2476892784275708e-06,3.5359514150637357,0.019402900146881945,7.860757604585758e-05,0.00015449427048132584,0.0006223100505908643,0.09268599836452508,0.09268599836452508,0.09268599836452508,0.09268710439185557,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488052.38935768115,595.5496059234977,0.0,0.09268599836452508,0.09268599859734461,0.09268599859734461,0.3722038040526622,0.3722038040526622,0.5,9.97987741838419,0.005866237308453037,0.005866237308453037,4.774847184307873e-11,7.117544441825885e-06,0.005921222488325384,4.774847184307873e-11,27529.148566733547,20887.283028307997,0.7587333468623277,1.0237129980537338,0.6366221524438105,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515768214212414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.99535617225,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.64125396908514,260.64125396908514,-12.508746030914836,244.88769342924118,276.39481450932874,127538.30631492294,127563.3710514507,-25.06473652777956,0.0,nan,276.39481450932874,3.244814509328762,270.0933902930907,-3.056609706909285,263.7919660769314,-9.358033923068604,257.4905418609072,-15.659458139092806,251.18911764501175,-21.96088235498823,244.88769342924118,-28.262306570758795,1.0,1.0,26381.15544483698,26381.15544483698,275.5835621380958,2.4335621380957946,275.5835621380958,275.5835621380958,77346.08872844811,77346.47363577304,-0.3849073249293724,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5835621380958,2.4335621380957946,1.0,0.002,0.1300496178913904,0.004906676248731698,0.00020087896163943687,0.0017991210180606264,0.10043948081971843,0.10043948081971843,0.0,-2.0299936644846417e-11,1.0,1.0000119933890455,0.005921222440576912,0.09268599859734461,0.0,1.1102678871865464e-06,1.4260620433741535,0.0,1600120.3805446534,266.6353109037059,7.117496693354042e-06,1.0,1284430.5953834613,2598.4413033994297,,,,,,,,,,,,,,,,,2.0,16536.111057299797,1552.8624863644393,0.3722038040526622,6.17534620354742,2.9586352593444856
969.0,-30.014178689571484,4.9384190292272665,35.05970778113806,24.101427615992748,4.995103151405981,-26.513250505475217,-40.02806120608,1.494174967335808,-6.514684985367353,-6.514691912982851,40.119284820738464,42313.05304457234,25728.141794705705,25728.141794705705,68041.19483927805,77355.66376152453,77346.29458947518,25728.141794705705,103074.43638418088,103074.43638418088,103074.43638418088,130603.53488165647,126093.57644182134,4509.95843983513,0.0,91529.85115697526,56487.310652019165,38936.15611661788,27529.09849747558,66465.25461409346,20887.247076379554,1552.8600324698114,0.0,0.8785266908311189,2.727263363872645,0.0014947054983599872,1.0,1.0,-6.508930517899046,334197.4629139016,1559682.8781775052,4.666950085672321,1559682.8781775052,4.666950085672321,0.7587334208671931,0.0926859052835348,4.028046144702076,101325.0,128386.5391743678,1.2670766264433042,1.0,0.0,4.028046144699812,1.2847492373947385,1.2850487206459564,3.1352780974365824,0.0,16536.10433191759,0.0,0.0,22723.1386803651,2317.115292211418,19314.666778651623,1969.5478862457235,0.85,0.8499999516062139,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4188.1259570093225,4632.441516551485,6.143115574555876,4.9384190292272665,-3.71440753522688,8.652826564454147,2.9585871042908582,3.5,0.8453106012259595,0.6,0.00023309425054132102,1.000026313994765,0.00023308811706182887,198.93392135555047,0.0,1.5110976681665437e-06,4.282450791583985,0.019404411244550113,7.860563543980988e-05,0.00015448861510151114,0.0006222872704600049,0.09268590515821173,0.09268590515821173,0.09268590515821173,0.0926869802303904,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488052.1747121286,595.549675131304,0.0,0.09268590515821173,0.0926859052835348,0.0926859052835348,0.37220349704525363,0.37220349704525363,0.5,9.979909669284233,0.005843718174105561,0.005843718174105561,-1.4381384971784428e-11,6.927615515905927e-06,0.005761395083823118,-1.4381384971784428e-11,27529.09849747558,20887.247076379554,0.7587334208671931,1.0237107378033037,0.6366191371754736,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515786971529705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.741855548775,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.64111001681493,260.64111001681493,-12.508889983185043,244.88743742469444,276.394782609335,127539.30314092232,127564.07283082066,-24.769689898313814,0.0,nan,276.394782609335,3.2447826093350045,270.09331357218934,-3.0566864278106323,263.79184453511226,-9.358155464887716,257.4903754981847,-15.659624501815301,251.18890646137393,-21.961093538626045,244.88743742469444,-28.262562575305537,1.0,1.0,26381.15544483698,26381.15544483698,275.5835457249815,2.4335457249815136,275.5835457249815,275.5835457249815,77345.95046726159,77346.29458947518,-0.3441222135879798,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5835457249815,2.4335457249815136,1.0,0.002,0.130048537602206,0.004906681595316004,0.0002008772947645287,0.0017991226900926037,0.10043864738226435,0.10043864738226435,0.0,-1.5142867428735718e-11,1.0,1.0000116696694037,0.005761395098204503,0.0926859052835348,0.0,1.0802981658744847e-06,1.3875680005263622,0.0,1600120.3850928796,266.6353150146326,6.927629897290899e-06,1.0,1284430.580702826,2598.4413628158227,,,,,,,,,,,,,,,,,2.0,16536.10433191759,1552.8600324698114,0.37220349704525363,6.17534620354742,2.9585871042908582
970.0,-30.01443458723857,4.938600651718757,35.05970289959142,24.10137386703866,4.995082851308355,-26.51348284338824,-40.02827910063786,1.4941311075769155,-6.514682848512109,-6.514689710950731,40.119274721018556,42312.84991461438,25728.203584574014,25728.203584574014,68041.05349918839,77355.52741361407,77346.1394564962,25728.203584574014,103074.34304107021,103074.34304107021,103074.34304107021,130603.40257373983,126093.43429243381,4509.968281306019,0.0,91529.81003404791,56487.203608632146,38936.229361573074,27529.05953266962,66465.2888942427,20887.218992007183,1552.8581570218769,0.0,0.8785267411528045,2.7272635885648047,0.0014947054983599872,1.0,1.0,-6.508983138129736,334197.4919656854,1559682.4416172013,4.666948373680033,1559682.4416172013,4.666948373680033,0.7587334746114247,0.09268581610831782,4.028046144702076,101325.0,128386.52887429052,1.267076524789445,1.0,0.0,4.02804614470276,1.2847494552300993,1.2850489306517014,3.1352775658353176,0.0,16536.098803480127,0.0,0.0,22723.128471215092,2317.1142511678395,19314.661218115223,1969.5473192288116,0.85,0.8500000887898159,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4188.085194136079,4632.441516551485,6.143190119579515,4.938600651718757,-3.714387058642135,8.652987710360893,2.9585391114172426,3.5,0.845296888976355,0.6,0.00023308811706182887,1.0000266374686666,0.00023308190834979845,198.93413271660722,0.0,1.2201571269268498e-06,3.4579252977106925,0.01940563140167704,7.860369674246401e-05,0.00015448442031936485,0.0006222703736839527,0.09268581596447077,0.09268581596447077,0.09268581596447077,0.09268688123411134,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488051.971802116,595.5497406271288,0.0,0.09268581596447077,0.09268581610831782,0.09268581610831782,0.37220318910644395,0.37220318910644395,0.5,9.97994162530523,0.005815495151978212,0.005815495151978212,-3.6266101233195513e-11,6.862438624466449e-06,0.005706572820997735,-3.6266101233195513e-11,27529.05953266962,20887.218992007183,0.7587334746114247,1.0237080832892038,0.6366157526516005,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515802117818972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.9173300549,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6409671287946,260.6409671287946,-12.509032871205363,244.88718358136515,276.39475067661874,127540.25307175102,127564.8396371593,-24.586565408271184,0.0,nan,276.39475067661874,3.2447506766187644,270.0932372573532,-3.056762742646754,263.7917238381608,-9.358276161839171,257.49021041909987,-15.65978958090011,251.18869700016992,-21.961302999830053,244.88718358136515,-28.262816418634827,1.0,1.0,26381.15544483698,26381.15544483698,275.5835299795894,2.433529979589423,275.5835299795894,275.5835299795894,77345.81480925667,77346.1394564962,-0.32464723952580243,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5835299795894,2.433529979589423,1.0,0.002,0.1300474675930664,0.004906686493980464,0.00020087564290197356,0.0017991243386199943,0.10043782145098679,0.10043782145098679,0.0,-1.847803203849918e-11,1.0,1.000011558630608,0.005706572857263836,0.09268581610831782,0.0,1.0700176368756158e-06,1.3743633666516282,0.0,1600120.3875049753,266.63531715148787,6.8624748905676825e-06,1.0,1284430.5731863286,2598.44139323707,,,,,,,,,,,,,,,,,2.0,16536.098803480127,1552.8581570218769,0.37220318910644395,6.17534620354742,2.9585391114172426
971.0,-30.014743551323008,4.938781838940206,35.05969804883873,24.10132815074178,4.99507762624555,-26.513761433212796,-40.02854540068654,1.4940955084685277,-6.5146763217609305,-6.514683226730567,40.11926584415047,42312.61794641413,25728.255813289703,25728.255813289703,68040.87375970383,77355.3625778861,77346.01487153098,25728.255813289703,103074.27068482069,103074.27068482069,103074.27068482069,130603.29280950365,126093.31463430334,4509.978175200299,0.0,91529.76801068436,56487.10919002654,38936.287578508694,27529.022124682968,66465.30970319165,20887.19229834412,1552.8562523182625,0.0,0.8785268100156682,2.7272642471054342,0.0014947054983599872,1.0,1.0,-6.508940865384318,334197.5775138874,1559682.0579145583,4.666946030899182,1559682.0579145583,4.666946030899182,0.7587335359658971,0.09268572616265275,4.028046144702076,101325.0,128386.51868556546,1.267076424234547,1.0,0.0,4.028046144702395,1.2847496345786207,1.285049102064973,3.1352771281567375,0.0,16536.093204373876,0.0,0.0,22723.118038523397,2317.113187329353,19314.647351895033,1969.5459052678575,0.85,0.8499998688186257,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4188.044556171985,4632.441516551485,6.143262199866899,4.938781838940206,-3.714363375820817,8.653145214761023,2.958491265917554,3.5,0.8452832188335869,0.6,0.00023308190834979845,1.000032161539359,0.00023307441231791313,198.9343879088927,0.0,1.2351247430585597e-06,3.500343521827958,0.019406866526420097,7.860132742161685e-05,0.00015448058092818162,0.0006222549084390989,0.09268572610594322,0.09268572610594322,0.09268572610594322,0.09268679719218668,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488051.7739651486,595.5498045331107,0.0,0.09268572610594322,0.09268572616265275,0.09268572616265275,0.3722028795473402,0.3722028795473402,0.5,9.97997375566988,0.005798530526305967,0.005798530526305967,-4.2234660213580355e-11,6.904969609422551e-06,0.005742361346221969,-4.2234660213580355e-11,27529.022124682968,20887.19229834412,0.7587335359658971,1.0237050585267418,0.6366120632758037,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451581745029557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.95974827902,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6408216577641,260.6408216577641,-12.509178342235884,244.88692247735486,276.3947208385719,127541.13747729735,127566.16849751757,-25.031020220212984,0.0,nan,276.3947208385719,3.2447208385719364,270.09316116611296,-3.0568388338870136,263.7916014937279,-9.358398506272067,257.49004182147024,-15.659958178529735,251.1884821493469,-21.96151785065308,244.88692247735486,-28.26307752264512,1.0,1.0,26381.15544483698,26381.15544483698,275.5835220505028,2.433522050502802,275.5835220505028,275.5835220505028,77345.67992354397,77346.01487153098,-0.3349479870084906,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5835220505028,2.433522050502802,1.0,0.002,0.13004639087471276,0.004906692204162662,0.0002008739824440908,0.001799125997561355,0.1004369912220454,0.1004369912220454,0.0,-1.9994554189411984e-11,1.0,1.0000116311186331,0.005742361388456629,0.09268572616265275,0.0,1.0767272181720092e-06,1.3829813341700625,0.0,1600120.3952176324,266.63532367823905,6.905011844082765e-06,1.0,1284430.5510526518,2598.441482817897,,,,,,,,,,,,,,,,,2.0,16536.093204373876,1552.8562523182625,0.3722028795473402,6.17534620354742,2.958491265917554
972.0,-30.014993558370303,4.938962441135696,35.05969324461029,24.10126308621841,4.99504638163705,-26.513989564352762,-40.028763260319806,1.494042388028253,-6.514677730141898,-6.514684656830769,40.119257489141134,42312.439973351924,25728.325712782844,25728.325712782844,68040.76568613476,77355.22459531574,77345.87284342582,25728.325712782844,103074.19855620866,103074.19855620866,103074.19855620866,130603.19196647419,126093.20358489543,4509.988381578764,0.0,91529.71840004192,56487.003213034695,38936.35020778581,27528.993410265524,66465.34361805132,20887.171381368677,1552.854949454916,0.0,0.8785268340352202,2.727264101462579,0.0014947054983599872,1.0,1.0,-6.508924100290642,334197.5586474125,1559681.6967701192,4.666945213730977,1559681.6967701192,4.666945213730977,0.7587335675549938,0.09268564115995859,4.028046144702076,101325.0,128386.50983306664,1.2670763368671762,1.0,0.0,4.028046144702264,1.2847498985479626,1.285049356464817,3.1352764839714053,0.0,16536.086533640475,0.0,0.0,22723.105722219,2317.111931415825,19314.63757102002,1969.5449078961747,0.85,0.8499998990953895,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4188.004063524439,4632.441516551485,6.14333828776924,4.938962441135696,-3.714345725071616,8.653308166207312,2.9584435918155556,3.5,0.8452695976615873,0.6,0.00023307441231791313,1.0000260244009995,0.00023306834685379432,198.93459440538726,0.0,1.4912185148531378e-06,4.2261132710937925,0.01940835774493495,7.8599389133219e-05,0.00015447502318469413,0.000622232521591871,0.09268564093248277,0.09268564093248277,0.09268564093248277,0.09268671701136642,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488051.57793051313,595.5498678785466,0.0,0.09268564093248277,0.09268564115995859,0.09268564115995859,0.37220256969537935,0.37220256969537935,0.5,9.98000603565108,0.005791451387608504,0.005791451387608504,5.445599526865408e-11,6.926688854491658e-06,0.005760556540110429,5.445599526865408e-11,27528.993410265524,20887.171381368677,0.7587335675549938,1.0237029101532482,0.6366090607535848,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515835962364074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.68551802828,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6406770676826,260.6406770676826,-12.509322932317389,244.88666537972742,276.3946887560377,127542.01030081153,127566.88973802647,-24.87943721495361,0.0,nan,276.3946887560377,3.2446887560377036,270.09308408055676,-3.056915919443213,263.7914794051576,-9.358520594842389,257.48987472988017,-15.660125270119806,251.188270054736,-21.961729945263983,244.88666537972742,-28.26333462027256,1.0,1.0,26381.15544483698,26381.15544483698,275.5835041890888,2.433504189088808,275.5835041890888,275.5835041890888,77345.51142671633,77345.87284342582,-0.3614167094929144,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5835041890888,2.433504189088808,1.0,0.002,0.13004531074599854,0.004906696492039467,0.00020087231345094881,0.00179912766567667,0.1004361567254744,0.1004361567254744,0.0,-2.0872381080450086e-11,1.0,1.000011667971524,0.005760556485654433,0.09268564115995859,0.0,1.0801379051591207e-06,1.3873621300088363,0.0,1600120.3935973726,266.6353222698581,6.92663439849639e-06,1.0,1284430.5559339267,2598.4414630620795,,,,,,,,,,,,,,,,,2.0,16536.086533640475,1552.854949454916,0.37220256969537935,6.17534620354742,2.9584435918155556
973.0,-30.015246644994775,4.939142404731374,35.059688264816224,24.101179651357256,4.994992405189734,-26.51422273996771,-40.02898883828891,1.4939685024267793,-6.514683108198028,-6.514689640328955,40.1192428166152,42312.280777588945,25728.40303991411,25728.40303991411,68040.68381750306,77355.10451919434,77345.63175783018,25728.40303991411,103074.03479774429,103074.03479774429,103074.03479774429,130602.97560897634,126092.97829223322,4509.997316743121,0.0,91529.67877089477,56486.92532534005,38936.392717283015,27528.940811232056,66465.33352851507,20887.133024958686,1552.8525988664956,0.0,0.8785268628286546,2.7272636001276367,0.0014947054983599872,1.0,1.0,-6.509260858241191,334197.492898293,1559681.0625493268,4.666944234150756,1559681.0625493268,4.666944234150756,0.7587336239408291,0.09268554818307077,4.028046144702076,101325.0,128386.50766169897,1.2670763154374436,1.0,0.0,4.0280461447018885,1.2847502567002227,1.2850497069075455,3.1352756099444474,0.0,16536.081033714254,0.0,0.0,22723.095883913844,2317.1109281878976,19314.635233090048,1969.544669493665,0.85,0.8500001642277664,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4187.96367720854,4632.441516551485,6.143415994730693,4.939142404731374,-3.714330849298437,8.65347325402981,2.9583960432094285,3.5,0.845256012345551,0.6,0.00023306834685379432,1.000026345027071,0.00023306220682364632,198.93480344588298,0.0,1.2066306443563684e-06,3.419591246105948,0.019409564375579308,7.859738222166177e-05,0.00015447096463213256,0.0006222161735548723,0.09268554789740656,0.09268554789740656,0.09268554789740656,0.09268656270939091,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488051.36020294303,595.549937968828,0.0,0.09268554789740656,0.09268554818307077,0.09268554818307077,0.37220226051502736,0.37220226051502736,0.5,9.9800364783763,0.005720714245171621,0.005720714245171621,2.9956481739645824e-11,6.532130953473825e-06,0.005428782087790296,2.9956481739645824e-11,27528.940811232056,20887.133024958686,0.7587336239408291,1.023701833803514,0.6366067622219342,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515850941962076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.878996003295,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.64053085188306,260.64053085188306,-12.50946914811692,244.88641082145506,276.39465088270515,127542.5958648047,127567.75503722481,-25.15917242012308,0.0,nan,276.39465088270515,3.244650882705173,270.09300287023996,-3.0569971297600205,263.79135485786,-9.358645142140006,257.4897068455848,-15.660293154415172,251.18805883345354,-21.96194116654644,244.88641082145506,-28.26358917854492,1.0,1.0,26381.15544483698,26381.15544483698,275.5834713142583,2.433471314258327,275.5834713142583,275.5834713142583,77345.3309469792,77345.63175783018,-0.3008108509820886,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5834713142583,2.433471314258327,1.0,0.002,0.1300442928266984,0.004906699897337722,0.0002008707390814553,0.0017991292484606078,0.10043536954072764,0.10043536954072764,0.0,-1.2457937025728283e-11,1.0,1.000010995982363,0.005428782057833814,0.09268554818307077,0.0,1.0179272052670995e-06,1.3074568234775616,0.0,1600120.3867283456,266.63531689180195,6.532100996992085e-06,1.0,1284430.5729450379,2598.44139421364,,,,,,,,,,,,,,,,,2.0,16536.081033714254,1552.8525988664956,0.37220226051502736,6.17534620354742,2.9583960432094285
974.0,-30.015552150497808,4.939322030084935,35.059683134063704,24.101142002642177,4.994995785373045,-26.514497356588446,-40.0292469310574,1.493940991630461,-6.514672215971643,-6.514678498890832,40.11922849491855,42312.02988273682,25728.444145015783,25728.444145015783,68040.4740277526,77354.93747025536,77345.44679584244,25728.444145015783,103073.89094085823,103073.89094085823,103073.89094085823,130602.7678329402,126092.76260961778,4510.005223322405,0.0,91529.63662902164,56486.81388449422,38936.469716141575,27528.876892081968,66465.34660822354,20887.087498361125,1552.8493270097563,0.0,0.8785269776123557,2.7272647359262367,0.0014947054983599872,1.0,1.0,-6.5094590316945755,334197.6398903139,1559680.4434940375,4.6669403290996785,1559680.4434940375,4.6669403290996785,0.7587337318642593,0.09268544562438473,4.028046144702076,101325.0,128386.49791838264,1.2670762192783878,1.0,0.0,4.028046144702164,1.2847503980710075,1.2850498404224642,3.135275264946404,0.0,16536.075463760262,0.0,0.0,22723.08542180104,2317.1098613492927,19314.622226079482,1969.5433431477093,0.85,0.8499999831690374,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4187.923382670993,4632.441516551485,6.143484919393767,4.939322030084935,-3.7143038170181155,8.65362584710305,2.9583486029626846,3.5,0.8452424579893385,0.6,0.00023306220682364632,1.0000318017245706,0.000233054795279237,198.935055783013,0.0,1.2214656906439927e-06,3.4616337672850754,0.019410785841269953,7.859508609206309e-05,0.00015446712073158324,0.000622200690146084,0.0926854455707182,0.0926854455707182,0.0926854455707182,0.09268641812918801,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488051.15027611464,595.5500055393203,0.0,0.0926854455707182,0.09268544562438473,0.09268544562438473,0.3722019448128693,0.3722019448128693,0.5,9.980065655015405,0.005616447731824792,0.005616447731824792,2.7284841053187847e-12,6.2829191733726475e-06,0.005219467196241112,2.7284841053187847e-12,27528.876892081968,20887.087498361125,0.7587337318642593,1.0236984759714496,0.6366028621221647,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515866106108264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.92103852447,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.640383754834,260.640383754834,-12.509616245166,244.88614980810732,276.3946177019536,127543.64543149846,127568.95623881948,-25.310807321018753,0.0,nan,276.3946177019536,3.2446177019536435,270.09292412296315,-3.057075877036823,263.7912305440754,-9.358769455924573,257.4895369652798,-15.66046303472018,251.18784338662482,-21.962156613375157,244.88614980810732,-28.263850191892658,1.0,1.0,26381.15544483698,26381.15544483698,275.58346105733693,2.433461057336956,275.58346105733693,275.58346105733693,77345.23316887938,77345.44679584244,-0.21362696305732243,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58346105733693,2.433461057336956,1.0,0.002,0.13004331415548653,0.004906706055503903,0.0002008692319931223,0.0017991307593728948,0.10043461599656116,0.10043461599656116,0.0,-8.633982851585786e-12,1.0,1.000010572028361,0.005219467193512628,0.09268544562438473,0.0,9.78678493576157e-07,1.2570445410130024,0.0,1600120.3991420844,266.63532778402833,6.282916444888542e-06,1.0,1284430.5349141548,2598.441548134658,,,,,,,,,,,,,,,,,2.0,16536.075463760262,1552.8493270097563,0.3722019448128693,6.17534620354742,2.9583486029626846
975.0,-30.0157995010125,4.939501090932114,35.05967813327687,24.10108867278325,4.994977345020706,-26.514721816418092,-40.029460460040696,1.4938996606167732,-6.514672074105135,-6.514678542747211,40.11922198694209,42311.84535464657,25728.510502675665,25728.510502675665,68040.35585732223,77354.79520250983,77345.33747199894,25728.510502675665,103073.8479746746,103073.8479746746,103073.8479746746,130602.70365089273,126092.68927649404,4510.014374398678,0.0,91529.58684414721,56486.705687256814,38936.53461876711,27528.855676218125,66465.39029498523,20887.072054913042,1552.8483501693936,0.0,0.8785270021167666,2.72726472901151,0.0014947054983599872,1.0,1.0,-6.509303115903208,334197.6393121694,1559680.1621875425,4.666939495436313,1559680.1621875425,4.666939495436313,0.7587337556118308,0.09268535845382968,4.028046144702076,101325.0,128386.48344259842,1.2670760764135052,1.0,0.0,4.02804614470013,1.2847506067166863,1.285050039594291,3.13527475577238,0.0,16536.068835245187,0.0,0.0,22723.073062241932,2317.108601025012,19314.609584892485,1969.542054105376,0.85,0.8499998891869445,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4187.883255970325,4632.441516551485,6.14355962907911,4.939501090932114,-3.7142852689218993,8.653786359854013,2.9583013606188944,3.5,0.8452289601768269,0.6,0.000233054795279237,1.000025748036826,0.00023304879473028803,198.9352600865191,0.0,1.4744160005046392e-06,4.178494945430147,0.01941226025727046,7.859318647231411e-05,0.0001544616088069229,0.000622178487859206,0.09268535829359784,0.09268535829359784,0.09268535829359784,0.09268636217384035,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488050.97361651494,595.550062674156,0.0,0.09268535829359784,0.09268535845382968,0.09268535845382968,0.37220161910679467,0.37220161910679467,0.5,9.980095768986809,0.005568259359449712,0.005568259359449712,3.814193405560218e-11,6.468642084200837e-06,0.005375426844011599,3.814193405560218e-11,27528.855676218125,20887.072054913042,0.7587337556118308,1.0236960251846414,0.6365996673886826,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515884411067366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.63789970262,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6402392398947,260.6402392398947,-12.50976076010528,244.8858933599109,276.3945851202744,127544.7015856162,127569.56809250262,-24.866506886423107,0.0,nan,276.3945851202744,3.2445851202744507,270.0928467679753,-3.057153232024689,263.79110841578563,-9.358891584214348,257.48937006368686,-15.660629936313114,251.18763171173504,-21.96236828826494,244.8858933599109,-28.264106640089068,1.0,1.0,26381.15544483698,26381.15544483698,275.58344836574173,2.4334483657417536,275.58344836574173,275.58344836574173,77345.0881060095,77345.33747199894,-0.2493659894389566,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58344836574173,2.4334483657417536,1.0,0.002,0.13004230624292726,0.004906710258063183,0.0002008676751197396,0.0017991323032541854,0.1004338375598698,0.1004338375598698,0.0,-2.162607506267511e-11,1.0,1.0000108879154463,0.005375426805869665,0.09268535845382968,0.0,1.00792082103854e-06,1.294604279468413,0.0,1600120.3995737953,266.63532792589484,6.468603942266782e-06,1.0,1284430.5350637368,2598.44154752926,,,,,,,,,,,,,,,,,2.0,16536.068835245187,1552.8483501693936,0.37220161910679467,6.17534620354742,2.9583013606188944
976.0,-30.016049837872387,4.939679676221999,35.0596731499482,24.101038730610185,4.994960607172357,-26.514948793357735,-40.029673744551815,1.493859562653968,-6.514668262062287,-6.514674755665327,40.11921248752593,42311.6471340895,25728.56809323045,25728.56809323045,68040.21522731995,77354.65992141407,77345.19771754397,25728.56809323045,103073.76581077442,103073.76581077442,103073.76581077442,130602.58377900536,126092.56061095829,4510.023168047075,0.0,91529.54598360336,56486.60271412763,38936.603632750805,27528.81796823095,66465.42160098176,20887.044974683162,1552.846496409749,0.0,0.8785270587398093,2.727265113625024,0.0014947054983599872,1.0,1.0,-6.509278332906945,334197.68927592254,1559679.7515770698,4.666937569066662,1559679.7515770698,4.666937569066662,0.7587338111933253,0.0926852636816671,4.028046144702076,101325.0,128386.4759263258,1.267076002233662,1.0,0.0,4.028046144701652,1.284750806680766,1.2850502318953643,3.1352742677848826,0.0,16536.063361584856,0.0,0.0,22723.06291823107,2317.107566623778,19314.60024802929,1969.5411020102981,0.85,0.8499998577450966,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4187.8432386547565,4632.441516551485,6.143632086260977,4.939679676221999,-3.71426387503302,8.653943551255018,2.958254247357935,3.5,0.8452154992451243,0.6,0.00023304879473028803,1.0000260589586367,0.000233042721879638,198.9354668570264,0.0,1.193720765826137e-06,3.383004650351272,0.019413453978036285,7.859128906983887e-05,0.00015445750566044916,0.0006221619601958713,0.09268526359372349,0.09268526359372349,0.09268526359372349,0.09268627057164573,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488050.7820382779,595.5501245140108,0.0,0.09268526359372349,0.0926852636816671,0.0926852636816671,0.37220128943371567,0.37220128943371567,0.5,9.980125976783313,0.005532526603531096,0.005532526603531096,9.606537787476555e-12,6.493603052604158e-06,0.005396422758394692,9.606537787476555e-12,27528.81796823095,20887.044974683162,0.7587338111933253,1.0236934271746938,0.6365963852317535,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515899231589022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.84240940754,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6400967208769,260.6400967208769,-12.50990327912308,244.8856401464887,276.39455329566476,127545.72439073895,127570.24746158444,-24.523070845478376,0.0,nan,276.39455329566476,3.2445532956647867,270.09277066559434,-3.0572293344056334,263.79098803564557,-9.359011964354409,257.4892054057935,-15.660794594206493,251.18742277607447,-21.962577223925507,244.8856401464887,-28.26435985351128,1.0,1.0,26381.15544483698,26381.15544483698,275.58343598454974,2.43343598454976,275.58343598454974,275.58343598454974,77344.95402784737,77345.19771754397,-0.2436896965955384,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58343598454974,2.43343598454976,1.0,0.002,0.13004129439436443,0.004906715219710719,0.00020086611374823851,0.0017991338685882626,0.10043305687411926,0.10043305687411926,0.0,-1.7663499135567307e-11,1.0,1.0000109304418154,0.005396422748788154,0.0926852636816671,0.0,1.0118566667709035e-06,1.2996595868280918,0.0,1600120.4040786913,266.6353317379377,6.49359344606637e-06,1.0,1284430.522136739,2598.4415998482223,,,,,,,,,,,,,,,,,2.0,16536.063361584856,1552.846496409749,0.37220128943371567,6.17534620354742,2.958254247357935
977.0,-30.016299002543406,4.939857778235022,35.059668191194014,24.100988823361718,4.994943908447371,-26.515174711437826,-40.029886924289144,1.4938196173374594,-6.514664604050779,-6.514671137518493,40.1192032299428,42311.45346114822,25728.626068234276,25728.626068234276,68040.07952938249,77354.52456560623,77345.0604740201,25728.626068234276,103073.68654225438,103073.68654225438,103073.68654225438,130602.46806530893,126092.43602036125,4510.032044947684,0.0,91529.50458682954,56486.50267304826,38936.66879309031,27528.78152305455,66465.45031614487,20887.018792103852,1552.8447070307423,0.0,0.8785271135287724,2.7272654808696397,0.0014947054983599872,1.0,1.0,-6.509241194846197,334197.7370109119,1559679.351417935,4.666935705094286,1559679.351417935,4.666935705094286,0.7587338645777542,0.09268516883563335,4.028046144702076,101325.0,128386.46395596571,1.267075884095393,1.0,0.0,4.028046144704466,1.2847510060801408,1.2850504235387041,3.1352737811756284,0.0,16536.057819853064,0.0,0.0,22723.052641096117,2317.1065186476644,19314.595248416572,1969.5405921916836,0.85,0.8500000221574486,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4187.803352718985,4632.441516551485,6.143704443889335,4.939857778235022,-3.7142426453693327,8.654100423604355,2.9582072890719373,3.5,0.845202082591982,0.6,0.000233042721879638,1.0000259369904292,0.0002330366776095612,198.9356726597185,0.0,1.2081053792171014e-06,3.4237706447012655,0.019414662083415503,7.858939264176069e-05,0.0001544533292378773,0.0006221451373730322,0.09268516874258234,0.09268516874258234,0.09268516874258234,0.09268618202837724,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488050.59071788966,595.5501862818712,0.0,0.09268516874258234,0.09268516883563335,0.09268516883563335,0.3722009572500269,0.3722009572500269,0.5,9.980156373668006,0.005510705299911933,0.005510705299911933,-1.6370904631912708e-11,6.533467740155174e-06,0.005429942672321886,-1.6370904631912708e-11,27528.78152305455,20887.018792103852,0.7587338645777542,1.02369094327576,0.6365931963131605,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515914231073197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.88317540189,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.63995594500994,260.63995594500994,-12.510044054990033,244.88538978252183,276.3945221078939,127546.72132023076,127570.94444994882,-24.223129718067643,0.0,nan,276.3945221078939,3.2445221078939426,270.09269564258284,-3.057304357417138,263.7908691773983,-9.359130822601685,257.48904271231373,-15.660957287686244,251.1872162473492,-21.96278375265078,244.88538978252183,-28.26461021747815,1.0,1.0,26381.15544483698,26381.15544483698,275.58342372491376,2.43342372491378,275.58342372491376,275.58342372491376,77344.81964044453,77345.0604740201,-0.24083357556082774,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58342372491376,2.43342372491378,1.0,0.002,0.13004027626176246,0.004906720165483577,0.0002008645426004346,0.0017991354394289137,0.10043227130021729,0.10043227130021729,0.0,-1.7970651876308974e-11,1.0,1.0000109983347787,0.00542994268869279,0.09268516883563335,0.0,1.0181408132046209e-06,1.3077311237387381,0.0,1600120.4084242997,266.6353353959492,6.533484111059806e-06,1.0,1284430.5097863872,2598.441649833367,,,,,,,,,,,,,,,,,2.0,16536.057819853064,1552.8447070307423,0.3722009572500269,6.17534620354742,2.9582072890719373
978.0,-30.016547295609676,4.940035398524544,35.05966325640279,24.10093912566083,4.9949273392284175,-26.515399832109715,-40.030103736184515,1.4937798757579641,-6.514660881307748,-6.514667456954331,40.119194003790206,42311.278714604574,25728.68388942336,25728.68388942336,68039.96260402794,77354.38961804658,77344.92370555378,25728.68388942336,103073.60759497713,103073.60759497713,103073.60759497713,130602.35266740462,126092.31166651587,4510.041000888747,0.0,91529.46329851262,56486.42134220485,38936.71328478641,27528.74507242748,66465.4583572139,20886.99261147276,1552.8429155058423,0.0,0.8785271685363316,2.7272658544313737,0.0014947054983599872,1.0,1.0,-6.5092020685752345,334197.78556976235,1559678.9526182013,4.666933833685218,1559678.9526182013,4.666933833685218,0.7587339181833235,0.09268507378788646,4.028046144702076,101325.0,128386.46055972403,1.2670758505770938,1.0,0.0,4.028046144702456,1.2847512044674994,1.2850506142065103,3.1352732970362234,0.0,16536.05229325956,0.0,0.0,22723.042390886603,2317.1054734171817,19314.58555178097,1969.53960341003,0.85,0.8499999788552679,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4187.763595514258,4632.441516551485,6.143776577307935,4.940035398524544,-3.7142214064155654,8.65425680494011,2.9581604826395695,3.5,0.8451887093255913,0.6,0.0002330366776095612,1.000025846311565,0.00023303065462665755,198.9358777428644,0.0,1.2024209334640262e-06,3.40766092543705,0.019415864504348967,7.858746394571926e-05,0.00015444921366384196,0.0006221285596509058,0.09268507369245145,0.09268507369245145,0.09268507369245145,0.09268609359473355,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488050.3985938542,595.5502483126359,0.0,0.09268507369245145,0.09268507378788646,0.09268507378788646,0.3722006241036972,0.3722006241036972,0.5,9.980186968769544,0.005500314910136694,0.005500314910136694,-1.404032445861958e-11,6.5756465801314334e-06,0.005465388379093383,-1.404032445861958e-11,27528.74507242748,20886.99261147276,0.7587339181833235,1.023689060238658,0.6365904901641632,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515929160352492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.86706568262,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6398166863633,260.6398166863633,-12.510183313636674,244.88514190165947,276.3944914714599,127547.69610863962,127571.65817191849,-23.962063278864264,0.0,nan,276.3944914714599,3.2444914714599236,270.0926215572646,-3.0573784427353985,263.79075164319585,-9.35924835680413,257.48888172922614,-15.66111827077384,251.1870118153739,-21.962988184626084,244.88514190165947,-28.26485809834051,1.0,1.0,26381.15544483698,26381.15544483698,275.58341158265483,2.4334115826548555,275.58341158265483,275.58341158265483,77344.68558205484,77344.92370555378,-0.23812349894433282,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58341158265483,2.4334115826548555,1.0,0.002,0.1300392514838676,0.004906725150993519,0.00020086296121384642,0.0017991370206521483,0.10043148060692321,0.10043148060692321,0.0,-1.8134005148190413e-11,1.0,1.000011070128261,0.005465388393133708,0.09268507378788646,0.0,1.024786035328425e-06,1.3162664369039518,0.0,1600120.4128490658,266.63533911869223,6.575660620455892e-06,1.0,1284430.4972228792,2598.4417006811964,,,,,,,,,,,,,,,,,2.0,16536.05229325956,1552.8429155058423,0.3722006241036972,6.17534620354742,2.9581604826395695
979.0,-30.016794789829486,4.940212538120715,35.05965834531318,24.100889672432118,4.994910896342281,-26.515624221209343,-40.03031667144967,1.493740327705971,-6.51465710787312,-6.5146637266059795,40.11918481802784,42311.091261386784,25728.741585200838,25728.741585200838,68039.83284658763,77354.25500434393,77344.78747919576,25728.741585200838,103073.5290643966,103073.5290643966,103073.5290643966,130602.23774927486,126092.18769479902,4510.050054475839,0.0,91529.42207255859,56486.32705309123,38936.772243852625,27528.708684878267,66465.48092873089,20886.966480946416,1552.841125479135,0.0,0.8785272236599925,2.7272662330419686,0.0014947054983599872,1.0,1.0,-6.509162127286061,334197.8347854821,1559678.5555638573,4.666931958326414,1559678.5555638573,4.666931958326414,0.7587339718706017,0.0926849788789876,4.028046144702076,101325.0,128386.45215263397,1.267075767605566,1.0,0.0,4.02804614470168,1.28475140190566,1.285050803952245,3.135272815213365,0.0,16536.046775821713,0.0,0.0,22723.032156159257,2317.1044297654407,19314.58015465004,1969.5390530558388,0.85,0.8500001241874171,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4187.723966756881,4632.441516551485,6.143848493702432,4.940212538120715,-3.7142001676337344,8.65441270575445,2.9581138277239667,3.5,0.8451753793497048,0.6,0.00023303065462665755,1.0000257632060927,0.00023302465116454492,198.93608216655667,0.0,1.1981873905683147e-06,3.395663064870604,0.019417062691739536,7.858556977765386e-05,0.0001544450848490037,0.0006221119285942144,0.09268497878165308,0.09268497878165308,0.09268497878165308,0.0926860054343071,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488050.20568849903,595.5503105994806,0.0,0.09268497878165308,0.0926849788789876,0.0926849788789876,0.37220029127150406,0.37220029127150406,0.5,9.980217766443783,0.00549922683967452,0.00549922683967452,-8.640199666842818e-12,6.618732868446386e-06,0.005501599319927664,-8.640199666842818e-12,27528.708684878267,20886.966480946416,0.7587339718706017,1.0236867603432356,0.6365874536702113,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515944037436739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.855067822056,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6396787531825,260.6396787531825,-12.510321246817455,244.88489619155396,276.3944613152032,127548.65194973348,127572.38594077439,-23.733991040908403,0.0,nan,276.3944613152032,3.244461315203239,270.0925482902333,-3.057451709766667,263.79063526540324,-9.359364734596738,257.48872224066184,-15.661277759338134,251.18680921603988,-21.9631907839601,244.88489619155396,-28.265103808446014,1.0,1.0,26381.15544483698,26381.15544483698,275.5833995528969,2.4333995528969012,275.5833995528969,275.5833995528969,77344.55199475128,77344.78747919576,-0.23548444447806105,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5833995528969,2.4333995528969012,1.0,0.002,0.1300382199172605,0.004906730174604535,0.00020086136936171728,0.0017991386125068133,0.10043068468085864,0.10043068468085864,0.0,-1.8131469416149404e-11,1.0,1.0000111434716683,0.005501599328567863,0.0926849788789876,0.0,1.0315747304341976e-06,1.3249860307986434,0.0,1600120.417334553,266.63534289212686,6.618741508646053e-06,1.0,1284430.4844894242,2598.4417522168606,,,,,,,,,,,,,,,,,2.0,16536.046775821713,1552.841125479135,0.37220029127150406,6.17534620354742,2.9581138277239667
980.0,-30.017041414094898,4.940389261790447,35.059653495766014,24.100851988792442,4.994907595234614,-26.515846513162586,-40.03052929239345,1.4937126943107233,-6.514649715715564,-6.514656467495042,40.119176769687414,42310.906267763574,25728.791483629873,25728.791483629873,68039.69775139345,77354.11497580806,77344.67777556309,25728.791483629873,103073.46925919296,103073.46925919296,103073.46925919296,130602.14337827936,126092.08397367795,4510.059404601409,0.0,91529.38040052107,56486.24017287818,38936.82247515877,27528.6741190864,66465.49659424517,20886.94188516954,1552.8393368517657,0.0,0.8785272935691917,2.7272669691498286,0.0014947054983599872,1.0,1.0,-6.509043000770191,334197.93055716646,1559678.2076752814,4.666929579949897,1559678.2076752814,4.666929579949897,0.7587340310984334,0.09268488427465385,4.028046144702076,101325.0,128386.44263202198,1.267075673644431,1.0,0.0,4.028046144699894,1.2847515435681793,1.285050937934419,3.1352724695039957,0.0,16536.041266110988,0.0,0.0,22723.021810687525,2317.103374820915,19314.571769012557,1969.538197958789,0.85,0.8500001421434256,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4187.684466031285,4632.441516551485,6.143918361646127,4.940389261790447,-3.7141762849893514,8.654565546779798,2.9580673238330193,3.5,0.8451620925237198,0.6,0.00023302465116454492,1.0000256726979508,0.00023301866894664012,198.93628587205828,0.0,1.1943052321230795e-06,3.384661027836807,0.01941825699697166,7.858367844775164e-05,0.00015444097271679328,0.0006220953647359177,0.0926848842459797,0.0926848842459797,0.0926848842459797,0.09268593106677245,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488050.0153645327,595.5503721026435,0.0,0.0926848842459797,0.09268488427465385,0.09268488427465385,0.37219995979422216,0.37219995979422216,0.5,9.980249169576792,0.005519457581044662,0.005519457581044662,-1.1709744285326451e-11,6.751779494607035e-06,0.005613466724867067,-1.1709744285326451e-11,27528.6741190864,20886.94188516954,0.7587340310984334,1.023684486505207,0.6365845203273034,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515958866685132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.84406578502,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.63954317827495,260.63954317827495,-12.510456821725029,244.88465252726118,276.39443382967306,127549.741357687,127573.06956430674,-23.328206619765673,0.0,nan,276.39443382967306,3.244433829673085,270.09247756896275,-3.0575224310372278,263.7905213083719,-9.359478691628055,257.4885650478786,-15.661434952121397,251.18660878750234,-21.96339121249764,244.88465252726118,-28.265347472738796,1.0,1.0,26381.15544483698,26381.15544483698,275.583394120331,2.433394120331002,275.583394120331,275.583394120331,77344.43687090257,77344.67777556309,-0.240904660517117,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.583394120331,2.433394120331002,1.0,0.002,0.130037167376787,0.0049067359242834785,0.0002008597465694178,0.0017991402339640747,0.1004298732847089,0.1004298732847089,0.0,-1.9466507399090727e-11,1.0,1.000011370052971,0.005613466736576811,0.09268488427465385,0.0,1.0525493614361772e-06,1.3519264601776384,0.0,1600120.4261911607,266.6353502842844,6.751791204351321e-06,1.0,1284430.4597106674,2598.441852503041,,,,,,,,,,,,,,,,,2.0,16536.041266110988,1552.8393368517657,0.37219995979422216,6.17534620354742,2.9580673238330193
