time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
981.0,-30.017287191109112,4.940565516451995,35.05964876645289,24.100808542594336,4.994897710715668,-26.51606870090502,-40.03073807163162,1.4936792205290097,-6.514644883793437,-6.51465185445655,40.11917054038373,42310.7091579464,25728.847468059204,25728.847468059204,68039.55662600561,77353.97827357404,77344.58463715618,25728.847468059204,103073.43210521538,103073.43210521538,103073.43210521538,130602.08140331558,126092.01190660606,4510.069496709513,0.0,91529.33904706064,56486.13817500432,38936.88985784035,27528.649298100197,66465.53915594055,20886.924153763357,1552.8380731619557,0.0,0.8785273422331719,2.7272674351535566,0.0014947054983599872,1.0,1.0,-6.508854236155571,334197.99141840474,1559677.938414173,4.666927924355799,1559677.938414173,4.666927924355799,0.7587340710975167,0.09268479493701773,4.028046144702076,101325.0,128386.4289913791,1.2670755390217527,1.0,0.0,4.028046144702992,1.2847517125075187,1.2850510992270627,3.1352720572291144,0.0,16536.035765578545,0.0,0.0,22723.011544305526,2317.1023279412975,19314.560267932375,1969.5370251749962,0.85,0.8500000200357544,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4187.645109255254,4632.441516551485,6.143989473032236,4.940565516451995,-3.7141544266832147,8.654719943135209,2.9580209897035896,3.5,0.8451488542010256,0.6,0.00023301866894664012,1.000025584552631,0.00023301270742076343,198.9364888781177,0.0,1.190080211258146e-06,3.3726873187055855,0.01941944707718292,7.858182133197343e-05,0.0001544368476146667,0.0006220787486342002,0.0926847948633886,0.0926847948633886,0.0926847948633886,0.09268587661081094,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488049.8287896847,595.5504324758198,0.0,0.0926847948633886,0.09268479493701773,0.09268479493701773,0.3721996321217818,0.3721996321217818,0.5,9.980281619646407,0.005573426489377198,0.005573426489377198,-1.460875864722766e-11,6.970663093852636e-06,0.005797618300960039,-1.460875864722766e-11,27528.649298100197,20886.924153763357,0.7587340710975167,1.0236817076947515,0.6365811470915415,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515973643836773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.83209207589,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6394090113918,260.6394090113918,-12.510590988608158,244.88441062331086,276.3944073998473,127550.72193930882,127573.80786889869,-23.08592958986342,0.0,nan,276.3944073998473,3.2444073998473186,270.0924080443308,-3.0575919556691815,263.79040868889643,-9.359591311103543,257.48840933358383,-15.661590666416146,251.1864099783815,-21.963590021618472,244.88441062331086,-28.26558937668912,1.0,1.0,26381.15544483698,26381.15544483698,275.58338795813324,2.4333879581332667,275.58338795813324,275.58338795813324,77344.3037814544,77344.58463715618,-0.2808557017851854,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58338795813324,2.4333879581332667,1.0,0.002,0.1300360803084236,0.004906741332388776,0.00020085806935176076,0.001799141907610327,0.10042903467588038,0.10042903467588038,0.0,-2.303791228966401e-11,1.0,1.0000117430409965,0.005797618315568798,0.09268479493701773,0.0,1.0870775734213686e-06,1.3962755302531333,0.0,1600120.4321688674,266.63535511620654,6.970677702611283e-06,1.0,1284430.4439641996,2598.441916233159,,,,,,,,,,,,,,,,,2.0,16536.035765578545,1552.8380731619557,0.3721996321217818,6.17534620354742,2.9580209897035896
982.0,-30.01753206322517,4.940741237943899,35.059644065382486,24.100749345403187,4.994870004311292,-26.5162918564605,-40.03095083227379,1.4936297977446615,-6.514643950444224,-6.514650948861335,40.11916189918151,42310.532203382,25728.911659291804,25728.911659291804,68039.4438626738,77353.8498977565,77344.44543024519,25728.911659291804,103073.35708953699,103073.35708953699,103073.35708953699,130601.97412009504,126091.89447918606,4510.079640908988,0.0,91529.29843782881,56486.048734900694,38936.944114364574,27528.61703055804,66465.56114492261,20886.900829830916,1552.8365439391343,0.0,0.8785273799891765,2.727267526838686,0.0014947054983599872,1.0,1.0,-6.508829980106725,334198.00336635683,1559677.5648989098,4.666926639861308,1559677.5648989098,4.666926639861308,0.7587341131828558,0.0926847057471754,4.028046144702076,101325.0,128386.4188583301,1.2670754390163346,1.0,0.0,4.028046144702759,1.284751956011805,1.2850513351286121,3.135271462988194,0.0,16536.03027379856,0.0,0.0,22723.001462685213,2317.101299902129,19314.551318558923,1969.5361125928757,0.85,0.8500000033127882,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4187.605882240906,4632.441516551485,6.144062355152567,4.940741237943899,-3.7141354192157228,8.654876657159623,2.957974808629474,3.5,0.8451356596084212,0.6,0.00023301270742076343,1.0000254904058223,0.00023300676798368816,198.93669113711593,0.0,1.1859650262637008e-06,3.361024884431328,0.019420633042209184,7.857992884288244e-05,0.000154432778577881,0.0006220623583662628,0.09268470557053098,0.09268470557053098,0.09268470557053098,0.09268579243369646,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488049.62981033494,595.5504967648083,0.0,0.09268470557053098,0.0926847057471754,0.0926847057471754,0.3721993119900094,0.3721993119900094,0.5,9.980314223375299,0.005622608415819741,0.005622608415819741,-3.751665644813329e-12,6.998417120485101e-06,0.005820968754619571,-3.751665644813329e-12,27528.61703055804,20886.900829830916,0.7587341131828558,1.0236796724595383,0.6365782741400078,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451598837025168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.82042964162,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.639274458619,260.639274458619,-12.510725541380964,244.88417015392298,276.3943787636894,127551.47995441713,127574.6322828855,-23.15232846838097,0.0,nan,276.3943787636894,3.24437876368944,270.0923370415244,-3.057662958475589,263.7902953194444,-9.35970468055558,257.4882535974901,-15.661746402509891,251.1862118756431,-21.96378812435688,244.88417015392298,-28.265829846076997,1.0,1.0,26381.15544483698,26381.15544483698,275.58337275880024,2.4333727588002603,275.58337275880024,275.58337275880024,77344.14672613294,77344.44543024519,-0.29870411225419957,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58337275880024,2.4333727588002603,1.0,0.002,0.1300349888627974,0.004906746104110043,0.00020085638384227997,0.0017991435965187673,0.10042819192113998,0.10042819192113998,0.0,-1.963895279039063e-11,1.0,1.0000117903359325,0.005820968758371237,0.0926847057471754,0.0,1.0914548362526012e-06,1.4018978165208296,0.0,1600120.4333027615,266.63535604955575,6.998420872150746e-06,1.0,1284430.4408729386,2598.4419287443184,,,,,,,,,,,,,,,,,2.0,16536.03027379856,1552.8365439391343,0.3721993119900094,6.17534620354742,2.957974808629474
983.0,-30.01782809501017,4.940916570492809,35.059639349746334,24.100706388149433,4.994866203654678,-26.516558664806837,-40.031203895900376,1.4935967738095801,-6.514635409342361,-6.514642400422473,40.11915207356446,42310.301555775026,25728.958745304913,25728.958745304913,68039.26030107994,77353.69050903305,77344.31297574431,25728.958745304913,103073.27172104923,103073.27172104923,103073.27172104923,130601.84518429184,126091.75564607147,4510.089538220368,0.0,91529.2572093998,56485.95045098618,38937.00750934847,27528.573463242617,66465.5809725911,20886.869833882483,1552.8342956839174,0.0,0.8785274636372007,2.7272683958591046,0.0014947054983599872,1.0,1.0,-6.508827569363461,334198.1161480218,1559677.1401871662,4.666923794077761,1559677.1401871662,4.666923794077761,0.7587341880163738,0.09268461244916022,4.028046144702076,101325.0,128386.41340207294,1.2670753851672631,1.0,0.0,4.028046144702435,1.2847521227585745,1.2850514942831361,3.1352710560642603,0.0,16536.02479195413,0.0,0.0,22722.99122734343,2317.100256187733,19314.539366855814,1969.5348938583322,0.85,0.8499998602126775,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4187.5667678857435,4632.441516551485,6.14413098857769,4.940916570492809,-3.714110662593289,8.655027233086098,2.957928760473618,3.5,0.8451225029924624,0.6,0.00023300676798368816,1.0000308161144227,0.0002329995878417288,198.9369356533633,0.0,1.181571958972319e-06,3.348574931727552,0.019421814614168156,7.857767791679535e-05,0.0001544290900668928,0.0006220475008737972,0.09268461239194505,0.09268461239194505,0.09268461239194505,0.09268569659817323,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488049.4254841252,595.5505627345568,0.0,0.09268461239194505,0.09268461244916022,0.09268461244916022,0.3721989988159201,0.3721989988159201,0.5,9.980346748114236,0.005657970814809232,0.005657970814809232,-5.019273885409348e-11,6.991080113039061e-06,0.005814831059012704,-5.019273885409348e-11,27528.573463242617,20886.869833882483,0.7587341880163738,1.0236766053265642,0.6365746140581069,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516003042475467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.807979688914,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6391371124964,260.6391371124964,-12.51086288750355,244.883922238937,276.394351986434,127552.30433554444,127575.93731268872,-23.63297714427425,0.0,nan,276.394351986434,3.244351986434026,270.0922660367203,-3.057733963279702,263.7901800870924,-9.359819912907597,257.4880941375954,-15.66190586240458,251.1860081881995,-21.96399181180047,244.883922238937,-28.266077761062974,1.0,1.0,26381.15544483698,26381.15544483698,275.58336598350115,2.433365983501176,275.58336598350115,275.58336598350115,77344.01757056125,77344.31297574431,-0.29540518306021113,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58336598350115,2.433365983501176,1.0,0.002,0.13003389856885766,0.004906752259045545,0.0002008547032668456,0.0017991452801141706,0.1004273516334228,0.1004273516334228,0.0,-1.66189839667652e-11,1.0,1.0000117779053168,0.005814831109205443,0.09268461244916022,0.0,1.0903029793826603e-06,1.4004183046788392,0.0,1600120.4433057944,266.6353645906576,6.991130305777915e-06,1.0,1284430.4116932424,2598.442046842268,,,,,,,,,,,,,,,,,2.0,16536.02479195413,1552.8342956839174,0.3721989988159201,6.17534620354742,2.957928760473618
984.0,-30.01806760553099,4.94109133636955,35.05963468445324,24.100644851010316,4.9948374071367425,-26.5167771042581,-40.03141267513854,1.4935469061602367,-6.514635919587988,-6.5146429513688915,40.11914409876497,42310.13123939315,25729.026233041433,25729.026233041433,68039.15747243458,77353.55684126375,77344.17818585833,25729.026233041433,103073.20441889975,103073.20441889975,103073.20441889975,130601.74984289162,126091.64983989189,4510.100002999718,0.0,91529.20866383152,56485.849561687384,38937.06566904904,27528.54542399187,66465.6110930409,20886.849463132447,1552.8330028140208,0.0,0.8785274909719585,2.727268339323626,0.0014947054983599872,1.0,1.0,-6.50879390581224,334198.1088799239,1559676.7954787072,4.666922864123966,1559676.7954787072,4.666922864123966,0.7587342208400519,0.09268452818392993,4.028046144702076,101325.0,128386.40399281321,1.2670752923050896,1.0,0.0,4.028046144701758,1.2847523708603916,1.285051733217581,3.1352704506040454,0.0,16536.018277048595,0.0,0.0,22722.979175453624,2317.0990272369895,19314.53531433538,1969.5344806162532,0.85,0.8500001326938592,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4187.527802394403,4632.441516551485,6.14420427688378,4.94109133636955,-3.7140928267745936,8.655184163144144,2.9578828878557797,3.5,0.8451093965302228,0.6,0.0002329995878417288,1.000024932383856,0.00023299377875140093,198.9371334845815,0.0,1.42839543894887e-06,4.048072673981097,0.019423243009607107,7.857582093211726e-05,0.00015442376690961155,0.0006220260589506328,0.09268452797357292,0.09268452797357292,0.09268452797357292,0.09268562039175356,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488049.2289242438,595.550626269382,0.0,0.09268452797357292,0.09268452818392993,0.09268452818392993,0.37219869120177695,0.37219869120177695,0.5,9.980379518441618,0.005696384413852229,0.005696384413852229,4.035882739117369e-12,7.031780910438101e-06,0.005849045556658439,4.035882739117369e-12,27528.54542399187,20886.849463132447,0.7587342208400519,1.0236745943280499,0.6365717631056749,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516020780117171,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.50747743117,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6390003468453,260.6390003468453,-12.51099965315467,244.88367776761896,276.3943229264496,127553.12198479076,127576.65508064248,-23.533095851717185,0.0,nan,276.3943229264496,3.2443229264496267,270.09219389447503,-3.0578061055249464,263.7900648625754,-9.3599351374246,257.4879358308046,-15.66206416919539,251.1858067991484,-21.964193200851582,244.88367776761896,-28.266322232381015,1.0,1.0,26381.15544483698,26381.15544483698,275.5833498386347,2.43334983863474,275.5833498386347,275.5833498386347,77343.8555377196,77344.17818585833,-0.32264813872461673,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5833498386347,2.43334983863474,1.0,0.002,0.13003280186081573,0.004906756768648834,0.00020085300902755135,0.0017991469705784316,0.10042650451377567,0.10042650451377567,0.0,-2.0394017204161674e-11,1.0,1.0000118472044608,0.005849045552622556,0.09268452818392993,0.0,1.0967173159214076e-06,1.4086570756623693,0.0,1600120.4427656836,266.635364080412,7.031776874555362e-06,1.0,1284430.413573698,2598.442039231568,,,,,,,,,,,,,,,,,2.0,16536.018277048595,1552.8330028140208,0.37219869120177695,6.17534620354742,2.9578828878557797
985.0,-30.018310055204644,4.941265713032122,35.05962999244023,24.100606887973868,4.994833099065952,-26.516995739754403,-40.03162089558316,1.4935187836549992,-6.514627523086006,-6.514634512460421,40.11913399337699,42309.94609038673,25729.073507398058,25729.073507398058,68039.01959778479,77353.4198334887,77344.04121550283,25729.073507398058,103073.1147229009,103073.1147229009,103073.1147229009,130601.615454848,126091.50544297221,4510.110011875789,0.0,91529.16792101397,56485.76149107966,38937.118255482565,27528.5007319471,66465.61898742967,20886.817650172114,1552.8307037104446,0.0,0.8785275750907183,2.7272691976819305,0.0014947054983599872,1.0,1.0,-6.508821171674072,334198.2202172936,1559676.3586738424,4.666920002326017,1559676.3586738424,4.666920002326017,0.7587342969947053,0.09268443730636475,4.028046144702076,101325.0,128386.39525166654,1.2670752060366794,1.0,0.0,4.028046144702125,1.2847525144097491,1.2850518693367554,3.1352701002906165,0.0,16536.01288458466,0.0,0.0,22722.96906066941,2317.097995816044,19314.522934000383,1969.5332181734216,0.85,0.8499999662205844,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4187.488939676533,4632.441516551485,6.144272588666353,4.941265713032122,-3.7140682303196537,8.655333943351776,2.957837136512751,3.5,0.8450963247179288,0.6,0.00023299377875140093,1.0000252383952153,0.0002329878985107379,198.93733374383865,0.0,1.1556437779818445e-06,3.2750944668005473,0.019424398653385088,7.857396895803082e-05,0.0001544198097933701,0.0006220101195038123,0.09268443723906634,0.09268443723906634,0.09268443723906634,0.09268552120836406,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488049.0232818502,595.55069265343,0.0,0.09268443723906634,0.09268443730636475,0.09268443730636475,0.37219838933004284,0.37219838933004284,0.5,9.980412035564022,0.005716733079907499,0.005716733079907499,1.3983481039758772e-11,6.989374412569305e-06,0.005813340786346544,1.3983481039758772e-11,27528.5007319471,20886.817650172114,0.7587342969947053,1.0236723983666307,0.636568901861707,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451603513114631,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.73449922399,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6388660151538,260.6388660151538,-12.511133984846197,244.88343582879074,276.394296201895,127554.19902624018,127577.3133140586,-23.11428781842774,0.0,nan,276.394296201895,3.244296201894997,270.0921241270578,-3.0578758729421907,263.7899520523181,-9.360047947681892,257.48777997768514,-15.662220022314841,251.18560790317616,-21.964392096823815,244.88343582879074,-28.26656417120924,1.0,1.0,26381.15544483698,26381.15544483698,275.5833424313634,2.433342431363428,275.5833424313634,275.5833424313634,77343.74646546652,77344.04121550283,-0.2947500363079598,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5833424313634,2.433342431363428,1.0,0.002,0.13003171184791096,0.004906762905611786,0.0002008513288409338,0.0017991486549230312,0.1004256644204669,0.1004256644204669,0.0,-1.623603508582594e-11,1.0,1.0000117748874762,0.005813340772363063,0.09268443730636475,0.0,1.0900215443342004e-06,1.4000567915942455,0.0,1600120.452548986,266.635372476914,6.989360429088265e-06,1.0,1284430.384767687,2598.442155817128,,,,,,,,,,,,,,,,,2.0,16536.01288458466,1552.8307037104446,0.37219838933004284,6.17534620354742,2.957837136512751
986.0,-30.018551402089372,4.941439609384245,35.059625395480886,24.10056274328383,4.994821847533205,-26.5172140771268,-40.03182534417135,1.4934845225617674,-6.5146232419807575,-6.5146303707005115,40.11912735289389,42309.74996368767,25729.130579897177,25729.130579897177,68038.88054358485,77353.28582634914,77343.93923606104,25729.130579897177,103073.06981595821,103073.06981595821,103073.06981595821,130601.54429742089,126091.42351813792,4510.120779282962,0.0,91529.12691827586,56485.65806085879,38937.18761935229,27528.47448146268,66465.66210081497,20886.798860600727,1552.8293831874055,0.0,0.878527622765269,2.727269616826348,0.0014947054983599872,1.0,1.0,-6.508699648397567,334198.27485979116,1559676.071639093,4.666918380393904,1559676.071639093,4.666918380393904,0.7587343379548921,0.09268435505395244,4.028046144702076,101325.0,128386.38289157383,1.2670750840520486,1.0,0.0,4.028046144703587,1.2847526868217105,1.2850520342338414,3.135269679541882,0.0,16536.00742525601,0.0,0.0,22722.958881357496,2317.096957815105,19314.512227913456,1969.5321264563797,0.85,0.8499998758418553,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4187.450224405059,4632.441516551485,6.144343025248186,4.941439609384245,-3.714046906200148,8.655486515584393,2.9577915590332426,3.5,0.8450833025809265,0.6,0.0002329878985107379,1.0000251236460493,0.00023298204515229964,198.9375330925644,0.0,1.1697993992727603e-06,3.3152114975390026,0.01942556845278436,7.857215057121319e-05,0.00015441574793952472,0.0006219937581690901,0.09268435495346462,0.09268435495346462,0.09268435495346462,0.09268546166305523,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488048.8311072935,595.5507548275413,0.0,0.09268435495346462,0.09268435505395244,0.09268435505395244,0.3721980913491029,0.3721980913491029,0.5,9.980445234682879,0.005758037579028041,0.005758037579028041,-6.826894605183043e-11,7.128719744287082e-06,0.00593072230293501,-6.826894605183043e-11,27528.47448146268,20886.798860600727,0.7587343379548921,1.0236696422339648,0.6365655381497943,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451604965831167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.77461625473,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6387331439073,260.6387331439073,-12.511266856092675,244.88319608935606,276.39427019883544,127555.16299725078,127578.02598701233,-22.862989761545663,0.0,nan,276.39427019883544,3.2442701988354656,270.09205537671505,-3.057944623284925,263.78984055471165,-9.360159445288332,257.48762573280294,-15.662374267197038,251.18541091102279,-21.964589088977192,244.88319608935606,-28.266803910643915,1.0,1.0,26381.15544483698,26381.15544483698,275.5833347750626,2.433334775062633,275.5833347750626,275.5833347750626,77343.61621604212,77343.93923606104,-0.3230200189136667,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5833347750626,2.433334775062633,1.0,0.002,0.13003059982758625,0.004906768326651442,0.0002008496128869045,0.0017991503649162082,0.10042480644345224,0.10042480644345224,0.0,-2.2196887557168754e-11,1.0,1.0000120126368652,0.005930722371203956,0.09268435505395244,0.0,1.1120300508309506e-06,1.4283251703407025,0.0,1600120.4577673583,266.6353767580192,7.128788013233134e-06,1.0,1284430.370630186,2598.442213035342,,,,,,,,,,,,,,,,,2.0,16536.00742525601,1552.8293831874055,0.3721980913491029,6.17534620354742,2.9577915590332426
987.0,-30.018791865967042,4.9416129671077895,35.059620802565696,24.10050284760075,4.994792797441,-26.517433399622895,-40.032033634465165,1.493434331322375,-6.5146226909786265,-6.514629772151766,40.119118277937986,42309.573897835246,25729.195425983846,25729.195425983846,68038.76932381908,77353.16016746985,77343.7917298181,25729.195425983846,103072.98715580194,103072.98715580194,103072.98715580194,130601.42771290868,126091.29629838988,4510.131414518814,0.0,91529.08669986844,56485.56718973649,38937.243900146605,27528.440557106755,66465.68445725336,20886.774324746166,1552.8277824255474,0.0,0.8785276605077288,2.727269678305532,0.0014947054983599872,1.0,1.0,-6.508739143528146,334198.28275756736,1559675.6793756932,4.666917096360744,1559675.6793756932,4.666917096360744,0.7587343816812764,0.092684272443785,4.028046144702076,101325.0,128386.37821478199,1.2670750378957019,1.0,0.0,4.028046144702023,1.2847529336977395,1.2850522736468815,3.135269077073572,0.0,16536.00197993825,0.0,0.0,22722.948896762988,2317.095939669815,19314.50405480114,1969.5312930308658,0.85,0.8499998896513207,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4187.411632688289,4632.441516551485,6.144415138252334,4.9416129671077895,-3.71402831406811,8.6556412811759,2.9577461272878534,3.5,0.8450703220822439,0.6,0.00023298204515229964,1.0000250317753183,0.0002329762133440727,198.9377317122907,0.0,1.1644526880164654e-06,3.300058917838663,0.019426732905472376,7.85702980558779e-05,0.00015441174709642175,0.0006219776425884536,0.09268427225327491,0.09268427225327491,0.09268427225327491,0.09268537218780412,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488048.62813933514,595.5508203923814,0.0,0.09268427225327491,0.092684272443785,0.092684272443785,0.37219779952496623,0.37219779952496623,0.5,9.980478230653464,0.005784340007721767,0.005784340007721767,1.6484591469634324e-12,7.081173123424378e-06,0.005890628623603789,1.6484591469634324e-12,27528.440557106755,20886.774324746166,0.7587343816812764,1.0236676245706524,0.6365626750604843,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516064119427403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.75946367503,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.638599929798,260.638599929798,-12.511400070202,244.8829581401455,276.3942417198295,127555.90375759156,127578.82574300209,-22.921985410531803,0.0,nan,276.3942417198295,3.2442417198295175,270.0919850036582,-3.0580149963417966,263.7897282876207,-9.360271712379301,257.48747157167696,-15.662528428323014,251.18521485585688,-21.964785144143093,244.8829581401455,-28.267041859854487,1.0,1.0,26381.15544483698,26381.15544483698,275.58331830852865,2.433318308528669,275.58331830852865,275.58331830852865,77343.4611907915,77343.7917298181,-0.3305390266032191,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58331830852865,2.433318308528669,1.0,0.002,0.1300294953256105,0.004906773097688621,0.00020084790708333237,0.0017991520741574634,0.10042395354166618,0.10042395354166618,0.0,-1.8759204259422013e-11,1.0,1.000011931429585,0.0058906286219553294,0.092684272443785,0.0,1.1045113611153341e-06,1.4186679346656985,0.0,1600120.4583452893,266.63537730902135,7.081171474965231e-06,1.0,1284430.3685868196,2598.4422213054067,,,,,,,,,,,,,,,,,2.0,16536.00197993825,1552.8277824255474,0.37219779952496623,6.17534620354742,2.9577461272878534
988.0,-30.01903152192179,4.941785870383333,35.059616135881164,24.100453219749056,4.994775124423728,-26.517650857281943,-40.0322417152114,1.4933944597789621,-6.514617910271738,-6.514624827432952,40.11910696173192,42309.40016085655,25729.25038540938,25729.25038540938,68038.65054626594,77353.02986353527,77343.6263542596,25729.25038540938,103072.87673966898,103072.87673966898,103072.87673966898,130601.27041025957,126091.12896922775,4510.141441031818,0.0,91529.04611797215,56485.48294803383,38937.292411042574,27528.393670590594,66465.68608163318,20886.740711225786,1552.825463265735,0.0,0.8785277303071433,2.7272701831012265,0.0014947054983599872,1.0,1.0,-6.508872274039959,334198.34799523023,1559675.1902336846,4.666914721720721,1559675.1902336846,4.666914721720721,0.7587344529128743,0.09268418511231094,4.028046144702076,101325.0,128386.36613306972,1.2670749186584724,1.0,0.0,4.028046144700022,1.2847531322548966,1.2850524647574775,3.135268592521249,0.0,16535.996544265163,0.0,0.0,22722.938821928976,2317.0949123226565,19314.49898965405,1969.530776529605,0.85,0.8500000436129511,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4187.373148904401,4632.441516551485,6.144484733141414,4.941785870383333,-3.7140064824172714,8.655792352800605,2.95770082288343,3.5,0.8450573779666942,0.6,0.0002329762133440727,1.0000249477202903,0.00023297040126366605,198.93792966503247,0.0,1.1601667004505032e-06,3.287912429076726,0.01942789307217283,7.856844744455824e-05,0.00015440776589951445,0.0006219616061435998,0.09268418499194297,0.09268418499194297,0.09268418499194297,0.09268525828068945,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488048.4181835944,595.5508881197479,0.0,0.09268418499194297,0.09268418511231094,0.09268418511231094,0.3721975121279264,0.3721975121279264,0.5,9.980510427945806,0.005776199900537904,0.005776199900537904,2.984279490192421e-11,6.9171612153695605e-06,0.0057525533929947414,2.984279490192421e-11,27528.393670590594,20886.740711225786,0.7587344529128743,1.023665812502121,0.6365600455683574,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516078527662142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.747317186266,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.63846754289347,260.63846754289347,-12.511532457106512,244.88272189863952,276.3942131875248,127556.78369098532,127579.56334055371,-22.77964956838587,0.0,nan,276.3942131875248,3.244213187524849,270.0919149295104,-3.0580850704895965,263.7896166716416,-9.360383328358353,257.487318413852,-15.662681586147983,251.1850201561924,-21.964979843807583,244.88272189863952,-28.26727810136046,1.0,1.0,26381.15544483698,26381.15544483698,275.58330412085326,2.433304120853279,275.58330412085326,275.58330412085326,77343.33468308146,77343.6263542596,-0.2916711781435879,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58330412085326,2.433304120853279,1.0,0.002,0.13002841671352888,0.004906778552194529,0.000200846243064259,0.0017991537425701204,0.1004231215321295,0.1004231215321295,0.0,-1.4365620672196489e-11,1.0,1.0000116517672788,0.0057525533631519465,0.09268418511231094,0.0,1.078620842784944e-06,1.3854133484579123,0.0,1600120.463715663,266.63538208972824,6.917131372574659e-06,1.0,1284430.3517080622,2598.442289618208,,,,,,,,,,,,,,,,,2.0,16535.996544265163,1552.825463265735,0.3721975121279264,6.17534620354742,2.95770082288343
989.0,-30.01932154069144,4.941958272747038,35.05961145162372,24.10039632758128,4.994754900470406,-26.51791389625835,-40.032490448188014,1.4933472564248405,-6.514615256252512,-6.51462208983313,40.11909712216551,42309.177354934305,25729.310245977398,25729.310245977398,68038.4876009117,77352.88057684452,77343.4752905818,25729.310245977398,103072.7855365592,103072.7855365592,103072.7855365592,130601.14069033547,126090.98920606078,4510.151484274683,0.0,91529.00591013036,56485.38320212045,38937.358564455455,27528.355153776272,66465.71371823172,20886.71298794049,1552.8235952615828,0.0,0.8785277825397437,2.7272704624757313,0.0014947054983599872,1.0,1.0,-6.508939831084376,334198.3841128592,1559674.764920796,4.66691294471996,1559674.764920796,4.66691294471996,0.7587345074293442,0.09268410132519322,4.028046144702076,101325.0,128386.36128924965,1.2670748708536852,1.0,0.0,4.028046144702676,1.2847533650688316,1.2850526901581767,3.135268024370008,0.0,16535.991116762005,0.0,0.0,22722.928839957487,2317.09389444484,19314.492308079356,1969.5300951986007,0.85,0.850000122964584,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4187.334793864322,4632.441516551485,6.144555310857497,4.941958272747038,-3.713986360794121,8.655944633541159,2.957655670316732,3.5,0.845044477233352,0.6,0.00023297040126366605,1.0000301905363178,0.00023296336797464447,198.9381692172775,0.0,1.1562432431424772e-06,3.2767933510657805,0.01942904931541597,7.856623533667286e-05,0.0001544041659269932,0.0006219471052881646,0.09268410118675238,0.09268410118675238,0.09268410118675238,0.09268516178799724,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488048.2172055965,595.5509529998292,0.0,0.09268410118675238,0.09268410132519322,0.09268410132519322,0.37219722538449196,0.37219722538449196,0.5,9.980542244248115,0.005756424623541534,0.005756424623541534,-2.0463630789890885e-12,6.8335806417962885e-06,0.005682258748777258,-2.0463630789890885e-12,27528.355153776272,20886.71298794049,0.7587345074293442,1.023662935289425,0.6365564286918773,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516092887514531,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.73619810825,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.63833102245565,260.63833102245565,-12.511668977544332,244.88247833213492,276.39418371314645,127557.41102664174,127580.90192835666,-23.490901714935575,0.0,nan,276.39418371314645,3.2441837131464695,270.0918426367201,-3.058157363279861,263.7895015604165,-9.360498439583466,257.4871604842028,-15.662839515797202,251.18481940811301,-21.965180591886963,244.88247833213492,-28.267521667865054,1.0,1.0,26381.15544483698,26381.15544483698,275.58328938180864,2.433289381808663,275.58328938180864,275.58328938180864,77343.18421274963,77343.4752905818,-0.2910778321675025,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58328938180864,2.433289381808663,1.0,0.002,0.13002735128276147,0.0049067835317058595,0.00020084459849432234,0.0017991553848220572,0.10042229924716117,0.10042229924716117,0.0,-1.6683620630841833e-11,1.0,1.0000115093901296,0.005682258750823621,0.09268410132519322,0.0,1.065439454266189e-06,1.3684827630106502,0.0,1600120.4667077826,266.63538474374747,6.8335826881593675e-06,1.0,1284430.3423634516,2598.4423274383275,,,,,,,,,,,,,,,,,2.0,16535.991116762005,1552.8235952615828,0.37219722538449196,6.17534620354742,2.957655670316732
990.0,-30.019555932292654,4.942130261889389,35.059606782901476,24.100357142183952,4.994750516563477,-26.518125287417163,-40.032690566126234,1.493319871664759,-6.51460794139075,-6.514614780970713,40.11908819979713,42308.99330210084,25729.35987667417,25729.35987667417,68038.35317877501,77352.73868228032,77343.35140756074,25729.35987667417,103072.71128423492,103072.71128423492,103072.71128423492,130601.02799034593,126090.86651017553,4510.1614801703945,0.0,91528.9569544577,56485.27664217998,38937.42256919746,27528.316706111014,66465.73927530847,20886.685599729048,1552.8216207257767,0.0,0.8785278560412054,2.7272712053293127,0.0014947054983599872,1.0,1.0,-6.5089275040429015,334198.48054154473,1559674.3792528315,4.66691044413335,1559674.3792528315,4.66691044413335,0.7587345722120529,0.09268401637392429,4.028046144702076,101325.0,128386.35132322894,1.267074772496708,1.0,0.0,4.028046144702354,1.2847535076951835,1.2850528237812449,3.135267676309592,0.0,16535.984672335257,0.0,0.0,22722.91668625544,2317.0926551121374,19314.479142463795,1969.5287526794366,0.85,0.8499999982021089,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4187.296555020453,4632.441516551485,6.144623276282014,4.942130261889389,-3.713962814273379,8.656093076162769,2.957610654813755,3.5,0.8450316156610729,0.6,0.00023296336797464447,1.000024399809957,0.00023295768385143048,198.93836282247844,0.0,1.3991896415289154e-06,3.9653034440929464,0.0194304485050575,7.856445562865644e-05,0.00015439891234598802,0.0006219259436214508,0.09268401631758227,0.09268401631758227,0.09268401631758227,0.09268507693159249,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488048.0206598089,595.551016483475,0.0,0.09268401631758227,0.09268401637392429,0.09268401637392429,0.37219693794299413,0.37219693794299413,0.5,9.980574061229747,0.005739959921697846,0.005739959921697846,3.1377567211166024e-11,6.839579953066277e-06,0.005687276927801577,3.1377567211166024e-11,27528.316706111014,20886.685599729048,0.7587345722120529,1.0236605192481587,0.6365534147879149,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516110265073219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.42470820128,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.638197617047,260.638197617047,-12.511802382952965,244.88223852478023,276.39415670968447,127558.51702903361,127581.47193119067,-22.95490215702772,0.0,nan,276.39415670968447,3.244156709684489,270.0917730724755,-3.0582269275244585,263.78938943540516,-9.360610564594822,257.48700579840147,-15.662994201598508,251.18462216153543,-21.965377838464548,244.88223852478023,-28.267761475219743,1.0,1.0,26381.15544483698,26381.15544483698,275.5832823585726,2.433282358572626,275.5832823585726,275.5832823585726,77343.06940628418,77343.35140756074,-0.28200127655873075,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5832823585726,2.433282358572626,1.0,0.002,0.13002628491218246,0.004906789350841167,0.00020084295435974272,0.0017991570284003832,0.10042147717987136,0.10042147717987136,0.0,-1.7239874024882473e-11,1.0,1.0000115195547483,0.0056872768964240095,0.09268401637392429,0.0,1.066379455384199e-06,1.3696901023636816,0.0,1600120.4752921336,266.6353920586092,6.839548575499066e-06,1.0,1284430.3174147373,2598.4424284124116,,,,,,,,,,,,,,,,,2.0,16535.984672335257,1552.8216207257767,0.37219693794299413,6.17534620354742,2.957610654813755
991.0,-30.01979314912982,4.942301703769435,35.059602160896965,24.100300040468596,4.994724001710706,-26.518341434039186,-40.032898367475696,1.4932722868568247,-6.514607651304971,-6.514614508514753,40.1190802134003,42308.82908418989,25729.42522716319,25729.42522716319,68038.25431135308,77352.61401539926,77343.21870655798,25729.42522716319,103072.64393372116,103072.64393372116,103072.64393372116,130600.93197334014,126090.76018466816,4510.171788671964,0.0,91528.91744424556,56485.19836479867,38937.46564382987,27528.288039618972,66465.75368344884,20886.664825615495,1552.8202788176247,0.0,0.8785278878788024,2.7272712327875355,0.0014947054983599872,1.0,1.0,-6.508912380152935,334198.4841358369,1559674.0340420096,4.666909360989415,1559674.0340420096,4.666909360989415,0.7587346076717597,0.09268393651146135,4.028046144702076,101325.0,128386.342415054,1.2670746845798568,1.0,0.0,4.028046144698948,1.2847537420294268,1.2850530508670037,3.1352671044485776,0.0,16535.97933263882,0.0,0.0,22722.90687747701,2317.0916548950977,19314.472848871916,1969.5281109116688,0.85,0.8500000881496574,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4187.2584541369415,4632.441516551485,6.144694794691488,4.942301703769435,-3.7139446320616667,8.656246335831103,2.9575658019929425,3.5,0.8450188005694121,0.6,0.00023295768385143048,1.0000246939640527,0.00023295193134481186,198.93855876163542,0.0,1.1307901662734402e-06,3.2046593312189295,0.019431579295223773,7.856260762923521e-05,0.00015439507622219526,0.0006219104915377968,0.09268393633024555,0.09268393633024555,0.09268393633024555,0.09268500112758615,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488047.8280383391,595.5510787367878,0.0,0.09268393633024555,0.09268393651146135,0.09268393651146135,0.3721966502487817,0.3721966502487817,0.5,9.980606003065446,0.005732295366044582,0.005732295366044582,7.844391802791506e-12,6.8572097688957e-06,0.005702128361804171,7.844391802791506e-12,27528.288039618972,20886.664825615495,0.7587346076717597,1.0236588098495576,0.6365508060841496,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516124309551206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.66406408841,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.63806449156505,260.63806449156505,-12.51193550843493,244.88200110389496,276.39412787960293,127559.30877650857,127582.21551334023,-22.906736831664166,0.0,nan,276.39412787960293,3.2441278796029565,270.09170252424013,-3.0582974757598436,263.7892771690019,-9.3607228309981,257.4868518138397,-15.6631481861603,251.18442645881083,-21.965573541189144,244.88200110389496,-28.267998896105013,1.0,1.0,26381.15544483698,26381.15544483698,275.58326727877267,2.4332672787726892,275.58326727877267,275.58326727877267,77342.9194043135,77343.21870655798,-0.2993022444716189,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58326727877267,2.4332672787726892,1.0,0.002,0.13002521575801243,0.004906793898707042,0.00020084130302086399,0.0017991586776837857,0.10042065151043199,0.10042065151043199,0.0,-1.9295350473652606e-11,1.0,1.0000115496354909,0.005702128353959779,0.09268393651146135,0.0,1.0691632240024522e-06,1.3732656581793745,0.0,1600120.475657456,266.635392348695,6.857201924503897e-06,1.0,1284430.3164847959,2598.4424321761303,,,,,,,,,,,,,,,,,2.0,16535.97933263882,1552.8202788176247,0.3721966502487817,6.17534620354742,2.9575658019929425
992.0,-30.02002936856255,4.942472697294956,35.059597482949506,24.10025163497778,4.994707281500737,-26.51855570356414,-40.03310211757196,1.4932336164528286,-6.514602665742132,-6.514609391770922,40.11906935322635,42308.65246916241,25729.479545747578,25729.479545747578,68038.13201490999,77352.48490687097,77343.06070221853,25729.479545747578,103072.5402479661,103072.5402479661,103072.5402479661,130600.7832943432,126090.60185041858,4510.181443924615,0.0,91528.87705440748,56485.11018893818,38937.51873941033,27528.243046377098,66465.76178578743,20886.63258536658,1552.8180457794494,0.0,0.8785279568756584,2.727271754628471,0.0014947054983599872,1.0,1.0,-6.509017581940157,334198.5516424347,1559673.5646130675,4.666907013653942,1559673.5646130675,4.666907013653942,0.758734676607536,0.0926838497432867,4.028046144702076,101325.0,128386.33723717733,1.2670746334781873,1.0,0.0,4.0280461446987195,1.284753934804256,1.2850532362958034,3.1352666340078463,0.0,16535.97392853044,0.0,0.0,22722.896850323243,2317.090632409971,19314.46208600118,1969.5270134042898,0.85,0.8499999895799563,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4187.220456282269,4632.441516551485,6.144763528546609,4.942472697294956,-3.7139228355034315,8.656395532798388,2.9575210707299053,3.5,0.8450060202085444,0.6,0.00023295193134481186,1.0000245901819678,0.00023294620315528758,198.93875387728295,0.0,1.1443953759749943e-06,3.243216495513134,0.01943272369059975,7.856079569705788e-05,0.00015439113564775397,0.0006218946187221106,0.09268384964028167,0.09268384964028167,0.09268384964028167,0.09268489285529462,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488047.6246366264,595.5511443549715,0.0,0.09268384964028167,0.0926838497432867,0.0926838497432867,0.37219636315602184,0.37219636315602184,0.5,9.980637298388071,0.005702353424453577,0.005702353424453577,-1.5518253349000588e-11,6.726028800585482e-06,0.005591809830775674,-1.5518253349000588e-11,27528.243046377098,20886.63258536658,0.758734676607536,1.0236568450714543,0.6365480712538736,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516138523340538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.7026212527,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.63793257619614,260.63793257619614,-12.512067423803842,244.88176589689277,276.39409925585903,127560.21260486003,127582.91111776188,-22.698512901886644,0.0,nan,276.39409925585903,3.244099255859055,270.0916325838599,-3.0583674161400722,263.7891659119564,-9.360834088043589,257.48669924014825,-15.663300759851722,251.18423256846037,-21.965767431539604,244.88176589689277,-28.268234103107204,1.0,1.0,26381.15544483698,26381.15544483698,275.5832541159029,2.433254115902912,275.5832541159029,275.5832541159029,77342.79360179919,77343.06070221853,-0.2671004193398403,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5832541159029,2.433254115902912,1.0,0.002,0.13002416728922356,0.004906799259358805,0.00020083968563300102,0.0017991603001490343,0.10041984281650052,0.10041984281650052,0.0,-1.4217964913049164e-11,1.0,1.0000113261925265,0.005591809846293927,0.0926838497432867,0.0,1.0484772911323297e-06,1.3466960005637436,0.0,1600120.4813149953,266.63539733425785,6.726044318838831e-06,1.0,1284430.2990190135,2598.4425028648034,,,,,,,,,,,,,,,,,2.0,16535.97392853044,1552.8180457794494,0.37219636315602184,6.17534620354742,2.9575210707299053
993.0,-30.02026478841876,4.942643211260636,35.05959280272692,24.10020319456237,4.9946904106101755,-26.51876926850926,-40.0333020259626,1.4931948906770605,-6.5145989453221205,-6.514605625917848,40.11905993208548,42308.46316197461,25729.536881112483,25729.536881112483,68038.00004308709,77352.35627923346,77342.91892948147,25729.536881112483,103072.45581059395,103072.45581059395,103072.45581059395,130600.66133882261,126090.47019766465,4510.191141157965,0.0,91528.83676022016,56485.00899187316,38937.586409274445,27528.20552822866,66465.7919375031,20886.605644277988,1552.8162008113843,0.0,0.8785280130860709,2.727272138019585,0.0014947054983599872,1.0,1.0,-6.509052008820788,334198.6013264375,1559673.1573860396,4.666905101325026,1559673.1573860396,4.666905101325026,0.7587347320136768,0.09268376544010479,4.028046144702076,101325.0,128386.32326247789,1.267074495558627,1.0,0.0,4.028046144702606,1.28475412778795,1.2850534219647571,3.1352661630575507,0.0,16535.968536496166,0.0,0.0,22722.886846915666,2317.089612346282,19314.451379655366,1969.5259216608492,0.85,0.8499998926094661,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4187.182586029502,4632.441516551485,6.144832796868914,4.942643211260636,-3.7139020975316734,8.65654530879231,2.9574764899497197,3.5,0.8449932828427771,0.6,0.00023294620315528758,1.0000245069932514,0.0002329404944841613,198.93894833282172,0.0,1.139558885932121e-06,3.2295098827316306,0.01943386324948568,7.855901796638881e-05,0.00015438718518889877,0.0006218787060915491,0.09268376533079918,0.09268376533079918,0.09268376533079918,0.09268480169203107,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488047.4291876926,595.551207457369,0.0,0.09268376533079918,0.09268376544010479,0.09268376544010479,0.3721960742564224,0.3721960742564224,0.5,9.98066838759118,0.005671248385851868,0.005671248385851868,-2.7569058147491887e-11,6.68059573172286e-06,0.005553617097064034,-2.7569058147491887e-11,27528.20552822866,20886.605644277988,0.7587347320136768,1.0236543951370098,0.6365449342987847,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516152677392835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.68891463992,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6378017099146,260.6378017099146,-12.512198290085394,244.88153263799978,276.3940707821858,127561.09911688791,127583.61711423533,-22.517997347442922,0.0,nan,276.3940707821858,3.2440707821858155,270.0915631531335,-3.0584368468664707,263.7890555242045,-9.360944475795463,257.4865478953514,-15.66345210464857,251.18404026661256,-21.96595973338742,244.88153263799978,-28.268467362000194,1.0,1.0,26381.15544483698,26381.15544483698,275.5832414799859,2.4332414799858952,275.5832414799859,275.5832414799859,77342.66579360026,77342.91892948147,-0.2531358812120743,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5832414799859,2.4332414799858952,1.0,0.002,0.13002312598241159,0.00490680432446069,0.0002008380787501054,0.0017991619048302724,0.1004190393750527,0.1004190393750527,0.0,-1.6419622172331172e-11,1.0,1.0000112488357982,0.005553617124633092,0.09268376544010479,0.0,1.0413151515179707e-06,1.3374967180515707,0.0,1600120.485611838,266.63540105467786,6.680623300781008e-06,1.0,1284430.2861644174,2598.442554890768,,,,,,,,,,,,,,,,,2.0,16535.968536496166,1552.8162008113843,0.3721960742564224,6.17534620354742,2.9574764899497197
