time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
994.0,-30.020499332968928,4.942813253606385,35.05958812247512,24.100155347865098,4.9946741054148145,-26.51898198913602,-40.03350556651128,1.4931567615615913,-6.51459492310579,-6.514601567735847,40.11905057063541,42308.29278315389,25729.59348866004,25729.59348866004,68037.88627181393,77352.22781391723,77342.77907039908,25729.59348866004,103072.37255905912,103072.37255905912,103072.37255905912,130600.5405168781,126090.33978290707,4510.200733971019,0.0,91528.79650349583,56484.92657722024,38937.63325141732,27528.16795781898,66465.80120923629,20886.578685151795,1552.8143460670087,0.0,0.8785280706530162,2.727272551009652,0.0014947054983599872,1.0,1.0,-6.509078250264565,334198.65486836166,1559672.7527399953,4.666903142845798,1559672.7527399953,4.666903142845798,0.7587347882051578,0.09268368055639399,4.028046144702076,101325.0,128386.31724945983,1.2670744362147528,1.0,0.0,4.028046144700442,1.2847543179402747,1.2850536048267578,3.135265699016962,0.0,16535.963152606095,0.0,0.0,22722.87685280863,2317.0885932309843,19314.444567551083,1969.525227019531,0.85,0.8499999666707584,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4187.144834749478,4632.441516551485,6.144901718022246,4.942813253606385,-3.713881180085669,8.656694433692053,2.957432049491525,3.5,0.8449805855690071,0.6,0.0002329404944841613,1.0000244159205864,0.00023293480716640773,198.93914206569593,0.0,1.1356770302404933e-06,3.218508703701558,0.01943499892651592,7.85572079741409e-05,0.0001543832865100204,0.0006218630020331236,0.092683680453485,0.092683680453485,0.092683680453485,0.09268471109421042,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488047.23485531786,595.5512701995559,0.0,0.092683680453485,0.09268368055639399,0.09268368055639399,0.37219578338296094,0.37219578338296094,0.5,9.980699305079227,0.005640199071024199,0.005640199071024199,4.547473508864641e-11,6.644630047958344e-06,0.005523317471272549,4.547473508864641e-11,27528.16795781898,20886.578685151795,0.7587347882051578,1.0236525406145134,0.6365422820973171,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451616678356147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.67791346089,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6376718329813,260.6376718329813,-12.512328167018666,244.88130112933754,276.3940425369772,127561.97936086348,127584.32712270852,-22.347761845044452,0.0,nan,276.3940425369772,3.244042536977247,270.0914942552417,-3.0585057447582926,263.78894597361204,-9.361054026387933,257.4863976920751,-15.663602307924862,251.1838494106443,-21.966150589355664,244.88130112933754,-28.268698870662433,1.0,1.0,26381.15544483698,26381.15544483698,275.5832293577896,2.433229357789628,275.5832293577896,275.5832293577896,77342.5382709609,77342.77907039908,-0.24079943817923777,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5832293577896,2.433229357789628,1.0,0.002,0.13002209035774775,0.004906809424903009,0.00020083648076472583,0.0017991635028609813,0.10041824038236291,0.10041824038236291,0.0,-1.637429298054216e-11,1.0,1.0000111874659274,0.0055233174257978135,0.09268368055639399,0.0,1.0356329778776104e-06,1.3301983477902888,0.0,1600120.4902759101,266.6354050768942,6.6445845732232556e-06,1.0,1284430.2723116737,2598.4426109565015,,,,,,,,,,,,,,,,,2.0,16535.963152606095,1552.8143460670087,0.37219578338296094,6.17534620354742,2.957432049491525
995.0,-30.02073309648251,4.942982888340483,35.05958348360343,24.10011909613388,4.994670697390192,-26.51919271708132,-40.03370498595757,1.4931303180126287,-6.514587328173434,-6.514594036192399,40.1190424024217,42308.108854512924,25729.64238013426,25729.64238013426,68037.75123464718,77352.09402150528,77342.66657278166,25729.64238013426,103072.30895291592,103072.30895291592,103072.30895291592,130600.44149993152,126090.2310585269,4510.210441404617,0.0,91528.75582564784,56484.835545066,38937.689200646484,27528.1325470156,66465.82174766209,20886.55349961365,1552.812510327064,0.0,0.8785281424927716,2.727273315728977,0.0014947054983599872,1.0,1.0,-6.509017384210665,334198.7542339479,1559672.3996701525,4.666900698792973,1559672.3996701525,4.666900698792973,0.7587348493015744,0.09268359523449697,4.028046144702076,101325.0,128386.3057801846,1.2670743230218071,1.0,0.0,4.028046144701048,1.284754453384588,1.2850537329954361,3.135265368483833,0.0,16535.957778403994,0.0,0.0,22722.866754153714,2317.0875634547697,19314.43499727082,1969.5242511225363,0.85,0.84999992325969,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4187.107203800069,4632.441516551485,6.144968621004724,4.942982888340483,-3.7138576632083997,8.656840551548882,2.9573877509512605,3.5,0.8449679288432173,0.6,0.00023293480716640773,1.000024334660915,0.00023292913891479502,198.93933515376816,0.0,1.1314301145505348e-06,3.2064729446362157,0.01943613035663047,7.855543466634739e-05,0.00015437937250006035,0.0006218472362203937,0.09268359519522891,0.09268359519522891,0.09268359519522891,0.09268463508975754,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488047.04495297535,595.5513315595726,0.0,0.09268359519522891,0.09268359523449697,0.09268359523449697,0.3721954905380019,0.3721954905380019,0.5,9.980730500573404,0.005624774174805225,0.005624774174805225,-1.4779288903810084e-12,6.708018986500974e-06,0.005576651981755276,-1.4779288903810084e-12,27528.1325470156,20886.55349961365,0.7587348493015744,1.0236501926200947,0.6365393181346034,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516180837308506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.665877701824,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.63754400898364,260.63754400898364,-12.512455991016338,244.88107130484227,276.3940167134711,127562.99525383611,127584.9897692492,-21.994515413069387,0.0,nan,276.3940167134711,3.244016713471126,270.09142763154284,-3.058572368457135,263.78883854971104,-9.361161450288932,257.4862494679851,-15.663750532014888,251.18366038634963,-21.966339613650348,244.88107130484227,-28.26892869515771,1.0,1.0,26381.15544483698,26381.15544483698,275.5832238744185,2.433223874418502,275.5832238744185,275.5832238744185,77342.42843982611,77342.66657278166,-0.23813295555009972,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5832238744185,2.433223874418502,1.0,0.002,0.1300210447340188,0.004906815195568584,0.0002008348687681216,0.0017991651137365483,0.1004174343840608,0.1004174343840608,0.0,-1.7495330271316556e-11,1.0,1.0000112954925728,0.005576651983233205,0.09268359523449697,0.0,1.0456324134540591e-06,1.3430418986690107,0.0,1600120.4992707476,266.63541267182654,6.708020464429865e-06,1.0,1284430.246603118,2598.4427150058805,,,,,,,,,,,,,,,,,2.0,16535.957778403994,1552.812510327064,0.3721954905380019,6.17534620354742,2.9573877509512605
996.0,-30.02096601183217,4.943152066009144,35.059578946027116,24.100077466014795,4.994661147925981,-26.51940329584944,-40.03390440540386,1.4930984319626284,-6.514582119032866,-6.514588984435042,40.119036047882574,42307.92847471815,25729.69694512022,25729.69694512022,68037.62541983837,77351.96334963852,77342.57130762641,25729.69694512022,103072.26825274662,103072.26825274662,103072.26825274662,130600.37500783108,126090.15430248523,4510.220705345859,0.0,91528.71543905573,56484.745213656264,38937.74469488829,27528.106755084464,66465.85144997276,20886.535097232874,1552.8111897166104,0.0,0.8785281940085475,2.727273827144546,0.0014947054983599872,1.0,1.0,-6.508879965704978,334198.8208836181,1559672.1249964524,4.6668989461802886,1559672.1249964524,4.6668989461802886,0.7587348916893863,0.09268351404407911,4.028046144702076,101325.0,128386.29848661639,1.2670742510398854,1.0,0.0,4.028046144703192,1.2847546142490651,1.2850538866146946,3.1352649759163977,0.0,16535.952412030503,0.0,0.0,22722.856727805785,2317.0865410518154,19314.426404807906,1969.523374935162,0.85,0.8499999201761014,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4187.069708918703,4632.441516551485,6.145036680501033,4.943152066009144,-3.7138360470214415,8.656988113030586,2.957343612852057,3.5,0.8449553179577306,0.6,0.00023292913891479502,1.000024246412773,0.00023292349135567905,198.93952754158815,0.0,1.1276382073162321e-06,3.195726679534202,0.019437257994837788,7.855366139556106e-05,0.00015437547751923395,0.0006218315470578924,0.09268351397404108,0.09268351397404108,0.09268351397404108,0.09268457907987421,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488046.86017846793,595.5513913409494,0.0,0.09268351397404108,0.09268351404407911,0.09268351404407911,0.37219519752496916,0.37219519752496916,0.5,9.98076245166,0.005639801704148795,0.005639801704148795,6.59383658785373e-12,6.8654021561087575e-06,0.0057090187300445905,6.59383658785373e-12,27528.106755084464,20886.535097232874,0.7587348916893863,1.02364784224646,0.6365363198057021,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516194844282222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.655131436724,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.63741738346,260.63741738346,-12.512582616539987,244.88084294897178,276.39399181829225,127563.91216745054,127585.70046375653,-21.788296305989245,0.0,nan,276.39399181829225,3.2439918182922725,270.091362044236,-3.0586379557639702,263.78873227025355,-9.36126772974643,257.4861024963896,-15.663897503610372,251.1834727226167,-21.96652727738328,244.88084294897178,-28.269157051028202,1.0,1.0,26381.15544483698,26381.15544483698,275.58321790489487,2.4332179048948888,275.58321790489487,275.58321790489487,77342.30114530488,77342.57130762641,-0.27016232152527664,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58321790489487,2.4332179048948888,1.0,0.002,0.1300199742924287,0.004906820613809756,0.0002008332174133847,0.0017991667616708673,0.10041660870669235,0.10041660870669235,0.0,-2.091574829998777e-11,1.0,1.000011563593872,0.005709018723450754,0.09268351404407911,0.0,1.0704505239697203e-06,1.374919012019947,0.0,1600120.5056027812,266.6354178809671,6.86539556227217e-06,1.0,1284430.2293590538,2598.4427847972097,,,,,,,,,,,,,,,,,2.0,16535.952412030503,1552.8111897166104,0.37219519752496916,6.17534620354742,2.957343612852057
997.0,-30.02119810407059,4.943320727058284,35.059574424672206,24.100021027866774,4.994634848818838,-26.519614808777273,-40.03410773640496,1.4930515536233497,-6.51458053607405,-6.51458738688532,40.11902744290264,42307.76787557633,25729.759126963145,25729.759126963145,68037.52700253949,77351.84049940134,77342.43321719732,25729.759126963145,103072.19234416046,103072.19234416046,103072.19234416046,130600.2663608523,126090.03547619231,4510.230884659992,0.0,91528.67575964905,56484.66755575916,38937.78689321099,27528.07401669184,66465.86090990284,20886.511478042114,1552.8096213264698,0.0,0.8785282353740681,2.7272739897285456,0.0014947054983599872,1.0,1.0,-6.508890667264325,334198.8419610111,1559671.7530472127,4.66689753888845,1559671.7530472127,4.66689753888845,0.7587349360284861,0.09268343200974011,4.028046144702076,101325.0,128386.29314171139,1.2670741982897744,1.0,0.0,4.028046144700854,1.2847548452033932,1.2850541103667146,3.1352644123045783,0.0,16535.94705485645,0.0,0.0,22722.846877023232,2317.0855365515476,19314.423895696178,1969.5231190769712,0.85,0.8500001782446739,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4187.032336857427,4632.441516551485,6.145106380113267,4.943320727058284,-3.7138170906462173,8.657137817704502,2.957299619596004,3.5,0.8449427484560011,0.6,0.00023292349135567905,1.0000241607721325,0.00023291786388024424,198.9397192498456,0.0,1.1235227422948655e-06,3.184063451663649,0.019438381517580084,7.855185338068303e-05,0.000154371637974996,0.0006218160811965272,0.09268343185357401,0.09268343185357401,0.09268343185357401,0.0926844953547693,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488046.66475184483,595.551454476138,0.0,0.09268343185357401,0.09268343200974011,0.09268343200974011,0.37219490770414326,0.37219490770414326,0.5,9.980794354884726,0.0056506093108623645,0.0056506093108623645,3.484501576167531e-11,6.850811246295052e-06,0.00569671962097118,3.484501576167531e-11,27528.07401669184,20886.511478042114,0.7587349360284861,1.0236462158335256,0.6365338129438544,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516208800460133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.64346820885,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6372902906283,260.6372902906283,-12.512709709371677,244.88061578459815,276.39396479699604,127564.62174385069,127586.4904474668,-21.86870361611833,0.0,nan,276.39396479699604,3.2439647969960674,270.0912949943288,-3.058705005671186,263.78862519173214,-9.36137480826784,257.4859553892541,-15.664044610745862,251.18328558686065,-21.96671441313933,244.88061578459815,-28.26938421540183,1.0,1.0,26381.15544483698,26381.15544483698,275.58320352668284,2.4332035266828598,275.58320352668284,275.58320352668284,77342.15100761532,77342.43321719732,-0.28220958200108726,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58320352668284,2.4332035266828598,1.0,0.002,0.13001890615792153,0.004906825412541262,0.00020083156819640616,0.0017991684140769406,0.10041578409820308,0.10041578409820308,0.0,-1.7726653478433718e-11,1.0,1.0000115386828663,0.005696719586126164,0.09268343200974011,0.0,1.0681434834177116e-06,1.3719557735696943,0.0,1600120.5074377218,266.6354194639259,6.8507764012792904e-06,1.0,1284430.2239057643,2598.442806868123,,,,,,,,,,,,,,,,,2.0,16535.94705485645,1552.8096213264698,0.37219490770414326,6.17534620354742,2.957299619596004
998.0,-30.021429460517,4.943488948510205,35.05956984483433,24.099973949510627,4.994618982593301,-26.51982461620614,-40.03430324429644,1.4930141382237192,-6.514575083482157,-6.514581809347983,40.11901671122567,42307.5780223889,25729.81227125564,25729.81227125564,68037.39029364454,77351.71338734914,77342.27762902026,25729.81227125564,103072.0899002759,103072.0899002759,103072.0899002759,130600.11893532805,126089.87839710456,4510.240538223489,0.0,91528.63574594923,56484.564594638236,38937.85683478999,27528.029035052157,66465.88586984215,20886.479278277595,1552.8073771063662,0.0,0.8785283063771262,2.7272745583156497,0.0014947054983599872,1.0,1.0,-6.508990087446023,334198.91554589215,1559671.2891737393,4.666895123301396,1559671.2891737393,4.666895123301396,0.7587350061162133,0.09268334521269404,4.028046144702076,101325.0,128386.27699564434,1.267074038940482,1.0,0.0,4.028046144703141,1.2847550318495562,1.2850542898260504,3.1352639568208027,0.0,16535.941706408215,0.0,0.0,22722.836943249295,2317.0845235885135,19314.407382596073,1969.5214352093808,0.85,0.8499998231221816,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4186.9950717095735,4632.441516551485,6.1451737655736025,4.943488948510205,-3.7137951682658987,8.657284116776104,2.957255752455843,3.5,0.8449302149873837,0.6,0.00023291786388024424,1.0000240842210888,0.00023291225437001571,198.93991035066318,0.0,1.1195283830862082e-06,3.172743437666314,0.01943950104596317,7.855011496500803e-05,0.00015436774891523623,0.0006218004158843553,0.09268334511289396,0.09268334511289396,0.09268334511289396,0.0926843882149902,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488046.4619865848,595.551519893587,0.0,0.09268334511289396,0.09268334521269404,0.09268334521269404,0.3721946205494756,0.3721946205494756,0.5,9.980825647105132,0.0056368208281583065,0.0056368208281583065,-7.80460140958894e-11,6.725865830503608e-06,0.005591721901964775,-7.80460140958894e-11,27528.029035052157,20886.479278277595,0.7587350061162133,1.0236437745955844,0.6365307175057949,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451622270734309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.632148194854,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.63716383080157,260.63716383080157,-12.512836169198408,244.88038981703153,276.39393784489914,127565.46131349985,127587.22109805465,-21.7597845548266,0.0,nan,276.39393784489914,3.2439378448991647,270.0912282391523,-3.0587717608476623,263.7885186334491,-9.36148136655089,257.48580902788547,-15.664190972114511,251.18309942239196,-21.966900577608016,244.88038981703153,-28.26961018296845,1.0,1.0,26381.15544483698,26381.15544483698,275.5831911041338,2.4331911041338117,275.5831911041338,275.5831911041338,77342.02729979968,77342.27762902026,-0.25032922058016993,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5831911041338,2.4331911041338117,1.0,0.002,0.13001785771113503,0.004906830854514249,0.00020082995103250202,0.0017991700354629445,0.100414975516251,0.100414975516251,0.0,-1.3504553378340667e-11,1.0,1.0000113260170567,0.005591721980010789,0.09268334521269404,0.0,1.0484553392439943e-06,1.3466677061794599,0.0,1600120.5136518348,266.6354249165178,6.725943876517704e-06,1.0,1284430.2048673779,2598.4428839215548,,,,,,,,,,,,,,,,,2.0,16535.941706408215,1552.8073771063662,0.3721946205494756,6.17534620354742,2.957255752455843
999.0,-30.021659931227155,4.94365675812487,35.05956529983253,24.099937837477796,4.994615291556201,-26.520032408949998,-40.03450224464757,1.4929877692693956,-6.514567633621596,-6.514574409333141,40.11900855559229,42307.40643436068,25729.861444688515,25729.861444688515,68037.26787904919,77351.58129006028,77342.16393549189,25729.861444688515,103072.0253801804,103072.0253801804,103072.0253801804,130600.01905997352,126089.76859557701,4510.250464396511,0.0,91528.59531741656,56484.48442830997,38937.90098789622,27527.99367979312,66465.89466768934,20886.45412703298,1552.8055466756987,0.0,0.8785283774573078,2.7272753098585087,0.0014947054983599872,1.0,1.0,-6.508940825826755,334199.0131777555,1559670.9366478054,4.666892705090782,1559670.9366478054,4.666892705090782,0.7587350669280576,0.09268326144596901,4.028046144702076,101325.0,128386.27437886795,1.267074013114907,1.0,0.0,4.028046144702226,1.284755166784395,1.285054417585097,3.1352636275313412,0.0,16535.936364963934,0.0,0.0,22722.826906489234,2317.0835001238174,19314.40672664474,1969.5213683209597,0.85,0.8500001697028677,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4186.957932483958,4632.441516551485,6.145240019028325,4.94365675812487,-3.713771891258423,8.657428649383293,2.9572120338056034,3.5,0.8449177239444581,0.6,0.00023291225437001571,1.0000239920601603,0.00023290666645926227,198.94010072018315,0.0,1.115955461974359e-06,3.1626177792353336,0.01944061700142514,7.854834553163121e-05,0.0001543639088383845,0.0006217849478775974,0.09268326139211656,0.09268326139211656,0.09268326139211656,0.09268431199926434,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488046.2706017843,595.5515817363207,0.0,0.09268326139211656,0.09268326144596901,0.09268326144596901,0.3721943333817384,0.3721943333817384,0.5,9.980857162714043,0.005633505360322033,0.005633505360322033,-9.777068044058979e-12,6.775711540285556e-06,0.005633583506380546,-9.777068044058979e-12,27527.99367979312,20886.45412703298,0.7587350669280576,1.0236417973340504,0.6365280516554503,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516236570162988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.62202253642,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6370390762353,260.6370390762353,-12.512960923764695,244.88016509234564,276.3939130604502,127566.43426651733,127587.90062852621,-21.466362008891718,0.0,nan,276.3939130604502,3.243913060450211,270.0911634666573,-3.058836533342685,263.7884138729093,-9.361586127090675,257.48566427929677,-15.664335720703207,251.18291468575268,-21.9670853142473,244.88016509234564,-28.269834907654342,1.0,1.0,26381.15544483698,26381.15544483698,275.58318535087847,2.433185350878489,275.58318535087847,275.58318535087847,77341.91893071619,77342.16393549189,-0.2450047757010907,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58318535087847,2.433185350878489,1.0,0.002,0.1300168014156387,0.004906836637624884,0.00020082832249751752,0.0017991716597105267,0.10041416124875877,0.10041416124875877,0.0,-1.7791955842644258e-11,1.0,1.0000114108057643,0.005633583516157614,0.09268326144596901,0.0,1.0563035408300998e-06,1.3567481466683289,0.0,1600120.522457069,266.6354323663784,6.7757213173536e-06,1.0,1284430.1796073918,2598.442986155451,,,,,,,,,,,,,,,,,2.0,16535.936364963934,1552.8055466756987,0.3721943333817384,6.17534620354742,2.9572120338056034
1000.0,-30.021889621275545,4.943824111587594,35.05956084732842,24.099896486755483,4.994605611938625,-26.52024009795734,-40.03469743821768,1.49295608861577,-6.514562419480342,-6.514569334215068,40.11900213490787,42307.222441623104,25729.915915321104,25729.915915321104,68037.13835694421,77351.45223554695,77342.06703059131,25729.915915321104,103071.98294591242,103071.98294591242,103071.98294591242,130599.95036338465,126089.6894511225,4510.260912262155,0.0,91528.55519174042,56484.389146353096,38937.962272652585,27527.96741747224,66465.92969012482,20886.435390885283,1552.8042024323383,0.0,0.8785284293508752,2.727275823891137,0.0014947054983599872,1.0,1.0,-6.50881879470171,334199.0801355488,1559670.6591159038,4.666890939625903,1559670.6591159038,4.666890939625903,0.7587351101566795,0.09268318191538902,4.028046144702076,101325.0,128386.26251986006,1.267073896075599,1.0,0.0,4.028046144702314,1.2847553265223153,1.2850545701807523,3.135263237713544,0.0,16535.931033552024,0.0,0.0,22722.816944916132,2317.0824843260575,19314.39343734276,1969.520013189291,0.85,0.8499999574948847,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4186.920925674444,4632.441516551485,6.1453073444840465,4.943824111587594,-3.7137503999730717,8.657574511560664,2.9571684712868773,3.5,0.8449052775105363,0.6,0.00023290666645926227,1.0000239108371638,0.00023290109759904233,198.94029044519394,0.0,1.1116595281054253e-06,3.1504431026507755,0.019441728660953245,7.854660998246297e-05,0.0001543600564767993,0.000621769430387366,0.09268318183768522,0.09268318183768522,0.09268318183768522,0.09268425470739583,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488046.08438635536,595.5516419830416,0.0,0.09268318183768522,0.09268318191538902,0.09268318191538902,0.3721940473972482,0.3721940473972482,0.5,9.980889346334928,0.0056550823804286665,0.0056550823804286665,-1.0913936421275139e-11,6.914734740348649e-06,0.0057505395133716775,-1.0913936421275139e-11,27527.96741747224,20886.435390885283,0.7587351101566795,1.0236393092542997,0.6365249480277548,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516250379934936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.609847859836,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6369152434354,260.6369152434354,-12.51308475656458,244.87994146495296,276.3938890222385,127567.31514929133,127588.62290356348,-21.307754272158146,0.0,nan,276.3938890222385,3.243889022238534,270.0910995106142,-3.058900489385792,263.7883099990269,-9.361690000973056,257.48552048758125,-15.664479512418723,251.18273097619857,-21.967269023801407,244.87994146495296,-28.270058535047013,1.0,1.0,26381.15544483698,26381.15544483698,275.5831792150124,2.4331792150124443,275.5831792150124,275.5831792150124,77341.79322731144,77342.06703059131,-0.2738032798661152,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5831792150124,2.4331792150124443,1.0,0.002,0.13001572319250174,0.0049068420942966475,0.0002008266591326458,0.0017991733201675496,0.1004133295663229,0.1004133295663229,0.0,-2.0699804717527748e-11,1.0,1.0000116476935426,0.005750539524285614,0.09268318191538902,0.0,1.0782320484441795e-06,1.3849137649625558,0.0,1600120.5287687373,266.63543758051964,6.9147456542850705e-06,1.0,1284430.1622836185,2598.4430562694015,,,,,,,,,,,,,,,,,2.0,16535.931033552024,1552.8042024323383,0.3721940473972482,6.17534620354742,2.9571684712868773
1001.0,-30.022118461312534,4.943991025709611,35.05955644933667,24.09985422799366,4.994594796829941,-26.520447135496735,-40.03489633379502,1.4929234710213821,-6.514556549889676,-6.514563541100743,40.118994802693685,42307.0573855625,25729.968788056238,25729.968788056238,68037.02617361874,77351.32408548334,77341.95885964637,25729.968788056238,103071.92764770261,103071.92764770261,103071.92764770261,130599.8640934886,126089.59261926363,4510.271474224984,0.0,91528.51516714234,56484.3119784976,38938.0035429386,27527.936445785985,66465.93998872458,20886.413309983935,1552.8026164947328,0.0,0.8785284885982105,2.727276411736325,0.0014947054983599872,1.0,1.0,-6.50874864714865,334199.1565662346,1559670.3421822577,4.66688892397952,1559670.3421822577,4.66688892397952,0.7587351616826787,0.09268310164162795,4.028046144702076,101325.0,128386.25645116586,1.2670738361822438,1.0,0.0,4.028046144702071,1.284755490603861,1.2850547271455195,3.1352628372958447,0.0,16535.925710097014,0.0,0.0,22722.807008436594,2317.081471087129,19314.390076989177,1969.519670528588,0.85,0.8500001813076207,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4186.88403934369,4632.441516551485,6.145374112651447,4.943991025709611,-3.713728398693814,8.657719424403425,2.9571250508450073,3.5,0.844892871670002,0.6,0.00023290109759904233,1.0000238223942906,0.00023289554946943436,198.94047946840897,0.0,1.1078706696036033e-06,3.139705477656612,0.019442836531622848,7.854484155363874e-05,0.0001543562560454036,0.0006217541220743344,0.09268310156404468,0.09268310156404468,0.09268310156404468,0.09268418627344092,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488045.89204456506,595.5517041774342,0.0,0.09268310156404468,0.09268310164162795,0.09268310164162795,0.3721937653379142,0.3721937653379142,0.5,9.9809218863604,0.005684956012828479,0.005684956012828479,-4.320099833421409e-12,6.991211080276116e-06,0.005814893952106104,-4.320099833421409e-12,27527.936445785985,20886.413309983935,0.7587351616826787,1.0236374628141975,0.636522366083133,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516264142954707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.59911023484,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.63679213885524,260.63679213885524,-12.513207861144735,244.87971887184972,276.39386540617977,127568.17214650508,127589.3545963292,-21.182449824098384,0.0,nan,276.39386540617977,3.2438654061797934,270.09103609914126,-3.058963900858714,263.78820679215846,-9.361793207841515,257.4853774852941,-15.664622514705854,251.1825481785081,-21.967451821491863,244.87971887184972,-28.27028112815026,1.0,1.0,26381.15544483698,26381.15544483698,275.58317249376745,2.433172493767472,275.58317249376745,275.58317249376745,77341.66637213323,77341.95885964637,-0.29248751314298715,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58317249376745,2.433172493767472,1.0,0.002,0.13001463290434903,0.004906847745482647,0.00020082497742807495,0.0017991750037986464,0.10041248871403748,0.10041248871403748,0.0,-1.877327893834435e-11,1.0,1.0000117780400382,0.005814893956426204,0.09268310164162795,0.0,1.0902976764091794e-06,1.4004111998874234,0.0,1600120.5357594376,266.6354434501103,6.99121540037595e-06,1.0,1284430.1425089536,2598.443136302757,,,,,,,,,,,,,,,,,2.0,16535.925710097014,1552.8026164947328,0.3721937653379142,6.17534620354742,2.9571250508450073
1002.0,-30.02234655335293,4.944157422544122,35.05955204814837,24.09979768507185,4.994567865884485,-26.52065511141786,-40.035091527365125,1.492876424049062,-6.514555002146324,-6.514561936249566,40.11898591659883,42306.880417759276,25730.03093547032,25730.03093547032,68036.9113532296,77351.20344746331,77341.81555755288,25730.03093547032,103071.8464930232,103071.8464930232,103071.8464930232,130599.74884104413,126089.46688020139,4510.281960842731,0.0,91528.47582717652,56484.21610014118,38938.06636337259,27527.902348020933,66465.96871139352,20886.3887149133,1552.8009827341255,0.0,0.8785285310717159,2.7272765756234367,0.0014947054983599872,1.0,1.0,-6.508795109983794,334199.1777396824,1559669.958083305,4.666887478993674,1559669.958083305,4.666887478993674,0.7587352080393764,0.09268302237338534,4.028046144702076,101325.0,128386.24242079035,1.2670736977132036,1.0,0.0,4.028046144703612,1.2847557221420218,1.2850549516092464,3.1352622722600336,0.0,16535.92039601423,0.0,0.0,22722.7972419234,2317.080475179944,19314.378754405137,1969.5185159463363,0.85,0.8500000483554131,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4186.8472771562265,4632.441516551485,6.145442914972185,4.944157422544122,-3.7137096111825327,8.657867033726655,2.9570817767911284,3.5,0.8448805076546081,0.6,0.00023289554946943436,1.0000237445708788,0.00023289001959585708,198.9406678740898,0.0,1.1037475643625022e-06,3.1280205974033315,0.01944394027918721,7.854310607604585e-05,0.0001543524433933885,0.000621738764536084,0.09268302220870889,0.09268302220870889,0.09268302220870889,0.09268409880748994,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488045.6933640082,595.5517683570356,0.0,0.09268302220870889,0.09268302237338534,0.09268302237338534,0.37219348815422854,0.37219348815422854,0.5,9.980954182547526,0.005700751442759611,0.005700751442759611,1.9895196601282805e-12,6.934103225830768e-06,0.005766826265755753,1.9895196601282805e-12,27527.902348020933,20886.3887149133,0.7587352080393764,1.0236352929520576,0.6365194284832123,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516277855066608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.58742535459,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.63666823302145,260.63666823302145,-12.513331766978524,244.8794971076795,276.39383935868096,127568.83611471813,127590.15643580302,-21.320321084899035,0.0,nan,276.39383935868096,3.2438393586809866,270.0909709083092,-3.0590290916907747,263.7881024579961,-9.361897542003874,257.4852340077871,-15.664765992212892,251.18236555767592,-21.967634442324055,244.8794971076795,-28.27050289232048,1.0,1.0,26381.15544483698,26381.15544483698,275.5831575199164,2.433157519916449,275.5831575199164,275.5831575199164,77341.51798664228,77341.81555755288,-0.2975709105958231,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5831575199164,2.433157519916449,1.0,0.002,0.13001355162938225,0.0049068525971087,0.0002008233079167916,0.001799176675109096,0.1004116539583958,0.1004116539583958,0.0,-1.697411221995848e-11,1.0,1.000011680682028,0.005766826263766234,0.09268302237338534,0.0,1.0812840312684384e-06,1.3888337964513533,0.0,1600120.537492357,266.63544499785365,6.934101236311108e-06,1.0,1284430.137030816,2598.443158474239,,,,,,,,,,,,,,,,,2.0,16535.92039601423,1552.8009827341255,0.37219348815422854,6.17534620354742,2.9570817767911284
1003.0,-30.02257382044732,4.944323440556848,35.05954761087938,24.09976185243579,4.994564060333305,-26.52086003237467,-40.035286301840074,1.4928502722477315,-6.514546192407238,-6.514553053341526,40.11897607049395,42306.70513488855,25730.076748935964,25730.076748935964,68036.78188382451,77351.07294945428,77341.68136506322,25730.076748935964,103071.75811399918,103071.75811399918,103071.75811399918,130599.61632208963,126089.32427664219,4510.29204544744,0.0,91528.4356571875,56484.13091451177,38938.116380750806,27527.858208090445,66465.97458884126,20886.357331643987,1552.7986983553924,0.0,0.878528616608476,2.727277479521202,0.0014947054983599872,1.0,1.0,-6.508847788347225,334199.29493496707,1559669.5324887966,4.666884568958465,1559669.5324887966,4.666884568958465,0.7587352845891033,0.09268293859198376,4.028046144702076,101325.0,128386.23941428134,1.2670736680412666,1.0,0.0,4.028046144702205,1.284755855896728,1.2850550782901977,3.1352619458508704,0.0,16535.91508928831,0.0,0.0,22722.78726934921,2317.0794582603858,19314.373389772536,1969.5179689060521,0.85,0.8500001853129046,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4186.810618516425,4632.441516551485,6.145507665224487,4.944323440556848,-3.7136853529193767,8.658008793476224,2.9570386248790554,3.5,0.844868178536873,0.6,0.00023289001959585708,1.0000236587364244,0.0002328845098426214,198.94085559867244,0.0,1.100116742722795e-06,3.117730848876401,0.019445040395929935,7.854137435999048e-05,0.0001543486452358666,0.0006217234653823208,0.09268293852474592,0.09268293852474592,0.09268293852474592,0.09268400219891625,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488045.4919066032,595.551833392582,0.0,0.09268293852474592,0.09268293859198376,0.09268293859198376,0.3721932142032909,0.3721932142032909,0.5,9.980986091775094,0.005698451466344068,0.005698451466344068,-4.433786671143025e-12,6.860934263386298e-06,0.005705264994276149,-4.433786671143025e-12,27527.858208090445,20886.357331643987,0.7587352845891033,1.0236332545291071,0.6365167350151407,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516291522383118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.577135606065,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.63654584891924,260.63654584891924,-12.513454151080737,244.87927637444432,276.39381532370874,127569.78118815421,127590.83966752121,-21.05847936696186,0.0,nan,276.39381532370874,3.243815323708759,270.09090753369213,-3.0590924663078454,263.7879997437236,-9.36200025627636,257.485091953854,-15.664908046145968,251.1821841640927,-21.967815835907288,244.87927637444432,-28.27072362555566,1.0,1.0,26381.15544483698,26381.15544483698,275.5831508780176,2.4331508780176136,275.5831508780176,275.5831508780176,77341.41378701043,77341.68136506322,-0.26757805279339664,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5831508780176,2.4331508780176136,1.0,0.002,0.13001248189781553,0.004906858726556487,0.00020082165923987429,0.0017991783269101992,0.10041082961993714,0.10041082961993714,0.0,-1.3849926414066793e-11,1.0,1.0000115559942524,0.005705264998709936,0.09268293859198376,0.0,1.0697403590056701e-06,1.3740067234688609,0.0,1600120.547716178,266.63545380759274,6.860938697172969e-06,1.0,1284430.1067092656,2598.4432811936736,,,,,,,,,,,,,,,,,2.0,16535.91508928831,1552.7986983553924,0.3721932142032909,6.17534620354742,2.9570386248790554
1004.0,-30.02280028924864,4.944488922975919,35.05954321001167,24.099707055743806,4.994538848464757,-26.521066375479897,-40.03548502279443,1.4928049348272077,-6.51454533722233,-6.5145521986105095,40.118968249150385,42306.54982245605,25730.14053679759,25730.14053679759,68036.69035925364,77350.95232483285,77341.55084497119,25730.14053679759,103071.69138176879,103071.69138176879,103071.69138176879,130599.52085870692,126089.21831631463,4510.302542392298,0.0,91528.39637018781,56484.056717373314,38938.155169793885,27527.829476938132,66465.98464673202,20886.336553589812,1552.7973381467527,0.0,0.8785286509719598,2.7272775663971838,0.0014947054983599872,1.0,1.0,-6.508846554319462,334199.3062117812,1559669.1944121327,4.666883399882867,1559669.1944121327,4.666883399882867,0.7587353216891897,0.09268286242681421,4.028046144702076,101325.0,128386.23150827608,1.2670735900150611,1.0,0.0,4.028046144702207,1.2847560793586288,1.2850552947250857,3.1352614005243256,0.0,16535.90979148574,0.0,0.0,22722.77751598535,2317.07846369406,19314.360350246152,1969.516639244406,0.85,0.8499999763082926,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4186.774098179075,4632.441516551485,6.14557650674017,4.944488922975919,-3.713667205331751,8.65815612830767,2.956995636017134,3.5,0.8448558960048954,0.6,0.0002328845098426214,1.0000235756761429,0.00023287901956227573,198.941042664169,0.0,1.096115022845005e-06,3.106389974742744,0.01944613651095278,7.853960759264676e-05,0.00015434490224997465,0.0006217083884624292,0.09268286225578533,0.09268286225578533,0.09268286225578533,0.09268392758800989,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488045.30000545137,595.5518954196189,0.0,0.09268286225578533,0.09268286242681421,0.09268286242681421,0.37219294159461075,0.37219294159461075,0.5,9.981018049802662,0.005699581863950698,0.005699581863950698,-1.1937117960769683e-12,6.8613881580859015e-06,0.005705644291026601,-1.1937117960769683e-12,27527.829476938132,20886.336553589812,0.7587353216891897,1.023631722615259,0.6365143019744035,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516305140293164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.565794731934,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.63642283640866,260.63642283640866,-12.513577163591322,244.8790564279849,276.3937892451384,127570.4603767551,127591.62698495206,-21.16660819695735,0.0,nan,276.3937892451384,3.24378924513843,270.09084268155306,-3.059157318446921,263.7878961180009,-9.362103881999076,257.4849495545575,-15.665050445442489,251.18200299121713,-21.967997008782845,244.8790564279849,-28.270943572015085,1.0,1.0,26381.15544483698,26381.15544483698,275.58313663280353,2.433136632803553,275.58313663280353,275.58313663280353,77341.26903393237,77341.55084497119,-0.28181103881797753,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58313663280353,2.433136632803553,1.0,0.002,0.13001141209623646,0.0049068633769103935,0.00020082000714111045,0.0017991799747210633,0.10041000357055523,0.10041000357055523,0.0,-1.813782631032712e-11,1.0,1.000011556762567,0.005705644292220313,0.09268286242681421,0.0,1.0698106048896692e-06,1.3740969462758492,0.0,1600120.548719426,266.63545466277765,6.861389351797698e-06,1.0,1284430.1037916532,2598.4432930020325,,,,,,,,,,,,,,,,,2.0,16535.90979148574,1552.7973381467527,0.37219294159461075,6.17534620354742,2.956995636017134
1005.0,-30.02307436285518,4.94465395631434,35.059538740751144,24.099653935432457,4.994520831298078,-26.521314843172593,-40.03571636332197,1.4927613118495802,-6.514540537698792,-6.514547240279027,40.1189574724883,42306.32390809936,25730.194911397513,25730.194911397513,68036.51881949688,77350.80950397615,77341.39175700575,25730.194911397513,103071.58666840327,103071.58666840327,103071.58666840327,130599.37133225295,126089.05897818967,4510.312354063286,0.0,91528.35707534594,56483.947538785265,38938.23281840074,27527.78466384969,66466.01748225043,20886.304440303426,1552.7951160827806,0.0,0.8785287187932654,2.7272780725059085,0.0014947054983599872,1.0,1.0,-6.508975169353619,334199.3716288685,1559668.7285946,4.666881092543245,1559668.7285946,4.666881092543245,0.7587353902739564,0.09268277986994738,4.028046144702076,101325.0,128386.22081846613,1.2670734845148397,1.0,0.0,4.028046144700209,1.2847562947603706,1.2850555031229545,3.135260874867616,0.0,16535.90450210007,0.0,0.0,22722.767760674597,2317.077468929206,19314.354574709203,1969.5160503035393,0.85,0.850000087055231,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4186.737675433166,4632.441516551485,6.1456429578515275,4.94465395631434,-3.7136460064112864,8.658299962725627,2.9569527622811487,3.5,0.8448436463660425,0.6,0.00023287901956227573,1.0000285315231379,0.00023287237535871003,198.94126905212627,0.0,1.0922420964862693e-06,3.095414101442087,0.019447228753049266,7.853755086091935e-05,0.00015434146870135638,0.0006216945579701547,0.09268277975689979,0.09268277975689979,0.09268277975689979,0.09268381931132547,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488045.0975364019,595.5519607384578,0.0,0.09268277975689979,0.09268277986994738,0.09268277986994738,0.3721926705592989,0.3721926705592989,0.5,9.981049235486912,0.005672291972132371,0.005672291972132371,1.8758328224066645e-12,6.702580208184372e-06,0.005572070925381922,1.8758328224066645e-12,27527.78466384969,20886.304440303426,0.7587353902739564,1.0236286360570022,0.6365105885785491,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516318710393525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.55481885863,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6362956361035,260.6362956361035,-12.513704363896466,244.8788289680172,276.3937623044957,127571.03299046583,127592.92018678562,-21.88719631979148,0.0,nan,276.3937623044957,3.2437623044957036,270.0907756370417,-3.0592243629582754,263.787788969633,-9.36221103036695,257.4848023023172,-15.6651976976828,251.18181563511624,-21.96818436488374,244.8788289680172,-28.27117103198279,1.0,1.0,26381.15544483698,26381.15544483698,275.5831231861561,2.4331231861561378,275.5831231861561,275.5831231861561,77341.12741431028,77341.39175700575,-0.26434269547462463,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5831231861561,2.4331231861561378,1.0,0.002,0.13001036733997948,0.004906868693643298,0.00020081839542194517,0.00179918159169518,0.10040919771097259,0.10040919771097259,0.0,-1.2882874888403562e-11,1.0,1.0000112862181338,0.0055720709235060895,0.09268277986994738,0.0,1.0447646550975536e-06,1.3419271567020092,0.0,1600120.5541193278,266.6354594623012,6.70257833235155e-06,1.0,1284430.0868665092,2598.443361502625,,,,,,,,,,,,,,,,,2.0,16535.90450210007,1552.7951160827806,0.3721926705592989,6.17534620354742,2.9569527622811487
1006.0,-30.023343329885147,4.944818514643558,35.05953424154396,24.09959938321265,4.9945026170195534,-26.521558734934302,-40.03594752922652,1.4927180223475882,-6.514536818764668,-6.514543421386727,40.11894767026911,42306.119191309794,25730.251766717887,25730.251766717887,68036.37095802768,77350.66137247316,77341.24321831088,25730.251766717887,103071.49498502877,103071.49498502877,103071.49498502877,130599.24021441035,126088.91816536777,4510.322049042588,0.0,91528.31029139577,56483.84275065792,38938.2972674865,27527.74522938159,66466.04249686809,20886.276126806602,1552.7931778030686,0.0,0.8785287767395102,2.7272784620132478,0.0014947054983599872,1.0,1.0,-6.5090553886680595,334199.4220129291,1559668.3048965267,4.66687912116194,1559668.3048965267,4.66687912116194,0.7587354486452362,0.09268269898034714,4.028046144702076,101325.0,128386.20957189529,1.2670733735198154,1.0,0.0,4.0280461447021345,1.2847565109849841,1.2850557108612966,3.1352603472029843,0.0,16535.898251482515,0.0,0.0,22722.756146122905,2317.0762845745394,19314.343929482722,1969.514964792536,0.85,0.8500000530427843,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4186.701371693482,4632.441516551485,6.145709827952272,4.944818514643558,-3.713625710534938,8.658444225178496,2.956910028876533,3.5,0.8448314368218666,0.6,0.00023287237535871003,1.0000279999747712,0.0002328658551206416,198.94149122243448,0.0,1.3218062891999813e-06,3.745999023592747,0.019448550559338466,7.853549573141407e-05,0.00015433687962729595,0.0006216760729680778,0.092682698865193,0.092682698865193,0.092682698865193,0.0926837229688163,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488044.9020173121,595.5520238448406,0.0,0.092682698865193,0.09268269898034714,0.09268269898034714,0.37219239799031484,0.37219239799031484,0.5,9.981079957050257,0.005634063229933872,0.005634063229933872,4.831690603168681e-12,6.602622079299181e-06,0.0054880327186879185,4.831690603168681e-12,27527.74522938159,20886.276126806602,0.7587354486452362,1.0236260261957613,0.6365072690058728,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516335133025091,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.20540378078,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6361654557366,260.6361654557366,-12.513834544263375,244.8785962408929,276.3937346708936,127571.69018726054,127594.09015896071,-22.39997170016426,0.0,nan,276.3937346708936,3.243734670893616,270.09070698472686,-3.059293015273113,263.78767929861334,-9.362320701386636,257.484651612597,-15.665348387402958,251.1816239266961,-21.968376073303887,244.8785962408929,-28.271403759107073,1.0,1.0,26381.15544483698,26381.15544483698,275.5831098205207,2.4331098205207127,275.5831098205207,275.5831098205207,77340.9803941478,77341.24321831088,-0.26282416307367384,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5831098205207,2.4331098205207127,1.0,0.002,0.13000933834122239,0.004906873718259265,0.00020081680757201434,0.0017991831779667947,0.10040840378600717,0.10040840378600717,0.0,-1.446119092529674e-11,1.0,1.0000111160040015,0.005488032713856228,0.09268269898034714,0.0,1.0290066035851062e-06,1.3216870278152109,0.0,1600120.5583364747,266.6354631812353,6.602617247608578e-06,1.0,1284430.0738308118,2598.4434142615887,,,,,,,,,,,,,,,,,2.0,16535.898251482515,1552.7931778030686,0.37219239799031484,6.17534620354742,2.956910028876533
