time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1007.0,-30.02361114775252,4.944982671749102,35.05952975504489,24.099557927716546,4.994498798696771,-26.521800152852524,-40.036174504179485,1.4926878040495102,-6.514529101867424,-6.514535708678025,40.11893903690056,42305.90205803385,25730.29990617374,25730.29990617374,68036.20196420759,77350.50804326627,77341.12337300323,25730.29990617374,103071.42327917696,103071.42327917696,103071.42327917696,130599.13079305447,126088.79908454813,4510.331708506343,0.0,91528.2636765039,56483.73201078333,38938.36851746731,27527.707513877507,66466.07603134481,20886.249295127833,1552.7912275912654,0.0,0.8785288513284542,2.727279245934476,0.0014947054983599872,1.0,1.0,-6.509044124428783,334199.5237689978,1559667.9317217497,4.666876583581874,1559667.9317217497,4.666876583581874,0.7587355134676026,0.09268261715589857,4.028046144702076,101325.0,128386.19531881541,1.2670732328528538,1.0,0.0,4.028046144700269,1.2847566658076293,1.285055857342642,3.1352599693810097,0.0,16535.892094030918,0.0,0.0,22722.744573541513,2317.0751044996523,19314.329137008495,1969.513456379956,0.85,0.8499998349450358,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4186.665179681252,4632.441516551485,6.145774453387909,4.944982671749102,-3.7136025012129656,8.658585172962068,2.956867427233037,3.5,0.8448192649237248,0.6,0.0002328658551206416,1.000027880404416,0.00023285936290743167,198.94171244395426,0.0,1.2971458844588954e-06,3.6761114365565097,0.019449847705222924,7.853347790901315e-05,0.00015433237721162844,0.0006216579370300065,0.09268261710744932,0.09268261710744932,0.09268261710744932,0.09268364107356605,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488044.7121668446,595.5520851650373,0.0,0.09268261710744932,0.09268261715589857,0.09268261715589857,0.3721921226304957,0.3721921226304957,0.5,9.981110675257563,0.005602786638519319,0.005602786638519319,-3.2741809263825417e-11,6.606810586617939e-06,0.005491584249227799,-3.2741809263825417e-11,27527.707513877507,20886.249295127833,0.7587355134676026,1.0236229671828727,0.6365036810369663,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516351249702468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.135516193746,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6360342503354,260.6360342503354,-12.513965749664578,244.87835953363586,276.39370896734954,127572.56384582711,127595.14019524118,-22.57634941406617,0.0,nan,276.39370896734954,3.243708967349562,270.0906390804455,-3.0593609195544786,263.7875691935747,-9.362430806425266,257.4844993068254,-15.665500693174579,251.18142942018125,-21.96857057981873,244.87835953363586,-28.27164046636412,1.0,1.0,26381.15544483698,26381.15544483698,275.58310366825634,2.433103668256365,275.58310366825634,275.58310366825634,77340.85437527664,77341.12337300323,-0.26899772658362053,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58310366825634,2.433103668256365,1.0,0.002,0.1300083086780166,0.00490687945603094,0.00020081522030285448,0.0017991847646223653,0.10040761015142724,0.10040761015142724,0.0,-1.5074780399665366e-11,1.0,1.0000111231981816,0.005491584281969608,0.09268261715589857,0.0,1.0296716771974016e-06,1.3225412412559863,0.0,1600120.567389671,266.63547089813255,6.606843328427203e-06,1.0,1284430.0475038101,2598.4435208140217,,,,,,,,,,,,,,,,,2.0,16535.892094030918,1552.7912275912654,0.3721921226304957,6.17534620354742,2.956867427233037
1008.0,-30.023999876620323,4.9451463704600505,35.059525348089394,24.09949810188266,4.994487772014455,-26.52215111174999,-40.036508173774905,1.492639012736029,-6.514524187576001,-6.5145309026735125,40.11893236072069,42305.60475977989,25730.354623714502,25730.354623714502,68035.9593834944,77350.30959807015,77341.02169245441,25730.354623714502,103071.37631616891,103071.37631616891,103071.37631616891,130599.05677238177,126088.71494726723,4510.341825114537,0.0,91528.21795835116,56483.621010161856,38938.44105354367,27527.680456212856,66466.12150975653,20886.2299673266,1552.7898523691756,0.0,0.8785289027361357,2.727279733026502,0.0014947054983599872,1.0,1.0,-6.50894832477735,334199.58717709157,1559667.643146675,4.666874834648467,1559667.643146675,4.666874834648467,0.7587355571258342,0.09268253948243567,4.028046144702076,101325.0,128386.18835930375,1.267073164167814,1.0,0.0,4.0280461447030875,1.2847569074555556,1.2850560907054929,3.1352593796748436,0.0,16535.885950635315,0.0,0.0,22722.733223583968,2317.0739471260795,19314.324027226583,1969.51293532721,0.85,0.8500000346428488,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4186.629117635711,4632.441516551485,6.145840460366608,4.9451463704600505,-3.7135815192801824,8.658727889740232,2.9568249788176155,3.5,0.844807136805033,0.6,0.00023285936290743167,1.0000404678578911,0.00023284993996915105,198.9420335405211,0.0,1.291572013534357e-06,3.6603150863563676,0.01945113927723646,7.85305116511789e-05,0.0001543288512562528,0.0006216437343190492,0.09268253934491037,0.09268253934491037,0.09268253934491037,0.09268358096546579,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488044.5292358449,595.5521443309606,0.0,0.09268253934491037,0.09268253948243567,0.09268253948243567,0.3721918453171388,0.3721918453171388,0.5,9.981141921394677,0.005597012138480295,0.005597012138480295,2.1714186004828662e-11,6.715097526921454e-06,0.005582577896177554,2.1714186004828662e-11,27527.680456212856,20886.2299673266,0.7587355571258342,1.0236186170951382,0.636498772590031,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451636729755524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.11971984355,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6358905590618,260.6358905590618,-12.51410944093817,244.87809861978067,276.39368249867255,127572.86573912283,127597.59051785983,-24.724778737012546,0.0,nan,276.39368249867255,3.2436824986725696,270.09056572271743,-3.0594342772825485,263.78744894681165,-9.362551053188326,257.48433217103366,-15.66566782896632,251.18121539535468,-21.968784604645293,244.87809861978067,-28.271901380219305,1.0,1.0,26381.15544483698,26381.15544483698,275.5830967107792,2.433096710779239,275.5830967107792,275.5830967107792,77340.66565570897,77341.02169245441,-0.35603674543381203,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5830967107792,2.433096710779239,1.0,0.002,0.13000726195415513,0.004906884725577196,0.0002008136054815074,0.0017991863745038818,0.1004068027407537,0.1004068027407537,0.0,-2.001461062856036e-11,1.0,1.0000113075008206,0.005582577874463368,0.09268253948243567,0.0,1.046732132457732e-06,1.344454185444435,0.0,1600120.5733057891,266.635475812424,6.715075812735449e-06,1.0,1284430.0310984533,2598.443587210907,,,,,,,,,,,,,,,,,2.0,16535.885950635315,1552.7898523691756,0.3721918453171388,6.17534620354742,2.9568249788176155
1009.0,-30.024210152615755,4.94530952858211,35.05952091548344,24.099431849923008,4.994454823014044,-26.522343655029154,-40.03669516006482,1.4925883256796817,-6.514524210507261,-6.514530820723022,40.11892280815307,42305.47045704292,25730.419687613194,25730.419687613194,68035.8901446561,77350.17348581493,77340.86490879091,25730.419687613194,103071.2845964041,103071.2845964041,103071.2845964041,130598.9294949343,126088.57788289606,4510.351612038239,0.0,91528.15341480238,56483.50873436878,38938.494089370666,27527.64489853019,66466.13898790086,20886.204222568518,1552.7881863623309,0.0,0.8785289394965298,2.727279742753204,0.0014947054983599872,1.0,1.0,-6.5090364703804084,334199.58825908345,1559667.2302394912,4.66687358402842,1559667.2302394912,4.66687358402842,0.75873560195786,0.09268245991140557,4.028046144702076,101325.0,128386.17549812619,1.2670730372378602,1.0,0.0,4.028046144701938,1.2847571640234672,1.285056335226334,3.1352587535588947,0.0,16535.87737606207,0.0,0.0,22722.717200046383,2317.072313179973,19314.30723837146,1969.5112233404334,0.85,0.8499998951856002,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4186.593170339049,4632.441516551485,6.1459087713386396,4.94530952858211,-3.7135641675592557,8.658873696141365,2.956782665715,3.5,0.8447950473471428,0.6,0.00023284993996915105,1.0000218902212876,0.00023284484294401335,198.94220723240247,0.0,1.8746185034738187e-06,5.312668838844802,0.019453013895739932,7.85288494246997e-05,0.00015432109054445135,0.0006216124738137972,0.09268245973235019,0.09268245973235019,0.09268245973235019,0.09268348573285815,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488044.33465008705,595.5522071460331,0.0,0.09268245973235019,0.09268245991140557,0.09268245991140557,0.37219156885025306,0.37219156885025306,0.5,9.981172699789752,0.005576450254523024,0.005576450254523024,8.139977580867708e-11,6.610215734781377e-06,0.005494350342587495,8.139977580867708e-11,27527.64489853019,20886.204222568518,0.75873560195786,1.0236173062052092,0.6364965845954129,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451639059054852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.77207359603,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.63575088211593,260.63575088211593,-12.514249117884049,244.87784852489304,276.3936532396862,127573.85717591467,127597.89121597321,-24.03404005854136,0.0,nan,276.3936532396862,3.243653239686239,270.0904922965362,-3.059507703463794,263.7873313534476,-9.362668646552379,257.48417041049544,-15.66582958950454,251.18100946763676,-21.96899053236322,244.87784852489304,-28.272151475106938,1.0,1.0,26381.15544483698,26381.15544483698,275.5830786543369,2.433078654336896,275.5830786543369,275.5830786543369,77340.49361636913,77340.86490879091,-0.371292421783437,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5830786543369,2.433078654336896,1.0,0.002,0.13000623177353857,0.004906889094082185,0.00020081201426359982,0.0017991879707854855,0.10040600713179991,0.10040600713179991,0.0,-1.4950914638267587e-11,1.0,1.0000111288009472,0.005494350261187719,0.09268245991140557,0.0,1.0301885904557408e-06,1.3232051629879495,0.0,1600120.5731289198,266.6354757894927,6.6101343350055686e-06,1.0,1284430.0308185148,2598.4435883439,,,,,,,,,,,,,,,,,2.0,16535.87737606207,1552.7881863623309,0.37219156885025306,6.17534620354742,2.956782665715
1010.0,-30.024431698918377,4.945472255000416,35.05951636627817,24.09938477156686,4.994437115484722,-26.522544817476177,-40.03688542926682,1.4925502340272994,-6.514518762138152,-6.514525140297917,40.11891057641683,42305.30125864775,25730.471983608983,25730.471983608983,68035.77324225674,77350.05371051785,77340.68831917529,25730.471983608983,103071.16030278426,103071.16030278426,103071.16030278426,130598.75381599832,126088.3933025304,4510.360513467922,0.0,91528.11603481816,56483.425056213,38938.545531783515,27527.59351321406,66466.13904499757,20886.167411537514,1552.7856361407617,0.0,0.8785290167595857,2.727280323222674,0.0014947054983599872,1.0,1.0,-6.509225707450241,334199.6632019689,1559666.7015262581,4.666870955473391,1559666.7015262581,4.666870955473391,0.7587356810362496,0.0926823730063571,4.028046144702076,101325.0,128386.16942943202,1.2670729773445055,1.0,0.0,4.028046144702377,1.284757352738378,1.285056517436408,3.1352582930282935,0.0,16535.872363537073,0.0,0.0,22722.70792011689,2317.0713668905173,19314.3004104758,1969.510527088843,0.85,0.8499999418368814,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4186.557316079054,4632.441516551485,6.14597389716547,4.945472255000416,-3.7135426335422594,8.659014888542675,2.9567404623659215,3.5,0.8447829892474061,0.6,0.00023284484294401335,1.0000230635408627,0.000232839472841317,198.9423902340566,0.0,1.014013431213983e-06,2.8737140640604277,0.019454027909171147,7.852715804795538e-05,0.00015431768489605795,0.000621598755704916,0.09268237290375453,0.09268237290375453,0.09268237290375453,0.092683361391826,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488044.13252664695,595.5522722809636,0.0,0.09268237290375453,0.0926823730063571,0.0926823730063571,0.37219129148270375,0.37219129148270375,0.5,9.981202354318711,0.005518998667582764,0.005518998667582764,1.7621459846850485e-12,6.378159753239743e-06,0.0052994328476643204,1.7621459846850485e-12,27527.59351321406,20886.167411537514,0.7587356810362496,1.023615546499497,0.636494038415667,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516403190510394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.33311882125,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6356148506256,260.6356148506256,-12.514385149374391,244.8776054737087,276.39362422789225,127574.91347018493,127598.32024092387,-23.406770738941695,0.0,nan,276.39362422789225,3.243624227892269,270.0904204768641,-3.0595795231358807,263.78721672589995,-9.362783274100025,257.48401297506183,-15.665987024938147,251.18080922432662,-21.969190775673354,244.8776054737087,-28.272394526291265,1.0,1.0,26381.15544483698,26381.15544483698,275.583063905007,2.4330639050070317,275.583063905007,275.583063905007,77340.37821426026,77340.68831917529,-0.31010491502820514,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.583063905007,2.4330639050070317,1.0,0.002,0.13000523814068257,0.004906894327462969,0.00020081048180921156,0.0017991895087781842,0.10040524090460577,0.10040524090460577,0.0,-9.412604376479727e-12,1.0,1.0000107340073165,0.0052994328459021744,0.0926823730063571,0.0,9.936407623108564e-07,1.2762620156910582,0.0,1600120.5791849452,266.6354812378618,6.378157991093758e-06,1.0,1284430.0114288034,2598.4436668192698,,,,,,,,,,,,,,,,,2.0,16535.872363537073,1552.7856361407617,0.37219129148270375,6.17534620354742,2.9567404623659215
1011.0,-30.024651657796078,4.9456345678322045,35.059511824859946,24.09934865953403,4.994432071676144,-26.52274328485689,-40.037071612291015,1.4925236987439574,-6.514511709341832,-6.514518086263713,40.11890170198715,42305.12205277194,25730.521265959353,25730.521265959353,68035.6433187313,77349.92715791891,77340.5636720241,25730.521265959353,103071.08493798345,103071.08493798345,103071.08493798345,130598.6405003897,126088.27090336678,4510.369597022916,0.0,91528.076353692,56483.332280140094,38938.60452616878,27527.555562406244,66466.16008857502,20886.140363685998,1552.78369164303,0.0,0.8785290886985035,2.7272810402760914,0.0014947054983599872,1.0,1.0,-6.509219756175014,334199.7562694292,1559666.3179319007,4.666868508050347,1559666.3179319007,4.666868508050347,0.7587357444919565,0.09268228930153163,4.028046144702076,101325.0,128386.15812718507,1.2670728658000008,1.0,0.0,4.0280461447028255,1.2847574879573838,1.2850566457872616,3.135257963046555,0.0,16535.86711822106,0.0,0.0,22722.69806890746,2317.07036234672,19314.295437002427,1969.5100199356996,0.85,0.8500000914693793,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4186.52158199761,4632.441516551485,6.146038127834507,4.9456345678322045,-3.7135200879636234,8.659154655795827,2.956698400716414,3.5,0.8447709716332612,0.6,0.000232839472841317,1.0000228983253656,0.00023283414132939262,198.94257192476005,0.0,1.0683410662130776e-06,3.0276785816478617,0.01945509625023736,7.852550302743139e-05,0.0001543139698138856,0.0006215837911824944,0.09268228924908675,0.09268228924908675,0.09268228924908675,0.09268327728538064,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488043.94671027,595.552332277299,0.0,0.09268228924908675,0.09268228930153163,0.09268228930153163,0.37219100918158315,0.37219100918158315,0.5,9.981231994017014,0.0054723216815659725,0.0054723216815659725,7.571543392259628e-11,6.376921874107211e-06,0.0052983300886921825,7.571543392259628e-11,27527.555562406244,20886.140363685998,0.7587357444919565,1.02361326768486,0.6364911407006922,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516416465823694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.487083338834,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6354830973374,260.6354830973374,-12.514516902662592,244.87736857488306,276.3935976201373,127576.06455759167,127598.73518277568,-22.670625184013442,0.0,nan,276.3935976201373,3.2435976201373364,270.0903518109035,-3.0596481890964924,263.78710600172184,-9.362893998278139,257.48386019266536,-15.666139807334616,251.1806143837131,-21.96938561628687,244.87736857488306,-28.272631425116913,1.0,1.0,26381.15544483698,26381.15544483698,275.58305653854006,2.433056538540086,275.58305653854006,275.58305653854006,77340.27560371782,77340.5636720241,-0.288068306283094,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58305653854006,2.433056538540086,1.0,0.002,0.13000424471501998,0.004906899781104546,0.0002008089502418179,0.0017991910354113432,0.10040447512090894,0.10040447512090894,0.0,-1.4346838821122088e-11,1.0,1.000010731774196,0.0052983300129767485,0.09268228930153163,0.0,9.934331404159745e-07,1.2759953159773496,0.0,1600120.5874516438,266.63548829065815,6.376846158673288e-06,1.0,1284429.9873497873,2598.4437642735165,,,,,,,,,,,,,,,,,2.0,16535.86711822106,1552.78369164303,0.37219100918158315,6.17534620354742,2.956698400716414
1012.0,-30.024870849814313,4.94579635411172,35.059507311991695,24.099294386710994,4.994406510423604,-26.522943113770843,-40.03726177671922,1.4924787745715589,-6.514510802733412,-6.514517182298409,40.118893445345996,42304.96261423234,25730.584207087522,25730.584207087522,68035.54682131986,77349.81019187726,77340.42885076998,25730.584207087522,103071.0130578575,103071.0130578575,103071.0130578575,130598.53822990783,126088.15936456046,4510.378865347371,0.0,91528.03764227052,56483.250882908425,38938.65195484677,27527.525172050337,66466.1771268971,20886.11838727913,1552.7822525732815,0.0,0.8785291249827755,2.7272811321169605,0.0014947054983599872,1.0,1.0,-6.509216556352499,334199.7681945866,1559665.9610416198,4.666867273628717,1559665.9610416198,4.666867273628717,0.7587357837923454,0.09268220882373426,4.028046144702076,101325.0,128386.1495530667,1.2670727811800315,1.0,0.0,4.0280461447022144,1.2847577091186195,1.2850568601499375,3.1352574233358217,0.0,16535.861897321574,0.0,0.0,22722.688458436256,2317.06938235139,19314.281988482406,1969.508648568309,0.85,0.8499998591192931,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4186.485972128716,4632.441516551485,6.146105439833642,4.94579635411172,-3.7135022406992895,8.659298594811009,2.9566564855123376,3.5,0.8447589958606679,0.6,0.00023283414132939262,1.0000228185333098,0.00023282882851701362,198.94275298231258,0.0,1.060664694484023e-06,3.005923744167721,0.019456156914931844,7.852381264864985e-05,0.00015431032868074278,0.0006215691245301761,0.09268220867800883,0.09268220867800883,0.09268220867800883,0.09268319833853343,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488043.76364763663,595.5523914083807,0.0,0.09268220867800883,0.09268220882373426,0.09268220882373426,0.37219072315656576,0.37219072315656576,0.5,9.981261682213571,0.005437656564936333,0.005437656564936333,-1.4949819160392508e-11,6.379564979397401e-06,0.005300625945892534,-1.4949819160392508e-11,27527.525172050337,20886.11838727913,0.7587357837923454,1.0236115534586339,0.6364885787468081,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516429646039577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.465328501356,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.63535304888717,260.63535304888717,-12.514646951112809,244.87713665574748,276.39356944237,127576.91670104848,127599.29397548843,-22.37727443997473,0.0,nan,276.39356944237,3.243569442370017,270.09028288485734,-3.0597171151426323,263.7869963274164,-9.363003672583602,257.483709770078,-15.66629022992197,251.18042321285367,-21.96957678714631,244.87713665574748,-28.2728633442525,1.0,1.0,26381.15544483698,26381.15544483698,275.58304184495637,2.433041844956392,275.58304184495637,275.58304184495637,77340.13432115498,77340.42885076998,-0.29452961499919184,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58304184495637,2.433041844956392,1.0,0.002,0.13000325085996062,0.004906904128237454,0.00020080741547275584,0.0017991925687436613,0.10040370773637791,0.10040370773637791,0.0,-1.5783582774098193e-11,1.0,1.0000107364245883,0.005300625960842353,0.09268220882373426,0.0,9.93862773194228e-07,1.2765471461348674,0.0,1600120.5885184424,266.63548919726657,6.379579929216561e-06,1.0,1284429.9842644325,2598.443776760774,,,,,,,,,,,,,,,,,2.0,16535.861897321574,1552.7822525732815,0.37219072315656576,6.17534620354742,2.9566564855123376
1013.0,-30.025089304554818,4.945957767669164,35.059502770565146,24.09925953196364,4.994402648425115,-26.5231401092608,-40.03744771527124,1.4924534531274392,-6.514502047692645,-6.514508384560308,40.11888359279012,42304.788930191375,25730.62937383789,25730.62937383789,68035.41830402927,77349.68396720113,77340.29605078774,25730.62937383789,103070.92542462563,103070.92542462563,103070.92542462563,130598.40678597192,126088.0191288538,4510.387657118122,0.0,91527.99816089091,56483.16373553661,38938.704917060335,27527.48136134629,66466.18627840662,20886.08722944678,1552.7799871254963,0.0,0.8785292100827715,2.727282026958193,0.0014947054983599872,1.0,1.0,-6.509243638840985,334199.884266745,1559665.5351682915,4.666864378455107,1559665.5351682915,4.666864378455107,0.7587358594591489,0.09268212114239945,4.028046144702076,101325.0,128386.14097894836,1.2670726965600627,1.0,0.0,4.02804614470292,1.2847578385411413,1.285056982776562,3.135257107499708,0.0,16535.856684452883,0.0,0.0,22722.678656815773,2317.0683828642577,19314.27579699613,1969.5080172124153,0.85,0.8499999532934787,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4186.450456936993,4632.441516551485,6.146168368289647,4.945957767669164,-3.7134784613274032,8.659436228996567,2.9566146819863786,3.5,0.8447470519961081,0.6,0.00023282882851701362,1.000022741820442,0.0002328235336860159,198.9429334311464,0.0,1.0569455207562411e-06,2.9953836058231875,0.0194572138604526,7.852215986636833e-05,0.0001543066686506453,0.0006215543817600525,0.09268212109598005,0.09268212109598005,0.09268212109598005,0.09268310250530391,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488043.574057047,595.5524525841313,0.0,0.09268212109598005,0.09268212114239945,0.09268212114239945,0.3721904346291687,0.3721904346291687,0.5,9.981291123651943,0.005399902434589876,0.005399902434589876,9.094947017729282e-12,6.336867670597712e-06,0.005264745719330222,9.094947017729282e-12,27527.48136134629,20886.08722944678,0.7587358594591489,1.0236094789469283,0.6364858779919987,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516442780327004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.454788363015,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6352264349942,260.6352264349942,-12.514773565005783,244.87690913551535,276.39354373481495,127577.9940313303,127599.78032575258,-21.78629442229126,0.0,nan,276.39354373481495,3.2435437348149776,270.0902168147731,-3.059783185226877,263.78688989478627,-9.363110105213707,257.4835629749172,-15.666437025082757,251.18023605515862,-21.96976394484136,244.87690913551535,-28.27309086448463,1.0,1.0,26381.15544483698,26381.15544483698,275.58303527898755,2.4330352789875747,275.58303527898755,275.58303527898755,77340.03334116645,77340.29605078774,-0.26270962129638065,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58303527898755,2.4330352789875747,1.0,0.002,0.13000226373303822,0.004906909895630373,0.00020080589435418611,0.0017991940934922715,0.10040294717709305,0.10040294717709305,0.0,-1.2153542495313419e-11,1.0,1.0000106637518864,0.005264745710235275,0.09268212114239945,0.0,9.871343926869597e-07,1.2679049828212239,0.0,1600120.5987216388,266.63549795230733,6.3368585756506945e-06,1.0,1284429.9542334983,2598.4438983040354,,,,,,,,,,,,,,,,,2.0,16535.856684452883,1552.7799871254963,0.3721904346291687,6.17534620354742,2.9566146819863786
1014.0,-30.025306958384505,4.946118730637241,35.05949831028502,24.09921936867761,4.994392731848725,-26.523336989362022,-40.03763742567969,1.4924227628203106,-6.514496832526277,-6.5145033005477995,40.11887685187672,42304.63429744709,25730.682976506454,25730.682976506454,68035.31727395355,77349.56080365714,77340.19528920064,25730.682976506454,103070.87826570708,103070.87826570708,103070.87826570708,130598.33220903954,126087.93514835129,4510.397060688244,0.0,91527.9589648651,56483.09284682155,38938.7401311595,27527.45394333245,66466.19407449196,20886.067655820443,1552.7785887896512,0.0,0.8785292632416276,2.727282541997034,0.0014947054983599872,1.0,1.0,-6.509128364852302,334199.95134165953,1559665.2437942286,4.66686256994619,1559665.2437942286,4.66686256994619,0.7587359041201612,0.0926820395465202,4.028046144702076,101325.0,128386.13173671685,1.2670726053463297,1.0,0.0,4.0280461447026354,1.2847579930417206,1.2850571305101848,3.1352567304644676,0.0,16535.851479047924,0.0,0.0,22722.668926037022,2317.067390600972,19314.266016011337,1969.507019829538,0.85,0.8499998868477933,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4186.4150751036605,4632.441516551485,6.146233117094662,4.946118730637241,-3.7134575150731743,8.659576245710415,2.956573035666393,3.5,0.8447351530475409,0.6,0.0002328235336860159,1.0000226584826375,0.00023281825837755078,198.943113218696,0.0,1.0533692107087418e-06,2.985248343148574,0.019458267229663307,7.852047358971921e-05,0.0001543030600962967,0.0006215398463366206,0.09268203948734527,0.09268203948734527,0.09268203948734527,0.0926830421517944,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488043.3964384124,595.5525100191107,0.0,0.09268203948734527,0.0926820395465202,0.0926820395465202,0.37219014339322976,0.37219014339322976,0.5,9.981321203014241,0.005393076071868563,0.005393076071868563,-1.9895196601282805e-11,6.468021524597134e-06,0.0053749356954995164,-1.9895196601282805e-11,27527.45394333245,20886.067655820443,0.7587359041201612,1.0236078388617076,0.6364834768489105,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516455870458318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.444653100334,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6351021535811,260.6351021535811,-12.514897846418876,244.87668529768698,276.3935190098144,127578.95156876447,127600.33651473165,-21.384945967188656,0.0,nan,276.3935190098144,3.243519009814406,270.09015226719856,-3.0598477328014155,263.7867855246586,-9.363214475341351,257.4834187822259,-15.66658121777408,251.18005203990214,-21.96994796009784,244.87668529768698,-28.273314702313,1.0,1.0,26381.15544483698,26381.15544483698,275.58302870583367,2.433028705833692,275.58302870583367,275.58302870583367,77339.9134373979,77340.19528920064,-0.2818518027343089,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58302870583367,2.433028705833692,1.0,0.002,0.13000125594764858,0.0049069150519719384,0.00020080433979304302,0.0017991956432250379,0.10040216989652151,0.10040216989652151,0.0,-1.6981919342962115e-11,1.0,1.0000108869360305,0.005374935715394713,0.0926820395465202,0.0,1.0077940586583794e-06,1.2944408591500673,0.0,1600120.6050232959,266.6355031674737,6.468041419793735e-06,1.0,1284429.9368794505,2598.443968540548,,,,,,,,,,,,,,,,,2.0,16535.851479047924,1552.7785887896512,0.37219014339322976,6.17534620354742,2.956573035666393
1015.0,-30.025523834944913,4.9462791918263225,35.05949385200991,24.09916534032675,4.994367104838575,-26.523534740959402,-40.0378234690055,1.4923780109659772,-6.514494878127948,-6.514501320385816,40.118867990852436,42304.46784086523,25730.743359145545,25730.743359145545,68035.21120001077,77349.44497979982,77340.05490812541,25730.743359145545,103070.79826727096,103070.79826727096,103070.79826727096,130598.21809615282,126087.8117692811,4510.40632687171,0.0,91527.92043320261,56483.00346600905,38938.79663021507,27527.41982888185,66466.21645909692,20886.0430677246,1552.7769460670063,0.0,0.8785293076522254,2.7272827436216422,0.0014947054983599872,1.0,1.0,-6.509148055864728,334199.97746709804,1559664.8607800873,4.666861059060473,1559664.8607800873,4.666861059060473,0.7587359511918694,0.09268195650055254,4.028046144702076,101325.0,128386.12288421803,1.267072517978959,1.0,0.0,4.0280461447019364,1.2847582132809723,1.2850573440228674,3.1352561930041194,0.0,16535.846282406048,0.0,0.0,22722.65936019267,2317.066415156314,19314.256889560773,1969.5060891905773,0.85,0.8499998430376067,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4186.37980614646,4632.441516551485,6.146299320803996,4.9462791918263225,-3.7134389665149676,8.65971815834129,2.956531522441212,3.5,0.8447232921260606,0.6,0.00023281825837755078,1.0000225776056184,0.00023281300201740838,198.94329236448672,0.0,1.049486289240537e-06,2.974244143707682,0.019459316715952548,7.851881994113945e-05,0.00015429943843641133,0.000621525258123482,0.09268195636784152,0.09268195636784152,0.09268195636784152,0.09268295563728302,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488043.20906273264,595.5525705231978,0.0,0.09268195636784152,0.09268195650055254,0.09268195650055254,0.3721898528286232,0.3721898528286232,0.5,9.98135117959288,0.005384399842512266,0.005384399842512266,1.1425527191022411e-11,6.44225787027608e-06,0.00535326452109075,1.1425527191022411e-11,27527.41982888185,20886.0430677246,0.7587359511918694,1.023605898221684,0.6364807581141505,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516468912620295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.43364890089,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.63497842301166,260.63497842301166,-12.515021576988318,244.8764644641696,276.3934923821838,127579.69575241569,127600.98591596317,-21.290163547508083,0.0,nan,276.3934923821838,3.243492382183831,270.09008679839576,-3.0599132016042176,263.78668121468456,-9.363318785315414,257.4832756310727,-15.666724368927305,251.17987004756355,-21.970129952436423,244.8764644641696,-28.273535535830376,1.0,1.0,26381.15544483698,26381.15544483698,275.5830144452277,2.433014445227741,275.5830144452277,275.5830144452277,77339.77148194304,77340.05490812541,-0.2834261823736597,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5830144452277,2.433014445227741,1.0,0.002,0.1300002522255086,0.004906919646201088,0.00020080279022711376,0.0017991971949826708,0.10040139511355688,0.10040139511355688,0.0,-1.4790215493304393e-11,1.0,1.0000108430423926,0.005353264509665223,0.09268195650055254,0.0,1.0037298498156694e-06,1.2892206608582097,0.0,1600120.6072777307,266.63550512187203,6.442246444748889e-06,1.0,1284429.930120111,2598.443995897415,,,,,,,,,,,,,,,,,2.0,16535.846282406048,1552.7769460670063,0.3721898528286232,6.17534620354742,2.956531522441212
1016.0,-30.025740017332097,4.946439284601421,35.05948936292962,24.099131009448342,4.994363538914034,-26.5237296617096,-40.038009093236155,1.4923531832921224,-6.5144858862926185,-6.514492288937276,40.118858183090666,42304.30263827476,25730.787906612637,25730.787906612637,68035.0905448874,77349.31972239599,77339.92305501203,25730.787906612637,103070.71096162466,103070.71096162466,103070.71096162466,130598.0868680953,126087.67163073845,4510.415237356846,0.0,91527.88112016012,56482.92401348575,38938.841229638194,27527.37590647064,66466.21713610884,20886.01184636119,1552.77466923212,0.0,0.8785293938473593,2.727283662175615,0.0014947054983599872,1.0,1.0,-6.509172299532622,334200.0966223962,1559664.436842805,4.666858126630132,1559664.436842805,4.666858126630132,0.7587360276302866,0.09268186842038421,4.028046144702076,101325.0,128386.11353063435,1.2670724256662655,1.0,0.0,4.028046144701918,1.2847583402771943,1.2850574642951538,3.135255883089267,0.0,16535.841094080344,0.0,0.0,22722.64960036344,2317.065419930704,19314.25469705279,1969.5058656169836,0.85,0.8500001116394397,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4186.344636309709,4632.441516551485,6.146361597523539,4.946439284601421,-3.7134151185151194,8.65985440311654,2.9564901261176475,3.5,0.8447114646050421,0.6,0.00023281300201740838,1.000022505378882,0.0002328077625905046,198.94347093715535,0.0,1.0457175925814365e-06,2.9635636573757913,0.01946036243354513,7.851717004977933e-05,0.00015429583196762905,0.0006215107311008075,0.09268186836993333,0.09268186836993333,0.09268186836993333,0.09268286004552134,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488043.0182024308,595.5526321140655,0.0,0.09268186836993333,0.09268186842038421,0.09268186842038421,0.3721895626754391,0.3721895626754391,0.5,9.981380929327306,0.00536826153330594,0.00536826153330594,8.469669410260394e-12,6.402644658010104e-06,0.0053199894046542795,8.469669410260394e-12,27527.37590647064,20886.01184636119,0.7587360276302866,1.023604072510488,0.6364782661189284,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516481908229326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.42296841456,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6348572117897,260.6348572117897,-12.515142788210255,244.87624640918372,276.3934680147189,127580.68714270393,127601.54380559614,-20.856662892205854,0.0,nan,276.3934680147189,3.2434680147189283,270.09002369343176,-3.059976306568217,263.7865793722182,-9.36342062778175,257.483135051103,-15.666864948897,251.1796907300828,-21.97030926991718,244.87624640918372,-28.273753590816256,1.0,1.0,26381.15544483698,26381.15544483698,275.5830082225132,2.4330082225131946,275.5830082225132,275.5830082225132,77339.67114667912,77339.92305501203,-0.25190833290980663,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5830082225132,2.4330082225131946,1.0,0.002,0.12999925474329269,0.004906925498090038,0.00020080125320971846,0.0017991987350400437,0.10040062660485922,0.10040062660485922,0.0,-1.1750237935426178e-11,1.0,1.00001077564629,0.00531998939618461,0.09268186842038421,0.0,9.974899349514155e-07,1.2812058966939321,0.0,1600120.6177629845,266.63551411370736,6.4026361883406935e-06,1.0,1284429.8992915007,2598.4441206691113,,,,,,,,,,,,,,,,,2.0,16535.841094080344,1552.77466923212,0.3721895626754391,6.17534620354742,2.9564901261176475
1017.0,-30.025955360554367,4.946598930389147,35.059484954618,24.099091439880453,4.9943539712859515,-26.523924427361234,-40.038190910685785,1.4923230381240293,-6.514480514292018,-6.514487050779446,40.11885153595177,42304.125260383094,25730.84107022892,25730.84107022892,68034.96633061202,77349.19751177597,77339.82373415983,25730.84107022892,103070.66480438874,103070.66480438874,103070.66480438874,130598.01344809614,126087.58864802374,4510.424800072402,0.0,91527.84208419092,56482.82957631679,38938.902786526814,27527.348643707395,66466.2514302342,20885.992396873542,1552.7732740482306,0.0,0.8785294474843991,2.727284192849258,0.0014947054983599872,1.0,1.0,-6.509054598591547,334200.1657312276,1559664.1495232605,4.666856301853491,1559664.1495232605,4.666856301853491,0.7587360725221158,0.09268178712621222,4.028046144702076,101325.0,128386.10339758536,1.2670723256608474,1.0,0.0,4.028046144701828,1.2847584921133566,1.2850576094349189,3.1352555125564208,0.0,16535.835912432023,0.0,0.0,22722.63990932024,2317.0644317193173,19314.2443701155,1969.5048125624448,0.85,0.8500000196805166,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4186.309599065296,4632.441516551485,6.146425738787692,4.946598930389147,-3.713394163352962,8.65999309374211,2.956448886091179,3.5,0.8446996817403368,0.6,0.0002328077625905046,1.0000224180573758,0.00023280254360972472,198.94364881693156,0.0,1.0423497739601739e-06,2.954019259403133,0.01946140478331909,7.851555402545731e-05,0.00015429220856504728,0.0006214961358680073,0.09268178706202523,0.09268178706202523,0.09268178706202523,0.09268280046178126,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488042.83948777226,595.5526899100837,0.0,0.09268178706202523,0.09268178712621222,0.09268178712621222,0.37218927222734693,0.37218927222734693,0.5,9.9814113300888,0.0053792110791164305,0.0053792110791164305,-6.0822458181064576e-12,6.536487433095317e-06,0.005432452187903891,-6.0822458181064576e-12,27527.348643707395,20885.992396873542,0.7587360725221158,1.0236016755364097,0.6364752690286333,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516494862264446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.41342401659,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6347375925276,260.6347375925276,-12.515262407472392,244.87603071792844,276.39344446744786,127581.57382234343,127602.1565582783,-20.58273593485463,0.0,nan,276.39344446744786,3.243444467447887,270.0899617173693,-3.0600382826306713,263.78647896735504,-9.36352103264494,257.48299621743945,-15.667003782560528,251.1795134676254,-21.970486532374565,244.87603071792844,-28.273969282071533,1.0,1.0,26381.15544483698,26381.15544483698,275.58300197018406,2.4330019701840797,275.58300197018406,275.58300197018406,77339.55221703423,77339.82373415983,-0.2715171255986206,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58300197018406,2.4330019701840797,1.0,0.002,0.12999823617600714,0.00490693072599648,0.00020079968205801693,0.0017992003006736194,0.10039984102900847,0.10039984102900847,0.0,-1.726836382220931e-11,1.0,1.0000110034338319,0.005432452193986137,0.09268178712621222,0.0,1.0185756879187854e-06,1.308289050041888,0.0,1600120.6242523333,266.63551948570796,6.536493515341135e-06,1.0,1284429.8814112304,2598.4441930353855,,,,,,,,,,,,,,,,,2.0,16535.835912432023,1552.7732740482306,0.37218927222734693,6.17534620354742,2.956448886091179
1018.0,-30.02621622279286,4.946758068175951,35.05948054245435,24.09903168389576,4.994326739415503,-26.524161926329857,-40.03841676805166,1.492272443300949,-6.5144789571578485,-6.514485454517589,40.11884261010152,42303.93372975312,25730.902199868782,25730.902199868782,68034.8359296219,77349.0649653466,77339.6809313165,25730.902199868782,103070.58313118528,103070.58313118528,103070.58313118528,130597.89758966133,126087.46336707521,4510.434222586122,0.0,91527.80399022509,56482.74512627699,38938.95429327567,27527.314458476052,66466.26875175172,20885.967736462517,1552.7716366700595,0.0,0.878529490062124,2.7272843556195236,0.0014947054983599872,1.0,1.0,-6.509085843793798,334200.18679072725,1559663.7637061023,4.666854853324028,1559663.7637061023,4.666854853324028,0.7587361189181108,0.09268170490236406,4.028046144702076,101325.0,128386.09515752354,1.26707224433776,1.0,0.0,4.028046144703074,1.284758739569485,1.2850578502431798,3.1352549086779127,0.0,16535.83074038889,0.0,0.0,22722.630452138157,2317.063467355127,19314.232132073193,1969.5035646294295,0.85,0.8499998348675235,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4186.274673755715,4632.441516551485,6.146491619668211,4.946758068175951,-3.7133760145437407,8.660134082719692,2.9564077780448117,3.5,0.8446879365842319,0.6,0.00023280254360972472,1.0000271568792929,0.00023279622159083513,198.94386429711747,0.0,1.0382830794541642e-06,2.9424942471731015,0.019462443066398542,7.851354660971596e-05,0.00015428899700000877,0.0006214831995358355,0.09268170475860313,0.09268170475860313,0.09268170475860313,0.09268271275238793,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488042.6505358807,595.5527509235832,0.0,0.09268170475860313,0.09268170490236406,0.09268170490236406,0.37218898443696763,0.37218898443696763,0.5,9.98144156858348,0.005382715468442711,0.005382715468442711,-5.150013748789206e-11,6.497359720469831e-06,0.00539961072377082,-5.150013748789206e-11,27527.314458476052,20885.967736462517,0.7587361189181108,1.0235994468672327,0.6364722215377585,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516507766037252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.40189900436,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.63461353184516,260.63461353184516,-12.515386468154816,244.87580893768146,276.3934181263312,127582.04290959977,127603.38987371312,-21.346964113343816,0.0,nan,276.3934181263312,3.243418126331221,270.08989628841573,-3.0601037115842473,263.7863744505906,-9.363625549409392,257.4828526128467,-15.66714738715325,251.17933077520513,-21.970669224794847,244.87580893768146,-28.274191062318522,1.0,1.0,26381.15544483698,26381.15544483698,275.58298704550225,2.432987045502273,275.58298704550225,275.58298704550225,77339.39218663746,77339.6809313165,-0.288744679040974,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58298704550225,2.432987045502273,1.0,0.002,0.12999722376681874,0.004906935288632737,0.0002007981189152376,0.0017992018665944965,0.1003990594576188,0.1003990594576188,0.0,-1.449026575811585e-11,1.0,1.0000109369155326,0.005399610775270958,0.09268170490236406,0.0,1.0124170916206743e-06,1.300378759412744,0.0,1600120.6260220315,266.63552104284213,6.497411220607319e-06,1.0,1284429.8759625852,2598.4442150875243,,,,,,,,,,,,,,,,,2.0,16535.83074038889,1552.7716366700595,0.37218898443696763,6.17534620354742,2.9564077780448117
1019.0,-30.026426844298793,4.946916842391954,35.059476086239776,24.098996200505667,4.994323150246037,-26.524351844849267,-40.038598341029115,1.4922481507727092,-6.514469808206059,-6.51447624079007,40.11883251224244,42303.77560355723,25730.946205908716,25730.946205908716,68034.72180946595,77348.93495152237,77339.5452965172,25730.946205908716,103070.49150242592,103070.49150242592,103070.49150242592,130597.76059407645,126087.3173762265,4510.443217849945,0.0,91527.75763204503,56482.656714760924,38939.00101920457,27527.26909165052,66466.27011085508,20885.93548654675,1552.7692866706675,0.0,0.8785295783472942,2.727285293041171,0.0014947054983599872,1.0,1.0,-6.509131090943583,334200.30835159414,1559663.3272309294,4.666851849789713,1559663.3272309294,4.666851849789713,0.7587361978047362,0.09268161733718437,4.028046144702076,101325.0,128386.08908882932,1.2670721844444048,1.0,0.0,4.0280461447009905,1.2847588662629468,1.285057968843445,3.1352545995021535,0.0,16535.824649270027,0.0,0.0,22722.618943287864,2317.0622937790035,19314.224870327875,1969.502824137486,0.85,0.8499999458043629,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4186.239844112276,4632.441516551485,6.146553270734817,4.946916842391954,-3.7133521394149165,8.66026898180687,2.956366782827813,3.5,0.8446762236650894,0.6,0.00023279622159083513,1.0000219265882802,0.00023279111727585137,198.94403827722243,0.0,1.2577268680552241e-06,3.564397944068505,0.0194637007932666,7.851193282713725e-05,0.00015428428876369788,0.0006214642345427151,0.09268161727507078,0.09268161727507078,0.09268161727507078,0.09268261365498788,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488042.4575967892,595.5528131762538,0.0,0.09268161727507078,0.09268161733718437,0.09268161733718437,0.372188698411677,0.372188698411677,0.5,9.981471458521572,0.005371880426309872,0.005371880426309872,-6.366462912410498e-12,6.4325840298806725e-06,0.005345149846505137,-6.366462912410498e-12,27527.26909165052,20885.93548654675,0.7587361978047362,1.023597708973212,0.6364698294789419,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516523397424874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.02380270126,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.63449255395693,260.63449255395693,-12.515507446043046,244.87559106841022,276.3933940398232,127583.06243010944,127603.87894307407,-20.816512964625915,0.0,nan,276.3933940398232,3.2433940398232153,270.0898334453568,-3.0601665546431605,263.7862728509785,-9.363727149021486,257.4827122566848,-15.667287743315171,251.1791516624883,-21.970848337511683,244.87559106841022,-28.27440893158976,1.0,1.0,26381.15544483698,26381.15544483698,275.5829805675612,2.4329805675612306,275.5829805675612,275.5829805675612,77339.28864841271,77339.5452965172,-0.2566481044923421,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5829805675612,2.4329805675612306,1.0,0.002,0.12999622156908652,0.004906941193469013,0.0002007965746892061,0.0017992034138365931,0.10039828734460304,0.10039828734460304,0.0,-1.1474200929673106e-11,1.0,1.0000108266087824,0.0053451498528716,0.09268161733718437,0.0,1.0022048955698363e-06,1.2872618781855323,0.0,1600120.6366554515,266.6355301917939,6.432590396343585e-06,1.0,1284429.844511603,2598.4443423781386,,,,,,,,,,,,,,,,,2.0,16535.824649270027,1552.7692866706675,0.372188698411677,6.17534620354742,2.956366782827813
