time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1020.0,-30.02664005092718,4.947075170244819,35.059471706932015,24.098956980183743,4.994313565791306,-26.524544689268673,-40.03877980923278,1.492218204110545,-6.514464460123918,-6.5144710153601935,40.11882581942056,42303.60608474945,25730.99926196046,25730.99926196046,68034.60534670991,77348.81428598223,77339.44511129412,25730.99926196046,103070.44437325458,103070.44437325458,103070.44437325458,130597.68598965413,126087.23311572701,4510.452873927123,0.0,91527.71927288064,56482.57021830074,38939.05450508878,27527.241616399555,66466.29612148834,20885.915883740363,1552.7678815817212,0.0,0.8785296320893345,2.727285822575081,0.0014947054983599872,1.0,1.0,-6.5090228363145,334200.37729316746,1559663.0379363282,4.666850021441357,1559663.0379363282,4.666850021441357,0.7587362429840201,0.09268153716189123,4.028046144702076,101325.0,128386.0744460168,1.2670720399310813,1.0,0.0,4.028046144701366,1.2847590168916294,1.285058112949039,3.135254231916276,0.0,16535.819555945098,0.0,0.0,22722.609420267763,2317.061322701204,19314.218841957983,1969.5022094148342,0.85,0.8500000367356746,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4186.205146434515,4632.441516551485,6.146616890927129,4.947075170244819,-3.7133313047137526,8.660406474958572,2.956325943163267,3.5,0.8446645551895049,0.6,0.00023279111727585137,1.0000221957519604,0.00023278595041663607,198.94421439299475,0.0,1.015473035507916e-06,2.877850582629434,0.019464716266302105,7.851032000640532e-05,0.00015428079726944607,0.0006214501706427548,0.09268153709170471,0.09268153709170471,0.09268153709170471,0.09268255345223173,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488042.2782357626,595.5528711802177,0.0,0.09268153709170471,0.09268153716189123,0.09268153716189123,0.37218841268889713,0.37218841268889713,0.5,9.98150194753663,0.005385256175031827,0.005385256175031827,2.6943780540023e-11,6.555236268468434e-06,0.0054481790456861745,2.6943780540023e-11,27527.241616399555,20885.915883740363,0.7587362429840201,1.0235955561952028,0.6364670299579523,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516536018310666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.337255339815,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.63437331830784,260.63437331830784,-12.51562668169214,244.87537589799334,276.39337073893626,127583.95419348251,127604.47092061742,-20.516727134877854,0.0,nan,276.39337073893626,3.243370738936278,270.08977177056227,-3.060228229437712,263.78617280228553,-9.363827197714443,257.4825738340881,-15.667426165911877,251.17897486598136,-21.971025134018618,244.87537589799334,-28.27462410200664,1.0,1.0,26381.15544483698,26381.15544483698,275.5829742025046,2.4329742025046244,275.5829742025046,275.5829742025046,77339.1713678343,77339.44511129412,-0.2737434598238906,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5829742025046,2.4329742025046244,1.0,0.002,0.12999520005546755,0.0049069464307802705,0.00020079499898116286,0.0017992049837668644,0.10039749949058142,0.10039749949058142,0.0,-1.7251972853765674e-11,1.0,1.0000110352890397,0.005448179018742394,0.09268153716189123,0.0,1.0215218167762322e-06,1.3120730900662338,0.0,1600120.6431006957,266.63553553987606,6.555209324687894e-06,1.0,1284429.826674615,2598.444414569251,,,,,,,,,,,,,,,,,2.0,16535.819555945098,1552.7678815817212,0.37218841268889713,6.17534620354742,2.956325943163267
1021.0,-30.02689750231438,4.947233073612228,35.059467369670365,24.098912451323145,4.9943030759433,-26.52477744424104,-40.0390011613257,1.4921830180914373,-6.514458302649018,-6.514464924933395,40.11881827384091,42303.41066273583,25731.0503394036,25731.0503394036,68034.46100213943,77348.67583969042,77339.33521121631,25731.0503394036,103070.38555061992,103070.38555061992,103070.38555061992,130597.59505653764,126087.13244296648,4510.462613571166,0.0,91527.6806782054,56482.48692144519,38939.10417417801,27527.20950591772,66466.31368009573,20885.89299998164,1552.7662345514855,0.0,0.8785296937568638,2.727286440756716,0.0014947054983599872,1.0,1.0,-6.508960313293301,334200.4576453318,1559662.7117820114,4.666847923461535,1559662.7117820114,4.666847923461535,0.7587362967354774,0.09268145602135719,4.028046144702076,101325.0,128386.0725530296,1.26707202124875,1.0,0.0,4.028046144702796,1.284759192158883,1.28505828161858,3.1352538042039066,0.0,16535.814403810833,0.0,0.0,22722.5998387799,2317.0603456613526,19314.20909104187,1969.501215098109,0.85,0.8499999660284893,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4186.170558990091,4632.441516551485,6.146679877661551,4.947233073612228,-3.7133098515836656,8.660542925195895,2.9562852334695346,3.5,0.8446529238484385,0.6,0.00023278595041663607,1.0000268019402323,0.00023277971146872198,198.94442705677744,0.0,1.0279167474667742e-06,2.9131160623208383,0.019465744183049572,7.850835275422369e-05,0.00015427759766241237,0.0006214372824779781,0.09268145595134834,0.09268145595134834,0.09268145595134834,0.0926824826569615,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488042.0932516012,595.5529309710768,0.0,0.09268145595134834,0.09268145602135719,0.09268145602135719,0.3721881298948052,0.3721881298948052,0.5,9.98153274753182,0.00540693136599657,0.00540693136599657,-6.59383658785373e-11,6.622284388413391e-06,0.00550461164010585,-6.59383658785373e-11,27527.20950591772,20885.89299998164,0.7587362967354774,1.0235931140937233,0.6364639216542586,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516548794123805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.37252081951,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6342514035766,260.6342514035766,-12.51574859642335,244.87515528523943,276.39334752222675,127584.62347192616,127605.6011855828,-20.97771365666992,0.0,nan,276.39334752222675,3.2433475222267703,270.0897090746393,-3.0602909253606754,263.78607062716134,-9.36392937283864,257.48243217975437,-15.667567820245608,251.1787937324387,-21.971206267561286,244.87515528523943,-28.274844714760548,1.0,1.0,26381.15544483698,26381.15544483698,275.5829675785277,2.432967578527723,275.5829675785277,275.5829675785277,77339.03606207286,77339.33521121631,-0.2991491434513591,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5829675785277,2.432967578527723,1.0,0.002,0.12999416796170654,0.004906951889747355,0.0002007934072875689,0.0017992065769734554,0.10039670364378445,0.10039670364378445,0.0,-1.5738975660956056e-11,1.0,1.000011149590785,0.005504611706044216,0.09268145602135719,0.0,1.03210197048904e-06,1.3256625336091896,0.0,1600120.6504155654,266.63554169735096,6.622350326779269e-06,1.0,1284429.8058854127,2598.44449870878,,,,,,,,,,,,,,,,,2.0,16535.814403810833,1552.7662345514855,0.3721881298948052,6.17534620354742,2.9562852334695346
1022.0,-30.027105788671587,4.947390546555974,35.05946306194577,24.098869773466163,4.994291008117715,-26.52496610899141,-40.03917871797455,1.4921513284407082,-6.5144524477667005,-6.514459110007397,40.11881045170256,42303.24605994136,25731.10202707243,25731.10202707243,68034.34808701379,77348.55086847268,77339.22015741243,25731.10202707243,103070.32218448486,103070.32218448486,103070.32218448486,130597.49862856035,126087.02615823064,4510.472470329712,0.0,91527.63498600946,56482.38795668378,38939.163365917426,27527.17644407549,66466.33980999292,20885.869413367374,1552.7645489744416,0.0,0.8785297549849037,2.7272870313132027,0.0014947054983599872,1.0,1.0,-6.508920976533432,334200.53436500835,1559662.3736720572,4.6668458404336945,1559662.3736720572,4.6668458404336945,0.7587363511764214,0.09268137560190245,4.028046144702076,101325.0,128386.05601722993,1.2670718580530957,1.0,0.0,4.028046144703211,1.2847593532841803,1.285058434765423,3.1352534110028762,0.0,16535.80835819968,0.0,0.0,22722.588495266373,2317.059188944887,19314.20028078032,1969.5003167014545,0.85,0.8500000026319141,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4186.13608675605,4632.441516551485,6.146742842039843,4.947390546555974,-3.713288640106815,8.66067918666279,2.9562446596024445,3.5,0.8446413313149842,0.6,0.00023277971146872198,1.000021683607618,0.0002327746640742428,198.94459910883222,0.0,1.24120391820655e-06,3.5175719041973625,0.01946698538696778,7.85067747641129e-05,0.00015427293670460906,0.000621418507924868,0.09268137551843703,0.09268137551843703,0.09268137551843703,0.0926824085756686,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488041.906015421,595.5529914807565,0.0,0.09268137551843703,0.09268137560190245,0.09268137560190245,0.3721878509809175,0.3721878509809175,0.5,9.981563737234122,0.005431075290005083,0.005431075290005083,1.4836132322670892e-11,6.662240707555611e-06,0.005538133473976359,1.4836132322670892e-11,27527.17644407549,20885.869413367374,0.7587363511764214,1.0235910128570842,0.6364611949578313,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516564221209463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.97697666138,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6341316229644,260.6341316229644,-12.515868377035588,244.8749386974542,276.3933245487863,127585.52197533514,127606.13247470927,-20.610499374133465,0.0,nan,276.3933245487863,3.2433245487863473,270.08964737833486,-3.0603526216651176,263.7859702079877,-9.364029792012275,257.48229303770063,-15.667706962299349,251.17861586752264,-21.97138413247734,244.8749386974542,-28.275061302545765,1.0,1.0,26381.15544483698,26381.15544483698,275.58296008281246,2.4329600828124853,275.58296008281246,275.58296008281246,77338.91047544619,77339.22015741243,-0.3096819662459893,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58296008281246,2.4329600828124853,1.0,0.002,0.1299931295832897,0.004906957321034828,0.00020079180577281639,0.001799208178493004,0.10039590288640819,0.10039590288640819,0.0,-1.573417958422585e-11,1.0,1.000011217487702,0.0055381334591402265,0.09268137560190245,0.0,1.0383863688509464e-06,1.333734381565951,0.0,1600120.6573367126,266.6355475522333,6.6622258714232885e-06,1.0,1284429.78603603,2598.444579044594,,,,,,,,,,,,,,,,,2.0,16535.80835819968,1552.7645489744416,0.3721878509809175,6.17534620354742,2.9562446596024445
1023.0,-30.0273165586885,4.94754752163574,35.05945873015259,24.098815919738286,4.994264693165604,-26.525158433502057,-40.03936388818545,1.4921065680772607,-6.514450414800365,-6.514456993581053,40.11880114337736,42303.102361398895,25731.16184016682,25731.16184016682,68034.26420156572,77348.43877622765,77339.07277587013,25731.16184016682,103070.23461603695,103070.23461603695,103070.23461603695,130597.3747420025,126086.89256482091,4510.482177181586,0.0,91527.5974411123,56482.31949367356,38939.19771937638,27527.140125965558,66466.33784534194,20885.843249475864,1552.7627975965554,0.0,0.8785298018335833,2.7272872475504593,0.0014947054983599872,1.0,1.0,-6.508989020498234,334200.5622879119,1559661.9713250087,4.666844246603537,1559661.9713250087,4.666844246603537,0.7587364017439229,0.0926812958106191,4.028046144702076,101325.0,128386.051897199,1.2670718173915518,1.0,0.0,4.028046144700704,1.2847595730930494,1.2850586481404358,3.1352528745939474,0.0,16535.80328894625,0.0,0.0,22722.579174395705,2317.058238480593,19314.195664290706,1969.499845950524,0.85,0.8500001481369844,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4186.101727611218,4632.441516551485,6.146807582445018,4.94754752163574,-3.713270274549028,8.660817796184768,2.956204219063162,3.5,0.8446297768751891,0.6,0.0002327746640742428,1.0000219422089924,0.0002327695565959849,198.94477321274704,0.0,1.0041518712047277e-06,2.8457664029941983,0.019467989538838985,7.850512914161767e-05,0.00015426953493262512,0.0006214048054303429,0.0926812956680299,0.0926812956680299,0.0926812956680299,0.09268231632916046,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488041.71338144515,595.5530536729383,0.0,0.0926812956680299,0.0926812958106191,0.0926812958106191,0.37218757622516163,0.37218757622516163,0.5,9.981594355828651,0.005437691788415577,0.005437691788415577,1.8417267710901797e-11,6.578780698873743e-06,0.005467973082829758,1.8417267710901797e-11,27527.140125965558,20885.843249475864,0.7587364017439229,1.0235897810388188,0.6364590517959996,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516576702235136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.30517116018,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6340120674622,260.6340120674622,-12.515987932537769,244.87472484429924,276.39329929093236,127586.21338058086,127606.78514472813,-20.571764147297877,0.0,nan,276.39329929093236,3.2432992909323843,270.08958440142663,-3.0604155985733428,263.7858695120151,-9.36413048798488,257.4821546226686,-15.667845377331389,251.17843973343133,-21.971560266568645,244.87472484429924,-28.27527515570074,1.0,1.0,26381.15544483698,26381.15544483698,275.5829451485828,2.432945148582803,275.5829451485828,275.5829451485828,77338.77154790376,77339.07277587013,-0.30122796636715066,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5829451485828,2.432945148582803,1.0,0.002,0.1299921043608084,0.004906962030416112,0.00020079022305276133,0.0017992097633334218,0.10039511152638066,0.10039511152638066,0.0,-1.3613816671198542e-11,1.0,1.0000110753820002,0.00546797306441249,0.0926812958106191,0.0,1.025230602486173e-06,1.3168367159822474,0.0,1600120.6596008362,266.6355495851996,6.578762281606032e-06,1.0,1284429.7788116476,2598.4446082836316,,,,,,,,,,,,,,,,,2.0,16535.80328894625,1552.7627975965554,0.37218757622516163,6.17534620354742,2.956204219063162
1024.0,-30.027526377612276,4.947704073743114,35.05945431732364,24.098771705199056,4.99424915903857,-26.52534882393525,-40.03954123528672,1.4920716053312884,-6.514444638829161,-6.514451052627043,40.118790140325764,42302.930332234246,25731.21290838053,25731.21290838053,68034.14324061478,77348.32184761099,77338.9138481017,25731.21290838053,103070.12675648223,103070.12675648223,103070.12675648223,130597.2203468518,126086.72903772912,4510.4913091226745,0.0,91527.55903897004,56482.22572546013,38939.25923723323,27527.093590369568,66466.3528276028,20885.809954238743,1552.760470485841,0.0,0.8785298758362229,2.727287853621056,0.0014947054983599872,1.0,1.0,-6.509121686277524,334200.6406689557,1559661.4957236648,4.666841728973812,1559661.4957236648,4.666841728973812,0.7587364748723673,0.0926812118773654,4.028046144702076,101325.0,128386.04070630427,1.267071706946008,1.0,0.0,4.028046144701544,1.2847597471933694,1.2850588157190599,3.1352524497296645,0.0,16535.798162993953,0.0,0.0,22722.56964070595,2317.057266314792,19314.18569107996,1969.498828966055,0.85,0.8500000658587442,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4186.067463662693,4632.441516551485,6.146870095081179,4.947704073743114,-3.71324906337174,8.660953137114854,2.9561638907898176,3.5,0.8446182545113764,0.6,0.0002327695565959849,1.000021843231999,0.00023276447226761607,198.94494653129033,0.0,1.0161061037067663e-06,2.879644697904976,0.01946900564494269,7.850355307362267e-05,0.00015426600352236221,0.000621390580746848,0.09268121177433535,0.09268121177433535,0.09268121177433535,0.09268220583038243,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488041.51639992895,595.5531171958082,0.0,0.09268121177433535,0.0926812118773654,0.0926812118773654,0.37218730360308583,0.37218730360308583,0.5,9.981624176303333,0.005413884720098849,0.005413884720098849,-6.536993168992922e-12,6.413797905224783e-06,0.005329366349542397,-6.536993168992922e-12,27527.093590369568,20885.809954238743,0.7587364748723673,1.0235877304277314,0.6364563201166993,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516589332108616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.33904945509,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6338937626835,260.6338937626835,-12.516106237316478,244.87451349086638,276.39327403480434,127587.0288366069,127607.38539062269,-20.3565540158102,0.0,nan,276.39327403480434,3.243274034804358,270.08952192583325,-3.060478074166724,263.7857698169645,-9.364230183035488,257.4820177081683,-15.667982291831663,251.17826559946434,-21.971734400535638,244.87451349086638,-28.2754865091336,1.0,1.0,26381.15544483698,26381.15544483698,275.58293270309116,2.4329327030911827,275.58293270309116,275.58293270309116,77338.658144702,77338.9138481017,-0.2557033996999962,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58293270309116,2.4329327030911827,1.0,0.002,0.1299911051267107,0.00490696732863427,0.0002007886820535581,0.001799211307615769,0.10039434102677905,0.10039434102677905,0.0,-1.0330672949032671e-11,1.0,1.0000107946423604,0.00532936635607939,0.0926812118773654,0.0,9.99241350769302e-07,1.2834553268842361,0.0,1600120.6661367142,266.6355553611708,6.413804442217952e-06,1.0,1284429.7585324324,2598.444690359115,,,,,,,,,,,,,,,,,2.0,16535.798162993953,1552.760470485841,0.37218730360308583,6.17534620354742,2.9561638907898176
1025.0,-30.02773549311733,4.947860173975276,35.05944988593284,24.098727700207405,4.9942338071132,-26.525538563094585,-40.03972224947063,1.4920368770649473,-6.514440100680531,-6.514446449405032,40.118780779437664,42302.776598533834,25731.26691063656,25731.26691063656,68034.0435091704,77348.20521313159,77338.77438320966,25731.26691063656,103070.04129384623,103070.04129384623,103070.04129384623,130597.09666815211,126086.59620574173,4510.500462410371,0.0,91527.5207199133,56482.15011091512,38939.30067666464,27527.05537430588,66466.35605097053,20885.782567934224,1552.7585711561017,0.0,0.8785299363518442,2.7272883223933095,0.0014947054983599872,1.0,1.0,-6.509171744524167,334200.7014011807,1559661.0911022057,4.666839670183576,1559661.0911022057,4.666839670183576,0.7587365333463634,0.09268113079594158,4.028046144702076,101325.0,128386.03808952788,1.267071681120433,1.0,0.0,4.028046144701177,1.2847599201490483,1.2850589821825182,3.135252027658811,0.0,16535.793049069558,0.0,0.0,22722.560127642955,2317.0562962523345,19314.179976276188,1969.4982462182486,0.85,0.8500001702176011,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4186.033313402187,4632.441516551485,6.146933142709163,4.947860173975276,-3.7132289026673684,8.661089076642645,2.956123696544935,3.5,0.84460677044141,0.6,0.00023276447226761607,1.00002177003905,0.00023275940508627813,198.9451192690477,0.0,1.011501435484319e-06,2.8665950681625603,0.019470017146378176,7.8501944446754e-05,0.00015426252782086206,0.0006213765804608201,0.0926811307017714,0.0926811307017714,0.0926811307017714,0.09268211477652637,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488041.32880100695,595.5531777478645,0.0,0.0926811307017714,0.09268113079594158,0.09268113079594158,0.37218702977947915,0.37218702977947915,0.5,9.981653697836068,0.005384389091830144,0.005384389091830144,-5.684341886080801e-13,6.3487245256510505e-06,0.005274704880889658,-5.684341886080801e-13,27527.05537430588,20885.782567934224,0.7587365333463634,1.0235861803074877,0.6364539762958186,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516601905011026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.32599982535,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6337765617331,260.6337765617331,-12.516223438266877,244.87430430580935,276.39324881795085,127587.82975581956,127607.99637535968,-20.16661954012889,0.0,nan,276.39324881795085,3.243248817950871,270.0894599153461,-3.060540084653894,263.7856710128408,-9.364328987159183,257.4818821104014,-15.66811788959859,251.17809320805026,-21.97190679194972,244.87430430580935,-28.27569569419063,1.0,1.0,26381.15544483698,26381.15544483698,275.582921171539,2.4329211715390215,275.582921171539,275.582921171539,77338.54222709384,77338.77438320966,-0.2321561158169061,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.582921171539,2.4329211715390215,1.0,0.002,0.1299901161427867,0.0049069723258739085,0.00020078715633503516,0.0017992128312429533,0.10039357816751758,0.10039357816751758,0.0,-1.2422011769902541e-11,1.0,1.0000106839289296,0.005274704881458092,0.09268113079594158,0.0,9.889916475880868e-07,1.270290287562128,0.0,1600120.671364142,266.63555989931945,6.348725094085239e-06,1.0,1284429.7428194273,2598.444753953903,,,,,,,,,,,,,,,,,2.0,16535.793049069558,1552.7585711561017,0.37218702977947915,6.17534620354742,2.956123696544935
1026.0,-30.02794389789956,4.948015887679701,35.05944547537239,24.098694591689878,4.994230558516289,-26.525726452266007,-40.03989921240134,1.4920131128754641,-6.514432063698109,-6.514438441797192,40.11877251639836,42302.60910416339,25731.313281262523,25731.313281262523,68033.92238542592,77348.0835551278,77338.66101970017,25731.313281262523,103069.9743009627,103069.9743009627,103069.9743009627,130596.99326551627,126086.48361187492,4510.509653641342,0.0,91527.4819902595,56482.06534666731,38939.35182621355,27527.01896455358,66466.37079076713,20885.75669634598,1552.7566757028899,0.0,0.8785300111297947,2.727289135966201,0.0014947054983599872,1.0,1.0,-6.509139087707354,334200.80704910244,1559660.7339352837,4.666837126177647,1559660.7339352837,4.666837126177647,0.758736597059074,0.09268104918963632,4.028046144702076,101325.0,128386.02695430921,1.2670715712243692,1.0,0.0,4.028046144702501,1.2847600417800202,1.285059097331352,3.135251730837818,0.0,16535.78794224302,0.0,0.0,22722.550512645405,2317.0553157954455,19314.167735073766,1969.4969979629911,0.85,0.8499999911684726,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4185.999268824596,4632.441516551485,6.146994213041926,4.948015887679701,-3.713206198275487,8.661222085955188,2.9560836269045425,3.5,0.8445953219727265,0.6,0.00023275940508627813,1.0000216960853165,0.0002327543552279293,198.94529141998296,0.0,1.0080909956337585e-06,2.8569298816260718,0.01947102523737381,7.850037185179736e-05,0.00015425903323448077,0.0006213625041056196,0.09268104914234564,0.09268104914234564,0.09268104914234564,0.09268203717606378,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488041.1459424628,595.5532368121435,0.0,0.09268104914234564,0.09268104918963632,0.09268104918963632,0.3721867540800375,0.3721867540800375,0.5,9.981683337325492,0.005364495021012772,0.005364495021012772,2.4158453015843406e-11,6.378099101311818e-06,0.005299354089856934,2.4158453015843406e-11,27527.01896455358,20885.75669634598,0.758736597059074,1.0235841309824687,0.6364513151670327,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451661443578343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.31633463882,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.633661428829,260.633661428829,-12.51633857117099,244.87409712767084,276.39322573027147,127588.7551382688,127608.56591176425,-19.810773495446448,0.0,nan,276.39322573027147,3.24322573027149,270.08940000959274,-3.0605999904072405,263.78557428898375,-9.364425711016224,257.4817485684481,-15.66825143155188,251.17792284800692,-21.972077151993062,244.87409712767084,-28.27590287232914,1.0,1.0,26381.15544483698,26381.15544483698,275.58291606405675,2.4329160640567693,275.58291606405675,275.58291606405675,77338.44227423752,77338.66101970017,-0.21874546265462413,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58291606405675,2.4329160640567693,1.0,0.002,0.12998912253755213,0.0049069779634092125,0.00020078562488318552,0.0017992143613500982,0.10039281244159276,0.10039281244159276,0.0,-1.3766716499413745e-11,1.0,1.000010733855195,0.0052993540656984806,0.09268104918963632,0.0,9.936124856825357e-07,1.2762254022881272,0.0,1600120.6808284968,266.63556793630187,6.378074942858802e-06,1.0,1284429.7154855677,2598.4448645814437,,,,,,,,,,,,,,,,,2.0,16535.78794224302,1552.7566757028899,0.3721867540800375,6.17534620354742,2.9560836269045425
1027.0,-30.02815153010398,4.948171172062506,35.059441144609494,24.098656873125606,4.994222020576665,-26.525914175040818,-40.04007614040745,1.4919846654950624,-6.514426093033364,-6.5144325945620185,40.118765997994764,42302.444823632664,25731.36455130153,25731.36455130153,68033.8093749342,77347.9646055528,77338.56515159005,25731.36455130153,103069.92970289159,103069.92970289159,103069.92970289159,130596.92136496969,126086.40205953007,4510.519305439625,0.0,91527.44351536556,56481.9813253266,38939.40243337663,27526.991662078108,66466.39409545474,20885.73725795053,1552.755263660906,0.0,0.8785300675753454,2.7272897286861966,0.0014947054983599872,1.0,1.0,-6.509029507264302,334200.88419337966,1559660.4521814885,4.666835205854864,1559660.4521814885,4.666835205854864,0.7587366434496096,0.09268097125062977,4.028046144702076,101325.0,128386.01403745555,1.267071443744935,1.0,0.0,4.02804614470399,1.2847601852829533,1.2850592343794938,3.1352513806418636,0.0,16535.782842684108,0.0,0.0,22722.54096089437,2317.054341787906,19314.155708424125,1969.4957715860285,0.85,0.849999819195569,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4185.965346040877,4632.441516551485,6.147056275952806,4.948171172062506,-3.7131851553364865,8.661356327398993,2.956043700828669,3.5,0.8445839145224768,0.6,0.0002327543552279293,1.0000216156916817,0.0002327493241902985,198.9454629329986,0.0,1.004645540839209e-06,2.8471654627383183,0.01947202988291465,7.849879959631726e-05,0.00015425555563161202,0.0006213484961607914,0.09268097119212208,0.09268097119212208,0.09268097119212208,0.09268197899043029,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488040.9686621048,595.5532941479346,0.0,0.09268097119212208,0.09268097125062977,0.09268097125062977,0.37218647763403545,0.37218647763403545,0.5,9.981713569746713,0.005370105281031101,0.005370105281031101,-2.660272002685815e-11,6.501528673652501e-06,0.00540308729773642,-2.660272002685815e-11,27526.991662078108,20885.73725795053,0.7587366434496096,1.0235820718245738,0.6364486203792044,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516626923987936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.306570219924,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.63354757734385,260.63354757734385,-12.51645242265613,244.87389167691927,276.393203478046,127589.59075839705,127609.18103887826,-19.59028048121042,0.0,nan,276.393203478046,3.2432034780460413,270.08934111766496,-3.0606588823350194,263.7854787573517,-9.364521242648266,257.4816163971173,-15.66838360288267,251.17775403696373,-21.972245963036244,244.87389167691927,-28.276108323080706,1.0,1.0,26381.15544483698,26381.15544483698,275.5829108202547,2.432910820254733,275.5829108202547,275.5829108202547,77338.32635190769,77338.56515159005,-0.2387996823672438,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5829108202547,2.432910820254733,1.0,0.002,0.12998810948411865,0.00490698328599462,0.00020078406249936413,0.0017992159208510957,0.10039203124968206,0.10039203124968206,0.0,-1.6649540253432793e-11,1.0,1.0000109439617135,0.00540308732433914,0.09268097125062977,0.0,1.0130613459345826e-06,1.3012060761082656,0.0,1600120.6880048725,266.6355739069666,6.501555276372528e-06,1.0,1284429.6955263454,2598.4449453618395,,,,,,,,,,,,,,,,,2.0,16535.782842684108,1552.755263660906,0.37218647763403545,6.17534620354742,2.956043700828669
1028.0,-30.02835840831534,4.948326043626998,35.05943686120009,24.098618456069403,4.9942126199819405,-26.52610130548883,-40.04025299856437,1.491955517150182,-6.5144194618404185,-6.514426035752215,40.11875870270093,42302.28341541713,25731.41421434131,25731.41421434131,68033.69762975843,77347.84640572887,77338.46001893545,25731.41421434131,103069.87423327676,103069.87423327676,103069.87423327676,130596.83447403961,126086.30542202914,4510.529052010483,0.0,91527.40513607973,56481.899527424146,38939.45067628398,27526.96024076286,66466.41091704684,20885.714899792027,1552.7536381478935,0.0,0.8785301308284087,2.7272903944224844,0.0014947054983599872,1.0,1.0,-6.508962147516343,334200.97072685295,1559660.1368453228,4.666833053935246,1559660.1368453228,4.666833053935246,0.7587366973002616,0.09268089232624219,4.028046144702076,101325.0,128386.00702226778,1.2670713745104147,1.0,0.0,4.028046144702051,1.2847603320261267,1.28505937469281,3.135251022538702,0.0,16535.777751655685,0.0,0.0,22722.531432878935,2317.0533702007247,19314.153373526104,1969.4955334926917,0.85,0.8500000728606764,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4185.931533537148,4632.441516551485,6.147117794016578,4.948326043626998,-3.713163606958477,8.661489650585475,2.956003904763615,3.5,0.8445725442181757,0.6,0.0002327493241902985,1.0000215372324486,0.00023274431152196017,198.94563382344347,0.0,1.0009021104920915e-06,2.8365565811345874,0.01947303078502514,7.849722799064096e-05,0.00015425209619965752,0.0006213345614092442,0.09268089226369301,0.09268089226369301,0.09268089226369301,0.09268191126242782,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488040.7860020622,595.5533531951672,0.0,0.09268089226369301,0.09268089232624219,0.09268089232624219,0.3721862032504401,0.3721862032504401,0.5,9.981744138750443,0.005386497157189751,0.005386497157189751,5.5138116294983774e-12,6.5739117758312204e-06,0.005463888235851755,5.5138116294983774e-12,27526.96024076286,20885.714899792027,0.7587366973002616,1.0235801315444524,0.6364460308863726,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516639365917803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.29596133832,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6334347644155,260.6334347644155,-12.516565235584494,244.87368776187688,276.3931817672286,127590.39959385294,127609.81117057755,-19.411576724620033,0.0,nan,276.3931817672286,3.2431817672286343,270.08928296600317,-3.0607170339968093,263.7853841648447,-9.364615835155291,257.4814853637679,-15.66851463623209,251.17758656277144,-21.97241343722854,244.87368776187688,-28.276312238123097,1.0,1.0,26381.15544483698,26381.15544483698,275.5829052162068,2.432905216206848,275.5829052162068,275.5829052162068,77338.20922217025,77338.46001893545,-0.25079676520545036,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5829052162068,2.432905216206848,1.0,0.002,0.1299870850319289,0.004906988797767688,0.00020078248280228097,0.00179921750199722,0.10039124140114049,0.10039124140114049,0.0,-1.5200499279416357e-11,1.0,1.0000110671111395,0.005463888230337943,0.09268089232624219,0.0,1.024460499754434e-06,1.3158474648422742,0.0,1600120.6958825642,266.63558053815956,6.573906262019591e-06,1.0,1284429.6731378967,2598.445035973963,,,,,,,,,,,,,,,,,2.0,16535.777751655685,1552.7536381478935,0.3721862032504401,6.17534620354742,2.956003904763615
1029.0,-30.028564545232317,4.948480501700807,35.059432616066736,24.09857982946562,4.994202865392506,-26.52628780416266,-40.04043348887933,1.4919261243448976,-6.514412835042833,-6.514419463364536,40.11875124029641,42302.14048608934,25731.463866181508,25731.463866181508,68033.60435227085,77347.72872242206,77338.3521084828,25731.463866181508,103069.8159746643,103069.8159746643,103069.8159746643,130596.74403326475,126086.2050929817,4510.538940283052,0.0,91527.36683032067,56481.83576901098,38939.47895701076,27526.928058600442,66466.4070156112,20885.691994891517,1552.7519760396563,0.0,0.8785301947902469,2.727291061777339,0.0014947054983599872,1.0,1.0,-6.508909868748333,334201.0574394945,1559659.814286382,4.666830877902745,1559659.814286382,4.666830877902745,0.7587367522605213,0.09268081399504036,4.028046144702076,101325.0,128386.00039681267,1.2670713091222567,1.0,0.0,4.028046144698804,1.2847604798749732,1.2850595161356566,3.135250661737405,0.0,16535.77266881118,0.0,0.0,22722.52192311721,2317.052400474903,19314.146791737327,1969.494862337019,0.85,0.8500001389409023,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4185.89783493722,4632.441516551485,6.147179143125796,4.948480501700807,-3.7131420784394478,8.661622580140255,2.9559642429723407,3.5,0.8445612122778117,0.6,0.00023274431152196017,1.000021460094837,0.0002327393169141469,198.94580410180444,0.0,9.972484797151173e-07,2.8262021915126425,0.019474028033504856,7.849562413869486e-05,0.00015424868738326533,0.0006213208305395177,0.0926808139250651,0.0926808139250651,0.0926808139250651,0.09268184147982084,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488040.6012984638,595.5534128988002,0.0,0.0926808139250651,0.09268081399504036,0.09268081399504036,0.3721859321542335,0.3721859321542335,0.5,9.98177496400442,0.005408747036710793,0.005408747036710793,3.7914560380158946e-11,6.628321727930597e-06,0.005509594616228242,3.7914560380158946e-11,27526.928058600442,20885.691994891517,0.7587367522605213,1.023578788248499,0.6364439178449,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516651762686454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.2856069487,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.63332283642995,260.63332283642995,-12.516677163570023,244.87348522815387,276.3931604449831,127591.19122212018,127610.45052838283,-19.25930626265988,0.0,nan,276.3931604449831,3.2431604449831184,270.08922540145267,-3.0607745985473116,263.78529035801125,-9.364709641988725,257.4813553146346,-15.668644685365393,251.17742027134432,-21.97257972865566,244.87348522815387,-28.27651477184611,1.0,1.0,26381.15544483698,26381.15544483698,275.58289930437167,2.4328993043716878,275.58289930437167,275.58289930437167,77338.09244311061,77338.3521084828,-0.259665372184827,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58289930437167,2.4328993043716878,1.0,0.002,0.12998605201051344,0.00490699434432132,0.00020078088987444075,0.001799219094984694,0.10039044493722037,0.10039044493722037,0.0,-1.5140865124163572e-11,1.0,1.0000111596873666,0.005509594578313681,0.09268081399504036,0.0,1.0330294659354026e-06,1.326853676097417,0.0,1600120.7037294128,266.63558716495714,6.628283813370217e-06,1.0,1284429.650703098,2598.4451267737,,,,,,,,,,,,,,,,,2.0,16535.77266881118,1552.7519760396563,0.3721859321542335,6.17534620354742,2.9559642429723407
1030.0,-30.028769953680325,4.948634545104587,35.0594284037803,24.098541028238856,4.994192873052033,-26.526473670999238,-40.04060636563224,1.4918965903680763,-6.514406273903262,-6.51441294357831,40.11874369779584,42301.96892639899,25731.513646466963,25731.513646466963,68033.48257286596,77347.61149701956,77338.24256478723,25731.513646466963,103069.7562112542,103069.7562112542,103069.7562112542,130596.65172324897,126086.10276405643,4510.5489591925425,0.0,91527.32859191809,56481.74299304512,38939.5395543033,27526.89551199477,66466.43506629807,20885.66882553992,1552.7502976039436,0.0,0.8785302587713768,2.727291723951335,0.0014947054983599872,1.0,1.0,-6.508868559473683,334201.1434573419,1559659.4882653025,4.666828701214126,1559659.4882653025,4.666828701214126,0.7587368076592236,0.0926807365720475,4.028046144702076,101325.0,128385.98503021094,1.267071157465689,1.0,0.0,4.028046144699506,1.2847606283469504,1.285059658224982,3.135250299415542,0.0,16535.767593921333,0.0,0.0,22722.512430077357,2317.0514324542387,19314.131365967954,1969.4932893463065,0.85,0.8499998151789855,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4185.8642494860005,4632.441516551485,6.147240357741329,4.948634545104587,-3.713120620542594,8.66175516564718,2.9559247145639853,3.5,0.8445499184468529,0.6,0.0002327393169141469,1.000021384292068,0.0002327343400550449,198.94597377867314,0.0,9.93656267584783e-07,2.8160218623352753,0.01947502168977244,7.849408796989914e-05,0.00015424522894424774,0.0006213068997875661,0.09268073649836175,0.09268073649836175,0.09268073649836175,0.09268177054856076,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488040.4152661493,595.5534730306214,0.0,0.09268073649836175,0.0926807365720475,0.0926807365720475,0.37218566500651273,0.37218566500651273,0.5,9.981805984517344,0.005433523773547222,0.005433523773547222,8.58335624798201e-12,6.669675030934741e-06,0.00554438410460989,8.58335624798201e-12,27526.89551199477,20885.66882553992,0.7587368076592236,1.0235765240757204,0.6364410681000745,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516664115054614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.275426619526,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6332116770946,260.6332116770946,-12.51678832290537,244.87328394825965,276.39313940620485,127591.96932543101,127611.09637055559,-19.127045124602617,0.0,nan,276.39313940620485,3.2431394062048753,270.0891683144466,-3.060831685553353,263.7851972227947,-9.364802777205284,257.4812261311879,-15.668773868812082,251.17725503967372,-21.972744960326253,244.87328394825965,-28.276716051740323,1.0,1.0,26381.15544483698,26381.15544483698,275.5828931509843,2.4328931509843414,275.5828931509843,275.5828931509843,77337.97590296209,77338.24256478723,-0.26666182513872627,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5828931509843,2.4328931509843414,1.0,0.002,0.12998501246745792,0.004906999909532169,0.000200779286851277,0.00179922069834377,0.1003896434256385,0.1003896434256385,0.0,-1.4804953270275423e-11,1.0,1.0000112301521558,0.005544384096026533,0.0926807365720475,0.0,1.039551562899832e-06,1.3352308276880342,0.0,1600120.7114807125,266.6355937260967,6.669666447578493e-06,1.0,1284429.628448063,2598.4452168458783,,,,,,,,,,,,,,,,,2.0,16535.767593921333,1552.7502976039436,0.37218566500651273,6.17534620354742,2.9559247145639853
1031.0,-30.028974650387813,4.9487881046388935,35.05942417893068,24.098489724006527,4.994168713814727,-26.526660313964527,-40.040783084090776,1.4918543774357929,-6.514403597258422,-6.514410199202407,40.118734912258134,42301.816573757926,25731.571749131315,25731.571749131315,68033.38832288924,77347.50089300072,77338.10379471099,25731.571749131315,103069.6755438423,103069.6755438423,103069.6755438423,130596.53635358249,126085.97746792206,4510.558885660433,0.0,91527.29095114756,56481.66340532094,38939.58616202958,27526.860809740192,66466.44697176976,20885.643867473635,1552.7486074376695,0.0,0.8785303070330496,2.7272920038084774,0.0014947054983599872,1.0,1.0,-6.508922742348261,334201.1796648525,1559659.1085145937,4.666827059314,1559659.1085145937,4.666827059314,0.7587368574946036,0.09268066022426495,4.028046144702076,101325.0,128385.98096585611,1.2670711173536255,1.0,0.0,4.028046144700316,1.2847608360938256,1.285059859625804,3.1352497924430107,0.0,16535.76252675392,0.0,0.0,22722.50308540523,2317.0504795628713,19314.124191512587,1969.4925577554607,0.85,0.8499998490007088,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4185.830776297476,4632.441516551485,6.147303396696761,4.9487881046388935,-3.7131020637804886,8.661890168419383,2.9558853184936265,3.5,0.8445386624267505,0.6,0.0002327343400550449,1.0000213102304838,0.00023272938053830528,198.94614286786532,0.0,9.901260804065786e-07,2.806017311872244,0.019476011815852845,7.849251769274655e-05,0.00015424182236229835,0.0006212931779182783,0.09268066008930129,0.09268066008930129,0.09268066008930129,0.09268168426642254,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488040.2246524429,595.5535345913672,0.0,0.09268066008930129,0.09268066022426495,0.09268066022426495,0.3721854020940499,0.3721854020940499,0.5,9.981836708475328,0.005443320919539474,0.005443320919539474,-4.945377440890297e-12,6.60194399415559e-06,0.005487456854154971,-4.945377440890297e-12,27526.860809740192,20885.643867473635,0.7587368574946036,1.0235749227243183,0.6364386619270432,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516676423790607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.26542206906,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6330999234643,260.6330999234643,-12.516900076535705,244.87308368837344,276.39311615882707,127592.5759597949,127611.80526498015,-19.229305185236495,0.0,nan,276.39311615882707,3.2431161588270925,270.0891096645715,-3.060890335428496,263.7851031704152,-9.36489682958478,257.481096676306,-15.668903323693996,251.1770901822926,-21.972909817707375,244.87308368837344,-28.276916311626536,1.0,1.0,26381.15544483698,26381.15544483698,275.58287984096967,2.43287984096969,275.58287984096967,275.58287984096967,77337.84027831293,77338.10379471099,-0.26351639805943705,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58287984096967,2.43287984096969,1.0,0.002,0.12998398359846766,0.004907004745866724,0.00020077769875762098,0.0017992222876213474,0.10038884937881049,0.10038884937881049,0.0,-1.3621031819815999e-11,1.0,1.0000111148494835,0.005487456859100348,0.09268066022426495,0.0,1.0288770909556953e-06,1.3215202100166161,0.0,1600120.7145219757,266.63559640274156,6.601948939533031e-06,1.0,1284429.6190802467,2598.445254759975,,,,,,,,,,,,,,,,,2.0,16535.76252675392,1552.7486074376695,0.3721854020940499,6.17534620354742,2.9558853184936265
1032.0,-30.029178641051963,4.948941305994517,35.0594199152585,24.09845720920714,4.994165541250875,-26.526844222820294,-40.04095564652232,1.4918311230094738,-6.514394333745031,-6.514400859450208,40.11872534043691,42301.649902927675,25731.61502342599,25731.61502342599,68033.26492635367,77347.38132968958,77337.97452826532,25731.61502342599,103069.58955169132,103069.58955169132,103069.58955169132,130596.40692757354,126085.83849681502,4510.568430758518,0.0,91527.25256296304,56481.577712467064,38939.63872277331,27526.81737588222,66466.45609865553,20885.613023304377,1552.7463452268028,0.0,0.8785303940003992,2.727292954192172,0.0014947054983599872,1.0,1.0,-6.5089775005220645,334201.30288845534,1559658.6947772945,4.666824100616549,1559658.6947772945,4.666824100616549,0.7587369341725436,0.09268057984116966,4.028046144702076,101325.0,128385.96905117216,1.2670709997648375,1.0,0.0,4.028046144702085,1.2847609551179906,1.2850599723055462,3.135249501983928,0.0,16535.757466998086,0.0,0.0,22722.493555180616,2317.049507750416,19314.12042830462,1969.492174015043,0.85,0.8500000398900365,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4185.797397049332,4632.441516551485,6.147362756153659,4.948941305994517,-3.7130785525161105,8.662019858510629,2.955846033194984,3.5,0.8445274380557096,0.6,0.00023272938053830528,1.0000212367616377,0.00023272443822488343,198.9463113740845,0.0,9.866767258354866e-07,2.796241841017769,0.01947699849257868,7.849098437306169e-05,0.00015423839616524358,0.0006212793770384408,0.09268057977059918,0.09268057977059918,0.09268057977059918,0.09268159070940114,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488040.03214851615,595.5535967282357,0.0,0.09268057977059918,0.09268057984116966,0.09268057984116966,0.3721851416761827,0.3721851416761827,0.5,9.981867035828305,0.00543596115926448,0.00543596115926448,2.1316282072803006e-11,6.5257052028755425e-06,0.005423358928169364,2.1316282072803006e-11,27526.81737588222,20885.613023304377,0.7587369341725436,1.023572925647977,0.6364360669408903,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516688689896646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.255646598205,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6329896556515,260.6329896556515,-12.517010344348478,244.87288457577898,276.39309473579567,127593.43544562497,127612.40908752596,-18.973641900983143,0.0,nan,276.39309473579567,3.243094735795694,270.08905270362794,-3.060947296372035,263.78501067155827,-9.364989328441709,257.48096863953685,-15.669031360463123,251.1769266076114,-21.973073392388585,244.87288457577898,-28.277115424220995,1.0,1.0,26381.15544483698,26381.15544483698,275.58287422581185,2.4328742258118723,275.58287422581185,275.58287422581185,77337.7442570057,77337.97452826532,-0.2302712596138008,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58287422581185,2.4328742258118723,1.0,0.002,0.129982966747957,0.004907010734999858,0.00020077613194978097,0.0017992238573095569,0.10038806597489049,0.10038806597489049,0.0,-1.0740662265834588e-11,1.0,1.0000109850234664,0.005423358906853082,0.09268057984116966,0.0,1.016858164825015e-06,1.3060827128862638,0.0,1600120.7252733388,266.63560566625495,6.52568388659347e-06,1.0,1284429.5871991348,2598.4453837915307,,,,,,,,,,,,,,,,,2.0,16535.757466998086,1552.7463452268028,0.3721851416761827,6.17534620354742,2.955846033194984
