time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1033.0,-30.029381866894244,4.94909401084852,35.05941568077556,24.098407965526008,4.994143496306784,-26.52702933056831,-40.041132155433274,1.4917909600352763,-6.51439210871564,-6.514398630872089,40.118717657344455,42301.50292637932,25731.674190166552,25731.674190166552,68033.17711654588,77347.2704909004,77337.8499687127,25731.674190166552,103069.52415887926,103069.52415887926,103069.52415887926,130596.31217276292,126085.73384089023,4510.5783318726935,0.0,91527.21494879907,56481.50374758261,38939.67911246273,27526.78801388366,66466.46712634638,20885.591877668874,1552.74492177786,0.0,0.8785304352775378,2.727293180767225,0.0014947054983599872,1.0,1.0,-6.508978230171749,334201.3322906429,1559658.3626797176,4.666822696336048,1559658.3626797176,4.666822696336048,0.7587369753105531,0.09268050617184531,4.028046144702076,101325.0,128385.96632304355,1.2670709728403016,1.0,0.0,4.02804614470431,1.2847611532040248,1.2850601640876607,3.135249018587354,0.0,16535.752414563434,0.0,0.0,22722.484217113815,2317.0485555326045,19314.1111946193,1969.4912324411805,0.85,0.849999982839577,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4185.764143274525,4632.441516551485,6.147425729065722,4.94909401084852,-3.713060457761137,8.662154468609657,2.9558068957783283,3.5,0.8445162559366652,0.6,0.00023272443822488343,1.0000211571731403,0.0002327195145378212,198.94647924877407,0.0,9.832550249324781e-07,2.786544740658643,0.019477981747603613,7.848941601521255e-05,0.00015423502220967086,0.0006212657865897037,0.09268050603975846,0.09268050603975846,0.09268050603975846,0.09268151779968813,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488039.84866274014,595.553656024932,0.0,0.09268050603975846,0.09268050617184531,0.09268050617184531,0.37218488195640403,0.37218488195640403,0.5,9.981897387141828,0.0054320455587912875,0.0054320455587912875,-7.275957614183426e-12,6.522156468236062e-06,0.005420400700359096,-7.275957614183426e-12,27526.78801388366,20885.591877668874,0.7587369753105531,1.0235714347088936,0.636433750058781,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516700913713918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.24594949785,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.632878957371,260.632878957371,-12.517121042628958,244.87268636241808,276.3930715525918,127594.05851912653,127613.10623130268,-19.047712176153624,0.0,nan,276.3930715525918,3.2430715525918004,270.08899451439686,-3.0610054856031184,263.7849174762902,-9.36508252370976,257.4808404382442,-15.669159561755805,251.17676340028498,-21.973236599714994,244.87268636241808,-28.277313637581898,1.0,1.0,26381.15544483698,26381.15544483698,275.58286204402316,2.4328620440231816,275.58286204402316,275.58286204402316,77337.61196039675,77337.8499687127,-0.238008315951447,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58286204402316,2.4328620440231816,1.0,0.002,0.1299819504532537,0.004907015410119133,0.00020077456306588604,0.0017992254220638734,0.10038728153294302,0.10038728153294302,0.0,-1.4870240455655548e-11,1.0,1.0000109790319922,0.0054204007076350535,0.09268050617184531,0.0,1.0163027244982483e-06,1.305369281165522,0.0,1600120.727876889,266.63560789128434,6.522163744193676e-06,1.0,1284429.5795920321,2598.445414579538,,,,,,,,,,,,,,,,,2.0,16535.752414563434,1552.74492177786,0.37218488195640403,6.17534620354742,2.9558068957783283
1034.0,-30.029584420320628,4.949246306901782,35.059411390184884,24.098366440180712,4.994130042811191,-26.52721297400476,-40.04130841987205,1.4917585963864606,-6.514385757446178,-6.514392152298649,40.118707568174145,42301.35793992572,25731.723642764122,25731.723642764122,68033.08158268985,77347.1561793773,77337.70495957896,25731.723642764122,103069.42860234308,103069.42860234308,103069.42860234308,130596.17339668887,126085.58574386976,4510.587652819114,0.0,91527.17706945103,56481.435005061154,38939.71340487764,27526.744794345796,66466.45819922345,20885.56100911137,1552.7427385348312,0.0,0.8785305087173543,2.7272938409918743,0.0014947054983599872,1.0,1.0,-6.5090787145645095,334201.4177653435,1559657.9265795252,4.666820197856326,1559657.9265795252,4.666820197856326,0.7587370451954575,0.09268042679396343,4.028046144702076,101325.0,128385.95986461677,1.267070909100585,1.0,0.0,4.028046144703197,1.2847613147667745,1.2850603193619197,3.1352486243199937,0.0,16535.747370651028,0.0,0.0,22722.4748132126,2317.047596601551,19314.10760208171,1969.4908661042975,0.85,0.8500001765147076,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4185.730979013128,4632.441516551485,6.147486250736284,4.949246306901782,-3.7130391958671467,8.662285502768928,2.9557678639192764,3.5,0.8445051039769361,0.6,0.0002327195145378212,1.0000210872044402,0.0002327146072373222,198.9466465682633,0.0,9.79550205953488e-07,2.776045283672185,0.019478961297809565,7.848784985851559e-05,0.0001542316646793056,0.0006212522623024603,0.09268042669982661,0.09268042669982661,0.09268042669982661,0.0926814176684456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488039.65654794895,595.553718009819,0.0,0.09268042669982661,0.09268042679396343,0.09268042679396343,0.37218462317999845,0.37218462317999845,0.5,9.981927114869634,0.005405988196116596,0.005405988196116596,3.865352482534945e-12,6.3948524484658265e-06,0.005313437734116633,3.865352482534945e-12,27526.744794345796,20885.56100911137,0.7587370451954575,1.0235701348606643,0.6364316541906538,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516713091720006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.23545004086,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6327687490566,260.6327687490566,-12.517231250943382,244.8724890790469,276.3930484193257,127594.78963371488,127613.75303788841,-18.963404173535928,0.0,nan,276.3930484193257,3.243048419325703,270.08893655111234,-3.061063448887637,263.78482468299006,-9.365175317009914,257.480712814927,-15.66928718507296,251.1766009469377,-21.97339905306228,244.8724890790469,-28.27751092095309,1.0,1.0,26381.15544483698,26381.15544483698,275.58285174640594,2.4328517464059587,275.58285174640594,275.58285174640594,77337.5004894962,77337.70495957896,-0.20447008275368717,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58285174640594,2.4328517464059587,1.0,0.002,0.1299809542135224,0.004907020796014107,0.0002007730269133747,0.001799226962432208,0.10038651345668735,0.10038651345668735,0.0,-1.0654417452460319e-11,1.0,1.000010762384873,0.00531343773025128,0.09268042679396343,0.0,9.962468066429228e-07,1.2796088449947776,0.0,1600120.7351410314,266.6356142425538,6.394848583113344e-06,1.0,1284429.5574775357,2598.4455040829375,,,,,,,,,,,,,,,,,2.0,16535.747370651028,1552.7427385348312,0.37218462317999845,6.17534620354742,2.9557678639192764
1035.0,-30.029786307445754,4.949398169410473,35.059407091999276,24.098325054533802,4.9941166485863056,-26.527396011843155,-40.04148084260521,1.4917263529059501,-6.514380419864608,-6.514386765569201,40.11869876805619,42301.199757552386,25731.775498871713,25731.775498871713,68032.9752564241,77347.04216047669,77337.57496375614,25731.775498871713,103069.35046262786,103069.35046262786,103069.35046262786,130596.0586456121,126085.46165573799,4510.5969898741,0.0,91527.13923659801,56481.35282298672,38939.76268179032,27526.708182984243,66466.47086477457,20885.534831252993,1552.7408959600768,0.0,0.8785305713436757,2.72729438919667,0.0014947054983599872,1.0,1.0,-6.50911461496429,334201.48883488,1559657.546199921,4.666818067260335,1559657.546199921,4.666818067260335,0.7587371033403653,0.09268034955495212,4.028046144702076,101325.0,128385.9489521025,1.2670708014024425,1.0,0.0,4.028046144700769,1.2847614757335828,1.2850604740611513,3.135248231507029,0.0,16535.742333435155,0.0,0.0,22722.465420854205,2317.046638847538,19314.099396085083,1969.4900293255173,0.85,0.8500001667230619,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4185.6979260429025,4632.441516551485,6.147547184131885,4.949398169410473,-3.713018795631702,8.662416965042175,2.955728963246758,3.5,0.8444939894990737,0.6,0.0002327146072373222,1.0000210178720006,0.00023270971617429432,198.94681333760073,0.0,9.762909779805387e-07,2.766808631596847,0.019479937588787546,7.84863178643542e-05,0.00015422828937296799,0.0006212386664127799,0.09268034946868423,0.09268034946868423,0.09268034946868423,0.09268133292368695,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488039.4717528514,595.5537776774635,0.0,0.09268034946868423,0.09268034955495212,0.09268034955495212,0.3721843629470697,0.3721843629470697,0.5,9.981956617348809,0.005377278534865582,0.005377278534865582,1.3699263945454732e-11,6.345704605337232e-06,0.005272150604923809,1.3699263945454732e-11,27526.708182984243,20885.534831252993,0.7587371033403653,1.0235683401159748,0.6364291530328696,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516725229451986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.226213388785,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.63265900758466,260.63265900758466,-12.517340992415313,244.8722926721959,276.39302534323025,127595.51654723991,127614.39962226665,-18.88307502673515,0.0,nan,276.39302534323025,3.243025343230272,270.08887880886175,-3.061121191138227,263.7847322745973,-9.365267725402703,257.48058574038015,-15.669414259619828,251.17643920624278,-21.9735607937572,244.8722926721959,-28.27770732780408,1.0,1.0,26381.15544483698,26381.15544483698,275.5828420938433,2.4328420938433055,275.5828420938433,275.5828420938433,77337.38721466975,77337.57496375614,-0.18774908638442867,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5828420938433,2.4328420938433055,1.0,0.002,0.12997996571596804,0.004907025934528743,0.00020077150226910086,0.0017992284853120108,0.10038575113455042,0.10038575113455042,0.0,-1.2418888400284045e-11,1.0,1.0000106787604506,0.005272150591224545,0.09268034955495212,0.0,9.885048636388237e-07,1.2696648463918638,0.0,1600120.7413284504,266.63561958013537,6.345690906073287e-06,1.0,1284429.5390900266,2598.445578502202,,,,,,,,,,,,,,,,,2.0,16535.742333435155,1552.7408959600768,0.3721843629470697,6.17534620354742,2.955728963246758
1036.0,-30.029987462934177,4.9495496061652124,35.05940279023808,24.098284332454227,4.994103887150518,-26.52757832792126,-40.04165312563998,1.4916947520390613,-6.514374771188443,-6.514381079441548,40.11869006838966,42301.04427630553,25731.826595215625,25731.826595215625,68032.87087152115,77346.92820446663,77337.44751044824,25731.826595215625,103069.27410566386,103069.27410566386,103069.27410566386,130595.94581927868,126085.33959326697,4510.606226011715,0.0,91527.10142728398,56481.27328436864,38939.80904768372,27526.671713614818,66466.48076129853,20885.50877520712,1552.739052779656,0.0,0.878530635209037,2.727294967669688,0.0014947054983599872,1.0,1.0,-6.509140313099579,334201.5638533405,1559657.1701613544,4.666815894511455,1559657.1701613544,4.666815894511455,0.7587371619968516,0.09268027185462915,4.028046144702076,101325.0,128385.94115744943,1.267070724475198,1.0,0.0,4.028046144703553,1.2847616336607819,1.285060625740927,3.1352478461118247,0.0,16535.737302815738,0.0,0.0,22722.456034339582,2317.0456816894234,19314.086051501377,1969.4886685566812,0.85,0.849999930567045,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4185.6649774443285,4632.441516551485,6.147607783680502,4.9495496061652124,-3.712998208229818,8.66254781439503,2.9556901856150493,3.5,0.8444829101757284,0.6,0.00023270971617429432,1.000020941737229,0.00023270484293062173,198.94697950281326,0.0,9.730614032280843e-07,2.757656016748391,0.019480910650190773,7.848478713904035e-05,0.00015422492903525395,0.0006212251308174059,0.09268027177422866,0.09268027177422866,0.09268027177422866,0.09268124930203334,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488039.2883005876,595.5538369133109,0.0,0.09268027177422866,0.09268027185462915,0.09268027185462915,0.3721841009289038,0.3721841009289038,0.5,9.981985942062542,0.005347925968976597,0.005347925968976597,-6.588152245967649e-11,6.3082530914471135e-06,0.005240766341955805,-6.588152245967649e-11,27526.671713614818,20885.50877520712,0.7587371619968516,1.0235666172224163,0.6364267190288219,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516737327276081,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.21706077394,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6325497721138,260.6325497721138,-12.517450227886172,244.87209711463217,276.39300242985405,127596.2464695736,127615.04247755962,-18.79600798599828,0.0,nan,276.39300242985405,3.243002429854073,270.0888213666438,-3.061178633356178,263.7846403035408,-9.365359696459166,257.48045924049495,-15.669540759505026,251.17627817751708,-21.9737218224829,244.87209711463217,-28.27790288536781,1.0,1.0,26381.15544483698,26381.15544483698,275.5828330348239,2.4328330348239433,275.5828330348239,275.5828330348239,77337.2741898019,77337.44751044824,-0.1733206463395618,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5828330348239,2.4328330348239433,1.0,0.002,0.12997898310353082,0.00490703110764264,0.00020076998683865618,0.0017992300008061555,0.10038499341932809,0.10038499341932809,0.0,-1.2355188486884439e-11,1.0,1.0000106151939412,0.005240766407837327,0.09268027185462915,0.0,9.826196891403e-07,1.2621057353514058,0.0,1600120.747897434,266.63562522881153,6.308318972969573e-06,1.0,1284429.5196808337,2598.4456570565108,,,,,,,,,,,,,,,,,2.0,16535.737302815738,1552.739052779656,0.3721841009289038,6.17534620354742,2.9556901856150493
1037.0,-30.03018790445052,4.949700620643453,35.059398490617625,24.098244099319004,4.9940916031895295,-26.52775995368597,-40.041825303900964,1.4916636523174391,-6.514368948720687,-6.514375233568941,40.118681526545494,42300.89143627254,25731.877264743936,25731.877264743936,68032.76870101648,77346.81438373763,77337.3228454452,25731.877264743936,103069.20011018914,103069.20011018914,103069.20011018914,130595.83590764992,126085.22050902534,4510.615398624577,0.0,91527.06365788283,56481.196296554284,38939.85262369838,27526.635797460785,66466.48842115917,20885.483127559597,1552.7372320749246,0.0,0.8785306993402888,2.7272955622121087,0.0014947054983599872,1.0,1.0,-6.509154182275267,334201.64098142006,1559656.8009446047,4.666813712716969,1559656.8009446047,4.666813712716969,0.7587372202412833,0.09268019384058145,4.028046144702076,101325.0,128385.928407624,1.2670705986442043,1.0,0.0,4.0280461447025395,1.2847617892068854,1.2850607750619463,3.1352474665273835,0.0,16535.732280123873,0.0,0.0,22722.446657733708,2317.0447255417203,19314.08119036172,1969.4881728583891,0.85,0.8500000673909853,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4185.632134601992,4632.441516551485,6.1476681268815705,4.949700620643453,-3.712977537460783,8.662678158104235,2.9556515326517463,3.5,0.8444718664719275,0.6,0.00023270484293062173,1.0000208674411448,0.00023269998707733697,198.94714507849034,0.0,9.695171090419833e-07,2.747611487024981,0.019481880167299816,7.84832573722098e-05,0.00015422158555841194,0.0006212116631384026,0.09268019376250605,0.09268019376250605,0.09268019376250605,0.09268116759600271,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488039.10614873044,595.5538957339785,0.0,0.09268019376250605,0.09268019384058145,0.09268019384058145,0.3721838370507695,0.3721838370507695,0.5,9.98201515535653,0.005320443381890527,0.005320443381890527,8.01492205937393e-12,6.284848268478527e-06,0.005221051293688106,8.01492205937393e-12,27526.635797460785,20885.483127559597,0.7587372202412833,1.0235649620893572,0.6364243461793346,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516749381276945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.20701624421,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.63244105895734,260.63244105895734,-12.517558941042637,244.8719023795954,276.3929797385703,127596.97693374883,127615.68306771798,-18.706133969174903,0.0,nan,276.3929797385703,3.242979738570341,270.08876426662454,-3.0612357333754403,263.7845487947607,-9.365451205239253,257.48033332295984,-15.66966667704014,251.17611785123293,-21.973882148767046,244.8719023795954,-28.278097620404566,1.0,1.0,26381.15544483698,26381.15544483698,275.58282445813006,2.432824458130085,275.58282445813006,275.58282445813006,77337.16118856064,77337.3228454452,-0.16165688456385396,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58282445813006,2.432824458130085,1.0,0.002,0.1299780041882471,0.004907036293125634,0.00020076847718490773,0.0017992315101123158,0.10038423859245386,0.10038423859245386,0.0,-1.2702776330808518e-11,1.0,1.0000105752624997,0.005221051285673184,0.09268019384058145,0.0,9.789224156877448e-07,1.2573568286522114,0.0,1600120.754690024,266.6356310512793,6.284840253556467e-06,1.0,1284429.4997258305,2598.44573781986,,,,,,,,,,,,,,,,,2.0,16535.732280123873,1552.7372320749246,0.3721838370507695,6.17534620354742,2.9556515326517463
1038.0,-30.030387566825905,4.949851215900328,35.05939419748164,24.098204320203536,4.994079722521137,-26.527940837882685,-40.04199741231275,1.4916329934664856,-6.514362979190196,-6.514369251980403,40.11867311432465,42300.741488935506,25731.92757074936,25731.92757074936,68032.66905968486,77346.70075460037,77337.20046297234,25731.92757074936,103069.1280337217,103069.1280337217,103069.1280337217,130595.72833079094,126085.10379830861,4510.624532482324,0.0,91527.02592838604,56481.12203170893,38939.89321853012,27526.600297069228,66466.49351559934,20885.457788580938,1552.7354277394163,0.0,0.8785307637131996,2.7272961703899163,0.0014947054983599872,1.0,1.0,-6.509158316489049,334201.7198989613,1559656.4373310537,4.666811522701266,1559656.4373310537,4.666811522701266,0.7587372782393554,0.09268011553303743,4.028046144702076,101325.0,128385.92384218439,1.2670705535868185,1.0,0.0,4.028046144700567,1.2847619426547399,1.2850609223065703,3.135247092063461,0.0,16535.727265030062,0.0,0.0,22722.43729103446,2317.0437704042115,19314.075886713363,1969.4876320367673,0.85,0.8500001843699255,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4185.599397805977,4632.441516551485,6.147728228419953,4.949851215900328,-3.7129568005461118,8.662808016446439,2.9556130046962914,3.5,0.8444608584846547,0.6,0.00023269998707733697,1.000020786360042,0.00023269515019216504,198.94731001079597,0.0,9.660581479235552e-07,2.7378087912153557,0.01948284622544774,7.848172825352401e-05,0.00015421825882381296,0.0006211982628979267,0.0926801154603877,0.0926801154603877,0.0926801154603877,0.09268108735583509,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488038.92490128416,595.5539542668673,0.0,0.0926801154603877,0.09268011553303743,0.09268011553303743,0.3721835715172033,0.3721835715172033,0.5,9.982044311081173,0.005296385186397856,0.005296385186397856,-2.3874235921539366e-12,6.272790187722421e-06,0.005210935491334112,-2.3874235921539366e-12,27526.600297069228,20885.457788580938,0.7587372782393554,1.0235633845152061,0.6364220414156155,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516761392512918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.1972135484,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.63233288064515,260.63233288064515,-12.517667119354826,244.87170845578268,276.39295730575515,127597.70710633902,127616.32121075378,-18.61410441473668,0.0,nan,276.39295730575515,3.2429573057551693,270.08870753561393,-3.0612924643860424,263.78445776555156,-9.365542234448412,257.4802079955463,-15.669792004453654,251.17595822562132,-21.974041774378662,244.87170845578268,-28.278291544217296,1.0,1.0,26381.15544483698,26381.15544483698,275.58281628121944,2.432816281219459,275.58281628121944,275.58281628121944,77337.04838092314,77337.20046297234,-0.15208204920054413,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58281628121944,2.432816281219459,1.0,0.002,0.12997702717060736,0.004907041496835671,0.00020076697051825653,0.0017992330170056392,0.10038348525912827,0.10038348525912827,0.0,-1.2476104351011319e-11,1.0,1.0000105547740008,0.005210935493721536,0.09268011553303743,0.0,9.770249736463382e-07,1.2549196781713334,0.0,1600120.7616713645,266.6356370208098,6.272792575146013e-06,1.0,1284429.4793078513,2598.4458204570055,,,,,,,,,,,,,,,,,2.0,16535.727265030062,1552.7354277394163,0.3721835715172033,6.17534620354742,2.9556130046962914
1039.0,-30.030629144282102,4.950001384661103,35.059389908157925,24.098158918228023,4.99406615126886,-26.528159614519566,-40.04220144180579,1.4915966216270902,-6.514357438680918,-6.514363694350409,40.118664638190346,42300.542991946895,25731.978754736643,25731.978754736643,68032.52174668355,77346.57115090133,77337.0758921582,25731.978754736643,103069.05464689485,103069.05464689485,103069.05464689485,130595.61951451324,126084.98589351634,4510.633620996896,0.0,91526.98851029792,56481.02734354975,38939.95685194241,27526.56486761839,66466.5217195608,20885.43247457782,1552.733636895463,0.0,0.8785308260334539,2.727296735546258,0.0014947054983599872,1.0,1.0,-6.5091671689724535,334201.7932237466,1559656.0709551931,4.666809402518707,1559656.0709551931,4.666809402518707,0.7587373351895048,0.09268003702538155,4.028046144702076,101325.0,128385.9149340094,1.267070465669967,1.0,0.0,4.028046144700709,1.2847621227885861,1.2850610962677655,3.135246652476935,0.0,16535.72225886366,0.0,0.0,22722.42800164532,2317.04282315014,19314.06284623153,1969.4863022776922,0.85,0.8499999579636915,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4185.5667672430345,4632.441516551485,6.147788384626792,4.950001384661103,-3.7129364220520507,8.662937806713154,2.955574601966521,3.5,0.8444498862761488,0.6,0.00023269515019216504,1.0000251501366029,0.0002326892980245337,198.94750956762874,0.0,9.62285293786436e-07,2.7271165225907597,0.019483808510741524,7.847991556368283e-05,0.0001542152346284822,0.0006211860812995837,0.09268003694536443,0.09268003694536443,0.09268003694536443,0.09268100624237009,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488038.7437218994,595.5540127744748,0.0,0.09268003694536443,0.09268003702538155,0.09268003702538155,0.3721833047066878,0.3721833047066878,0.5,9.982073388584643,0.00527440948644653,0.00527440948644653,4.0245140553452075e-11,6.2556695183957345e-06,0.005196525377982653,4.0245140553452075e-11,27526.56486761839,20885.43247457782,0.7587373351895048,1.0235607338342467,0.6364187849399382,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516773357078596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.18652127978,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.63222117578147,260.63222117578147,-12.51777882421851,244.87150794046113,276.3929344113476,127598.2344122503,127617.45532573717,-19.220913486852872,0.0,nan,276.3929344113476,3.242934411347619,270.08864911703404,-3.0613508829659395,263.7843638227723,-9.365636177227657,257.48007852858893,-15.669921471411044,251.17579323448487,-21.974206765515106,244.87150794046113,-28.27849205953885,1.0,1.0,26381.15544483698,26381.15544483698,275.5828074271797,2.432807427179739,275.5828074271797,275.5828074271797,77336.91791894035,77337.0758921582,-0.15797321785066742,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5828074271797,2.432807427179739,1.0,0.002,0.12997605285521346,0.004907046611463824,0.00020076546785062908,0.0017992345196617804,0.10038273392531454,0.10038273392531454,0.0,-1.248759038882663e-11,1.0,1.0000105255874532,0.005196525337737512,0.09268003702538155,0.0,9.74322357575725e-07,1.2514483399351266,0.0,1600120.7681424178,266.63564256131906,6.255629273255181e-06,1.0,1284429.4603368612,2598.4458972377856,,,,,,,,,,,,,,,,,2.0,16535.72225886366,1552.733636895463,0.3721833047066878,6.17534620354742,2.955574601966521
1040.0,-30.03082442497102,4.950151141581508,35.05938561842437,24.098118405696027,4.994054735941629,-26.528336508870037,-40.04236956881357,1.4915668197157703,-6.514351160213835,-6.514357397766258,40.118656047478446,42300.395519642116,25732.028218893676,25732.028218893676,68032.42373853578,77346.45258229517,77336.95203990732,25732.028218893676,103068.98025880099,103068.98025880099,103068.98025880099,130595.50858277615,126084.86595464026,4510.642628135889,0.0,91526.94422972387,56480.94131861672,38940.0032345635,27526.52832397516,66466.53155853866,20885.40640364864,1552.7317754123205,0.0,0.878530892790116,2.727297375810187,0.0014947054983599872,1.0,1.0,-6.509175977819609,334201.87629567477,1559655.6996260493,4.666807131406384,1559655.6996260493,4.666807131406384,0.7587373953531871,0.09267995768547299,4.028046144702076,101325.0,128385.90424419951,1.267070360169746,1.0,0.0,4.028046144700116,1.28476227428512,1.2850612402805182,3.1352462827750767,0.0,16535.71640634306,0.0,0.0,22722.417008580083,2317.0417021694548,19314.052152382268,1969.485211808545,0.85,0.8499998985622523,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4185.53424045643,4632.441516551485,6.147847978442916,4.950151141581508,-3.712915521192465,8.663066662773973,2.955536321569189,3.5,0.8444389490197682,0.6,0.0002326892980245337,1.0000203302619073,0.0002326845674863349,198.9476708809349,0.0,1.1642741758297976e-06,3.2995530143016465,0.019484972784917353,7.847842187676878e-05,0.0001542108761477649,0.0006211685251381338,0.09267995761386172,0.09267995761386172,0.09267995761386172,0.09268092393284853,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488038.5624170136,595.554071317264,0.0,0.09267995761386172,0.09267995768547299,0.09267995768547299,0.3721830368386568,0.3721830368386568,0.5,9.982102377196512,0.005253541344984569,0.005253541344984569,-8.50945980346296e-11,6.237552440779837e-06,0.00518141994666621,-8.50945980346296e-11,27526.52832397516,20885.40640364864,0.7587373953531871,1.0235591077686672,0.6364164719861627,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516787833388234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.75895777149,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.63211099034515,260.63211099034515,-12.517889009654823,244.8713100483975,276.39291193253734,127599.03502433545,127617.99449190605,-18.959467570589958,0.0,nan,276.39291193253734,3.2429119325373676,270.0885915555658,-3.0614084444341643,263.78427117866715,-9.365728821332823,257.47995080183,-15.670049198169977,251.17563042507317,-21.97436957492681,244.8713100483975,-28.278689951602473,1.0,1.0,26381.15544483698,26381.15544483698,275.5827993952252,2.4327993952252314,275.5827993952252,275.5827993952252,77336.80197585227,77336.95203990732,-0.15006405505118892,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5827993952252,2.4327993952252314,1.0,0.002,0.12997508137307837,0.004907051850225734,0.0002007639698641671,0.001799236018290325,0.10038198493208354,0.10038198493208354,0.0,-1.1845508081365086e-11,1.0,1.0000104949929725,0.005181420031760808,0.09267995768547299,0.0,9.714894058206694e-07,1.2478095923611758,0.0,1600120.7754774527,266.63564883978614,6.237637535377871e-06,1.0,1284429.4388440438,2598.4459842251076,,,,,,,,,,,,,,,,,2.0,16535.71640634306,1552.7317754123205,0.3721830368386568,6.17534620354742,2.955536321569189
1041.0,-30.03102207631775,4.950300482405432,35.05938134023755,24.098079359997087,4.994043250186089,-26.52851554366657,-40.04254132797939,1.4915367174121323,-6.514345072657818,-6.5143513137411135,40.11864780117563,42300.25294708999,25732.078115850767,25732.078115850767,68032.33106294076,77346.34021694043,77336.83237485465,25732.078115850767,103068.91049070543,103068.91049070543,103068.91049070543,130595.40392660073,126084.75226025839,4510.6516663423445,0.0,91526.90711288604,56480.87465095009,38940.03606881772,27526.493435895296,66466.52950471302,20885.381512618264,1552.7299976294407,0.0,0.8785309570877076,2.727297994208826,0.0014947054983599872,1.0,1.0,-6.509167027686942,334201.9565664206,1559655.3431831757,4.6668049439537125,1559655.3431831757,4.6668049439537125,0.7587374527473651,0.09267987875619756,4.028046144702076,101325.0,128385.89878794235,1.2670703063206745,1.0,0.0,4.028046144701506,1.2847624248708078,1.2850613848233134,3.135245915296071,0.0,16535.71147324845,0.0,0.0,22722.40779397913,2317.040762541656,19314.050787073662,1969.485072585813,0.85,0.8500001831756316,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4185.501820600448,4632.441516551485,6.147907519523971,4.950300482405432,-3.712894816019517,8.663195298424949,2.9554981672146123,3.5,0.8444280477756035,0.6,0.0002326845674863349,1.0000205771017594,0.0002326797796108325,198.94783415277857,0.0,9.411295566627135e-07,2.66716116358213,0.019485913914474014,7.847689594789672e-05,0.00015420767153843818,0.0006211556168238899,0.09267987868202499,0.09267987868202499,0.09267987868202499,0.09268084561678229,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488038.38269440585,595.5541293623627,0.0,0.09267987868202499,0.09267987875619756,0.09267987875619756,0.3721827680451289,0.3721827680451289,0.5,9.982131383076025,0.005237496798201846,0.005237496798201846,3.097966327914037e-11,6.241083269742376e-06,0.005184286054145559,3.097966327914037e-11,27526.493435895296,20885.381512618264,0.7587374527473651,1.0235577450770423,0.6364143466237477,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516799535426297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.12656592077,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6320018261595,260.6320018261595,-12.517998173840454,244.87111389250958,276.39288976005554,127599.80115674801,127618.58489891131,-18.78374216331108,0.0,nan,276.39288976005554,3.2428897600555615,270.088534586405,-3.0614654135949877,263.7841794128163,-9.365820587183691,257.4798242393046,-15.670175760695372,251.1754690658664,-21.974530934133583,244.87111389250958,-28.278886107490393,1.0,1.0,26381.15544483698,26381.15544483698,275.5827916351311,2.4327916351311387,275.5827916351311,275.5827916351311,77336.69029835396,77336.83237485465,-0.14207650069147348,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5827916351311,2.4327916351311387,1.0,0.002,0.1299741093536678,0.004907057048117047,0.0002007624709601628,0.0017992375161701374,0.10038123548008139,0.10038123548008139,0.0,-1.2869699663603518e-11,1.0,1.0000105007984006,0.005184286023165896,0.09267987875619756,0.0,9.720259837075737e-07,1.2484987686082367,0.0,1600120.7826192614,266.63565492734216,6.2410522900790966e-06,1.0,1284429.4180759653,2598.4460682792137,,,,,,,,,,,,,,,,,2.0,16535.71147324845,1552.7299976294407,0.3721827680451289,6.17534620354742,2.9554981672146123
1042.0,-30.031218869736055,4.950449411041083,35.05937707425211,24.09804059369492,4.994032110536245,-26.528693771707353,-40.042705403733976,1.4915070123756227,-6.514338814597352,-6.514345062895317,40.11863959677979,42300.08232103508,25732.127588911007,25732.127588911007,68032.20990994609,77346.22762284867,77336.71379407507,25732.127588911007,103068.84138298608,103068.84138298608,103068.84138298608,130595.29990779725,126084.63919403926,4510.660713757982,0.0,91526.86955866826,56480.778825798516,38940.100814299716,27526.458524811176,66466.55933911089,20885.356616808534,1552.728214477038,0.0,0.8785310221281235,2.7272986294947037,0.0014947054983599872,1.0,1.0,-6.509154663773927,334202.0390356932,1559654.988554344,4.666802731229808,1559654.988554344,4.666802731229808,0.758737510602149,0.09267979970405768,4.028046144702076,101325.0,128385.88369972107,1.2670701574115082,1.0,0.0,4.028046144701896,1.284762573716527,1.285061527552065,3.1352455520632514,0.0,16535.706486152303,0.0,0.0,22722.39847079453,2317.039811841407,19314.03554063207,1969.4835178814449,0.85,0.849999860950274,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4185.4695060025415,4632.441516551485,6.147966805637356,4.950449411041083,-3.7128740199485275,8.66332343098961,2.955460136932466,3.5,0.8444171819807045,0.6,0.0002326797796108325,1.0000204878166656,0.00023267501260783153,198.94799671615695,0.0,9.525374613950189e-07,2.6994911655934835,0.019486866451935408,7.847543830498134e-05,0.00015420434130585117,0.0006211422024933568,0.09267979963635184,0.09267979963635184,0.09267979963635184,0.09268076763239118,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488038.20301478676,595.5541873955336,0.0,0.09267979963635184,0.09267979970405768,0.09267979970405768,0.3721824988565206,0.3721824988565206,0.5,9.982160422076655,0.005225823549437791,0.005225823549437791,-3.6834535421803594e-11,6.248297950151027e-06,0.005190399121374867,-3.6834535421803594e-11,27526.458524811176,20885.356616808534,0.758737510602149,1.023555462873402,0.6364114938644713,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451681137954247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.15889592278,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.63189360700255,260.63189360700255,-12.518106392997424,244.8709193084688,276.39286790578194,127600.55886645611,127619.17999910373,-18.621132647615863,0.0,nan,276.39286790578194,3.2428679057819636,270.0884781861806,-3.061521813819354,263.78408846663353,-9.365911533366443,257.4796987471714,-15.670301252828551,251.17530902777912,-21.974690972220856,244.8709193084688,-28.279080691531163,1.0,1.0,26381.15544483698,26381.15544483698,275.5827841672978,2.432784167297825,275.5827841672978,275.5827841672978,77336.5785749362,77336.71379407507,-0.13521913887234405,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5827841672978,2.432784167297825,1.0,0.002,0.12997313618965256,0.004907062285700585,0.0002007609703568848,0.00179923901742838,0.10038048517844239,0.10038048517844239,0.0,-1.221473529960937e-11,1.0,1.0000105131807633,0.005190399158209402,0.09267979970405768,0.0,9.731713823619099e-07,1.2499699315708397,0.0,1600120.7899664936,266.6356611854026,6.248334784686449e-06,1.0,1284429.3967390752,2598.446154635458,,,,,,,,,,,,,,,,,2.0,16535.706486152303,1552.728214477038,0.3721824988565206,6.17534620354742,2.955460136932466
1043.0,-30.031414883357233,4.950597929295631,35.05937282254524,24.098002106789522,4.994021206050745,-26.528871274415547,-40.04287695335222,1.4914775969444172,-6.514332470300133,-6.514338730811951,40.11863147674224,42299.94596397551,25732.17683775448,25732.17683775448,68032.12280172999,77346.11531831657,77336.5965671084,25732.17683775448,103068.77340486288,103068.77340486288,103068.77340486288,130595.19730022887,126084.52750669859,4510.669793530274,0.0,91526.83207414181,56480.71707135698,38940.12778087204,27526.42389536599,66466.55167623803,20885.33192929558,1552.7264426933857,0.0,0.8785310872884035,2.7272992729826617,0.0014947054983599872,1.0,1.0,-6.509138098420806,334202.1225779944,1559654.6375699975,4.6668005144282505,1559654.6375699975,4.6668005144282505,0.758737568261149,0.09267972077759513,4.028046144702076,101325.0,128385.87712994206,1.2670700925728307,1.0,0.0,4.028046144699845,1.2847627211644144,1.2850616689094756,3.135245192241686,0.0,16535.701509654948,0.0,0.0,22722.389164911456,2317.038862905422,19314.033483627478,1969.4833081253516,0.85,0.8500001185373915,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4185.437297076856,4632.441516551485,6.148025883872648,4.950597929295631,-3.7128531969414844,8.663451126237115,2.9554222312082294,3.5,0.8444063517737799,0.6,0.00023267501260783153,1.0000204066653768,0.00023267026458359904,198.9481586356083,0.0,9.483856973829007e-07,2.6877250663831407,0.019487814837632792,7.847391429130555e-05,0.00015420109831652598,0.0006211291395827082,0.09267972070802612,0.09267972070802612,0.09267972070802612,0.09268069061790027,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488038.02346870734,595.5542453894086,0.0,0.09267972070802612,0.09267972077759513,0.09267972077759513,0.3721822297608944,0.3721822297608944,0.5,9.982189517996057,0.005218502356626686,0.005218502356626686,-1.2732925824820995e-11,6.26051183871823e-06,0.005200632391165527,-1.2732925824820995e-11,27526.42389536599,20885.33192929558,0.758737568261149,1.0235542703210772,0.6364095157218432,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451682317226623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.14712982357,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.63178625331443,260.63178625331443,-12.518213746685547,244.87072614730775,276.39284635955966,127601.30774758727,127619.77995927843,-18.472211691140945,0.0,nan,276.39284635955966,3.242846359559678,270.0884223169811,-3.061577683018868,263.7839982744443,-9.36600172555569,257.4795742319853,-15.670425768014695,251.17515018960853,-21.974849810391447,244.87072614730775,-28.279273852692228,1.0,1.0,26381.15544483698,26381.15544483698,275.58277693732543,2.432776937325457,275.58277693732543,275.58277693732543,77336.46699978513,77336.5965671084,-0.12956732326711062,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58277693732543,2.432776937325457,1.0,0.002,0.12997216110745502,0.004907067543672061,0.00020075946682423688,0.0017992405207074877,0.10037973341211844,0.10037973341211844,0.0,-1.2468275543964236e-11,1.0,1.0000105339082042,0.005200632403898453,0.09267972077759513,0.0,9.750892786641897e-07,1.252433312885312,0.0,1600120.797421842,266.63566752969984,6.260524571644055e-06,1.0,1284429.375124569,2598.446242115292,,,,,,,,,,,,,,,,,2.0,16535.701509654948,1552.7264426933857,0.3721822297608944,6.17534620354742,2.9554222312082294
1044.0,-30.031610200267455,4.950746086234317,35.05936861483897,24.09797249073165,4.994020176126961,-26.529047162620465,-40.043044451717265,1.4914571385000457,-6.514323397501755,-6.5143297406941185,40.11862424195516,42299.79592556599,25732.220188206167,25732.220188206167,68032.01611377216,77345.99898817595,77336.49975558209,25732.220188206167,103068.71994378825,103068.71994378825,103068.71994378825,130595.11070646183,126084.43164934375,4510.679057118078,0.0,91526.79427948114,56480.64537496988,38940.16544945696,27526.39076267358,66466.55621213054,20885.308487482875,1552.7246778930883,0.0,0.8785311634772844,2.7273001857215884,0.0014947054983599872,1.0,1.0,-6.509059697487714,334202.241188854,1559654.3248501515,4.666797922425685,1559654.3248501515,4.666797922425685,0.758737629918552,0.09267964202187699,4.028046144702076,101325.0,128385.8695579934,1.2670700178435075,1.0,0.0,4.028046144702021,1.2847628266726812,1.2850617683418903,3.1352449347667037,0.0,16535.696542219743,0.0,0.0,22722.379782034663,2317.037906118263,19314.026917667587,1969.4826385837762,0.85,0.8500001805681519,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4185.405193704512,4632.441516551485,6.148083398690131,4.950746086234317,-3.712830387923063,8.66357647415738,2.9553844499000865,3.5,0.8443955571143105,0.6,0.00023267026458359904,1.0000203341637603,0.00023266553352453898,198.9483199797644,0.0,9.446106782109792e-07,2.677026662049915,0.019488759448311004,7.847242629458067e-05,0.00015419783828901838,0.0006211160080414746,0.09267964198538557,0.09267964198538557,0.09267964198538557,0.09268062433347392,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488037.8464036759,595.5543026198546,0.0,0.09267964198538557,0.09267964202187699,0.09267964202187699,0.37218196124443287,0.37218196124443287,0.5,9.98221898724664,0.00522556923334605,0.00522556923334605,3.467448550509289e-12,6.34319235359726e-06,0.005270043206394348,3.467448550509289e-12,27526.39076267358,20885.308487482875,0.758737629918552,1.023552595332988,0.6364072149392633,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516834918279322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.13643141924,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6316805687671,260.6316805687671,-12.518319431232896,244.87053436044022,276.39282677733377,127602.15920981372,127620.34421492889,-18.18500511516129,0.0,nan,276.39282677733377,3.2428267773337893,270.0883682938216,-3.061631706178389,263.7839098103598,-9.366090189640204,257.47945132697697,-15.670548673023006,251.17499284367025,-21.975007156329724,244.87053436044022,-28.27946563955976,1.0,1.0,26381.15544483698,26381.15544483698,275.5827747272617,2.4327747272617444,275.5827747272617,275.5827747272617,77336.36917099515,77336.49975558209,-0.1305845869355835,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5827747272617,2.4327747272617444,1.0,0.002,0.12997117301210093,0.004907073338379211,0.00020075794428774912,0.0017992420425419027,0.10037897214387456,0.10037897214387456,0.0,-1.317034805867201e-11,1.0,1.0000106744969177,0.0052700432029268995,0.09267964202187699,0.0,9.88102643650072e-07,1.2691480308198757,0.0,1600120.8081767522,266.6356766024982,6.3431888861487096e-06,1.0,1284429.3444369463,2598.4463663165293,,,,,,,,,,,,,,,,,2.0,16535.696542219743,1552.7246778930883,0.37218196124443287,6.17534620354742,2.9553844499000865
1045.0,-30.031804832623227,4.950893786142727,35.05936446161471,24.09792827619242,4.994002647087087,-26.52922408465192,-40.043208352848865,1.4914218990312327,-6.5143194032818315,-6.514325815022921,40.11861740005659,42299.63376484926,25732.274858375058,25732.274858375058,68031.90862322433,77345.89029819817,77336.39244788678,25732.274858375058,103068.66730626184,103068.66730626184,103068.66730626184,130595.03070649716,126084.34203901807,4510.688667479081,0.0,91526.75716940456,56480.55460290741,38940.225073885726,27526.363400235317,66466.58847412105,20885.28889266508,1552.7233078463873,0.0,0.8785312107466912,2.727300583851161,0.0014947054983599872,1.0,1.0,-6.508998190033367,334202.29298187926,1559654.029113548,4.666796314285354,1559654.029113548,4.666796314285354,0.7587376722813496,0.09267956708323058,4.028046144702076,101325.0,128385.85881250734,1.2670699117938056,1.0,0.0,4.028046144704186,1.284763001291045,1.2850619369222787,3.1352445086403753,0.0,16535.6915822082,0.0,0.0,22722.370569112263,2317.036966661629,19314.01723605493,1969.4816513340368,0.85,0.8500000991229986,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4185.37320788298,4632.441516551485,6.14814344630232,4.950893786142727,-3.7128114442182043,8.66370523036093,2.9553468071254163,3.5,0.8443848020358332,0.6,0.00023266553352453898,1.000020262927423,0.00023266081913524665,198.94848075866483,0.0,9.412362517236385e-07,2.6674635373847915,0.019489700684562728,7.847097027966709e-05,0.00015419456324487188,0.0006211028160125265,0.09267956698510976,0.09267956698510976,0.09267956698510976,0.09268056107284899,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488037.6695429463,595.5543598031461,0.0,0.09267956698510976,0.09267956708323058,0.09267956708323058,0.37218169496528736,0.37218169496528736,0.5,9.982248808204735,0.0052445650136405675,0.0052445650136405675,-5.5706550483591855e-12,6.411741082956723e-06,0.00532762498954753,-5.5706550483591855e-12,27526.363400235317,20885.28889266508,0.7587376722813496,1.023550481302538,0.6364044663029267,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451684662256043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.126868294574,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.63157481219105,260.63157481219105,-12.51842518780893,244.87034366623408,276.39280595837795,127602.79826552384,127620.99566423352,-18.197398709697026,0.0,nan,276.39280595837795,3.2428059583779714,270.08831349982773,-3.061686500172243,263.78382104131344,-9.366178958686532,257.47932858287845,-15.670671417121525,251.17483612451457,-21.975163875485407,244.87034366623408,-28.2796563337659,1.0,1.0,26381.15544483698,26381.15544483698,275.58276623844347,2.4327662384434916,275.58276623844347,275.58276623844347,77336.24164400113,77336.39244788678,-0.15080388565547764,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58276623844347,2.4327662384434916,1.0,0.002,0.12997017412157824,0.00490707825571143,0.00020075640298690417,0.0017992435822937383,0.10037820149345208,0.10037820149345208,0.0,-1.4719357677162037e-11,1.0,1.000010791126138,0.005327624995118185,0.09267956708323058,0.0,9.988981204894991e-07,1.283014044674229,0.0,1600120.8129574796,266.63568059671815,6.411746653611772e-06,1.0,1284429.331036785,2598.4464205506633,,,,,,,,,,,,,,,,,2.0,16535.6915822082,1552.7233078463873,0.37218169496528736,6.17534620354742,2.9553468071254163
