time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1046.0,-30.031998787208593,4.951041146202276,35.059360312051034,24.097898974455916,4.994001735874184,-26.529398734893576,-40.04337567659093,1.4914016835596309,-6.514309419706763,-6.5143158466011055,40.11860919769728,42299.48881474134,25732.315972629236,25732.315972629236,68031.80478737058,77345.77457280093,77336.2843742601,25732.315972629236,103068.60034688933,103068.60034688933,103068.60034688933,130594.92545818734,126084.22738705989,4510.698071127455,0.0,91526.71947726907,56480.487497473376,38940.25775532855,27526.325111298003,66466.58286662656,20885.261799941647,1552.7212739397005,0.0,0.8785312959114455,2.7273015969227314,0.0014947054983599872,1.0,1.0,-6.508975465566834,334202.4244993376,1559653.6745713504,4.666793416917422,1559653.6745713504,4.666793416917422,0.7587377434327195,0.09267948783123484,4.028046144702076,101325.0,128385.85085082601,1.26706983321812,1.0,0.0,4.028046144703024,1.2847631055932818,1.2850620351915953,3.1352442541086147,0.0,16535.686629399996,0.0,0.0,22722.361211688305,2317.036012469937,19314.010427079378,1969.4809570117602,0.85,0.8500001495066594,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4185.3413145674795,4632.441516551485,6.148200120039304,4.951041146202276,-3.712787959778477,8.663829105980753,2.9553092734081767,3.5,0.8443740781166219,0.6,0.00023266081913524665,1.0000201923970315,0.00023265612125047453,198.9486409779112,0.0,9.379205874145292e-07,2.658066944732776,0.019490638605150143,7.846948388577308e-05,0.00015419133524947356,0.0006210898134981072,0.09267948777898606,0.09267948777898606,0.09267948777898606,0.09268048308203865,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488037.4859237857,595.5544191176173,0.0,0.09267948777898606,0.09267948783123484,0.09267948783123484,0.37218143216683386,0.37218143216683386,0.5,9.982278666380411,0.005260134181241938,0.005260134181241938,-3.9051428757375106e-11,6.426894344713219e-06,0.005340381034272923,-3.9051428757375106e-11,27526.325111298003,20885.261799941647,0.7587377434327195,1.02354900542856,0.6364023391968338,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516858285837846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.117471701924,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.63147056901136,260.63147056901136,-12.518529430988622,244.87015413417345,276.3927870040771,127603.63179744761,127621.5687882999,-17.936990852331398,0.0,nan,276.3927870040771,3.2427870040771154,270.08826042997805,-3.0617395700219276,263.78373385591016,-9.36626614408982,257.4792072819244,-15.670792718075575,251.17468070800493,-21.97531929199505,244.87015413417345,-28.27984586582653,1.0,1.0,26381.15544483698,26381.15544483698,275.5827637037648,2.432763703764806,275.5827637037648,275.5827637037648,77336.14609596659,77336.2843742601,-0.13827829351066612,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5827637037648,2.432763703764806,1.0,0.002,0.1299691728401347,0.004907084295111569,0.0002007548604862775,0.0017992451282449907,0.10037743024313875,0.10037743024313875,0.0,-1.1268732041241902e-11,1.0,1.0000108169637603,0.005340381073324352,0.09267948783123484,0.0,1.0012890329460222e-06,1.2860849686905929,0.0,1600120.824683723,266.6356905802932,6.426933396141976e-06,1.0,1284429.297009911,2598.4465582667817,,,,,,,,,,,,,,,,,2.0,16535.686629399996,1552.7212739397005,0.37218143216683386,6.17534620354742,2.9553092734081767
1047.0,-30.032192004055315,4.951188046355575,35.05935621238457,24.097854794841282,4.993984036765175,-26.52957439996809,-40.04353936817495,1.4913664326050626,-6.514305537114922,-6.514312018118015,40.11860233981135,42299.3319616047,25732.370850257314,25732.370850257314,68031.70281186202,77345.66663474157,77336.17597946749,25732.370850257314,103068.5468297248,103068.5468297248,103068.5468297248,130594.84454733187,126084.13663627638,4510.707911055491,0.0,91526.68247792416,56480.40137720561,38940.31233413172,27526.29771760707,66466.6100517388,20885.24217755002,1552.719904543601,0.0,0.87853134271578,2.727301985374325,0.0014947054983599872,1.0,1.0,-6.508926241187055,334202.47501123504,1559653.3781433494,4.666791824599497,1559653.3781433494,4.666791824599497,0.7587377856554559,0.09267941461553551,4.028046144702076,101325.0,128385.84010534002,1.2670697271684186,1.0,0.0,4.028046144702239,1.2847632801969442,1.2850622037998993,3.1352438280183472,0.0,16535.681683682047,0.0,0.0,22722.352026256067,2317.035075816519,19313.99626493738,1969.4795128751798,0.85,0.8499998698470883,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4185.309543149921,4632.441516551485,6.148259904066924,4.951188046355575,-3.712769151324457,8.663957197680032,2.955271883336379,3.5,0.8443633952389654,0.6,0.00023265612125047453,1.0000201156230066,0.00023265144132178896,198.94880058796335,0.0,9.346377908832897e-07,2.648763499363243,0.019491573242941027,7.846802978276625e-05,0.00015418809146770828,0.0006210767473954733,0.09267941451080053,0.09267941451080053,0.09267941451080053,0.09268041948221274,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488037.30741136795,595.5544768372762,0.0,0.09267941451080053,0.09267941461553551,0.09267941461553551,0.37218117258616784,0.37218117258616784,0.5,9.982308813893871,0.005283882434412135,0.005283882434412135,3.4503955248510465e-11,6.481003083536052e-06,0.005385776930950215,3.4503955248510465e-11,27526.29771760707,20885.24217755002,0.7587377856554559,1.0235470525562373,0.6363997190270144,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516869908517904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.10816825655,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.631366104959,260.631366104959,-12.518633895040978,244.8699655277637,276.3927666823773,127604.25227051621,127622.2272665576,-17.974996041389485,0.0,nan,276.3927666823773,3.2427666823773507,270.08820645133807,-3.0617935486619103,263.78364622032916,-9.366353779670817,257.4790859894067,-15.670914010593265,251.17452575853878,-21.9754742414612,244.8699655277637,-28.28003447223628,1.0,1.0,26381.15544483698,26381.15544483698,275.5827549919915,2.432754991991544,275.5827549919915,275.5827549919915,77336.01948950297,77336.17597946749,-0.15648996451636776,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5827549919915,2.432754991991544,1.0,0.002,0.129968163048109,0.004907089235805015,0.0002007533023064598,0.0017992466830729496,0.1003766511532299,0.1003766511532299,0.0,-1.462059076237643e-11,1.0,1.000010908910921,0.005385776896446259,0.09267941461553551,0.0,1.0097997073090626e-06,1.29701631498303,0.0,1600120.8293128219,266.63569446288506,6.480968579580804e-06,1.0,1284429.2839412172,2598.4466111593974,,,,,,,,,,,,,,,,,2.0,16535.681683682047,1552.719904543601,0.37218117258616784,6.17534620354742,2.955271883336379
1048.0,-30.03238457557384,4.95133455971588,35.05935208319426,24.097817006427817,4.993973449433527,-26.529748773071613,-40.043706622067816,1.4913376467811192,-6.5142982096871265,-6.514304623578531,40.11859328778676,42299.192771649425,25732.417609851767,25732.417609851767,68031.61038150119,77345.55586796132,77336.04770527821,25732.417609851767,103068.46531512997,103068.46531512997,103068.46531512997,130594.72321672572,126084.00584267847,4510.717374047245,0.0,91526.64526840087,56480.33556427904,38940.34411569092,27526.257901595745,66466.60201728667,20885.213825045328,1552.7178596985216,0.0,0.8785314171720344,2.727302737901053,0.0014947054983599872,1.0,1.0,-6.508975174419049,334202.57256992214,1559652.986875476,4.666789291543123,1559652.986875476,4.666789291543123,0.7587378531331197,0.09267933718099185,4.028046144702076,101325.0,128385.83247771523,1.267069651889615,1.0,0.0,4.028046144702921,1.2847634245198971,1.2850623421435174,3.1352434758230414,0.0,16535.676746278314,0.0,0.0,22722.342788645088,2317.034133842351,19313.989084951256,1969.4787807203538,0.85,0.8499998994207115,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4185.2778623757295,4632.441516551485,6.148317616179735,4.95133455971588,-3.7127476862753777,8.664082245991258,2.9552346001262944,3.5,0.8443527428932269,0.6,0.00023265144132178896,1.0000200484695208,0.000232646777109969,198.94895966515605,0.0,9.310661988321996e-07,2.6386416074904537,0.01949250430913986,7.846654406083403e-05,0.00015418489726095493,0.0006210638809832752,0.09267933709715591,0.09267933709715591,0.09267933709715591,0.09268033085470166,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488037.119906748,595.5545373736466,0.0,0.09267933709715591,0.09267933718099185,0.09267933718099185,0.3721809170242022,0.3721809170242022,0.5,9.982338625735895,0.005290329719287001,0.005290329719287001,-2.972910806420259e-11,6.413891412648809e-06,0.005329449159489741,-2.972910806420259e-11,27526.257901595745,20885.213825045328,0.7587378531331197,1.0235457856534849,0.636397701820957,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516881487006832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.09804636468,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.631262165383,260.631262165383,-12.518737834616957,244.8697778548256,276.3927464761621,127604.96042892218,127622.84517878223,-17.884749860047158,0.0,nan,276.3927464761621,3.2427464761620968,270.08815275177676,-3.0618472482232164,263.7835590274292,-9.366440972570786,257.47896530315995,-15.671034696840024,251.17437157894466,-21.97562842105532,244.8697778548256,-28.280222145174378,1.0,1.0,26381.15544483698,26381.15544483698,275.5827475464157,2.432747546415726,275.5827475464157,275.5827475464157,77335.91117731854,77336.04770527821,-0.1365279596648179,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5827475464157,2.432747546415726,1.0,0.002,0.12996716381768691,0.004907094800722936,0.00020075176191177582,0.0017992482276521049,0.10037588095588791,0.10037588095588791,0.0,-1.0436119416562528e-11,1.0,1.0000107948227763,0.005329449189218849,0.09267933718099185,0.0,9.992378362044758e-07,1.283450313221442,0.0,1600120.837807521,266.63570179031285,6.413921141756873e-06,1.0,1284429.2587003354,2598.446713316176,,,,,,,,,,,,,,,,,2.0,16535.676746278314,1552.7178596985216,0.3721809170242022,6.17534620354742,2.9552346001262944
1049.0,-30.032576427636435,4.951480709984364,35.059347990208565,24.09778763484212,4.9939722185113276,-26.529921563019695,-40.04386985963208,1.4913173538953697,-6.514289234136243,-6.514295703341073,40.11858607331101,42299.04002308196,25732.461035648324,25732.461035648324,68031.50105873028,77345.44129439787,77335.94985969426,25732.461035648324,103068.41089534259,103068.41089534259,103068.41089534259,130594.63568433477,126083.90859154878,4510.727092786,0.0,91526.60774843344,56480.25966946134,38940.38675441344,27526.22478899219,66466.61154340563,20885.190396187685,1552.7160969717963,0.0,0.8785314929053626,2.727303643905894,0.0014947054983599872,1.0,1.0,-6.50891984162439,334202.69025958853,1559652.675034089,4.66678671504004,1559652.675034089,4.66678671504004,0.7587379147081488,0.09267926232611919,4.028046144702076,101325.0,128385.82462738607,1.26706957441289,1.0,0.0,4.0280461447031115,1.2847635290807244,1.285062440735951,3.135243220660403,0.0,16535.67181536209,0.0,0.0,22722.33347396346,2317.033184009163,19313.982355580352,1969.4780945154923,0.85,0.8499999517088072,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4185.246290336651,4632.441516551485,6.148374372868379,4.951480709984364,-3.7127250892523396,8.664205799236704,2.9551974450672454,3.5,0.8443421271620701,0.6,0.000232646777109969,1.0000199735982263,0.00023264213040952568,198.9491181482524,0.0,9.279400892403339e-07,2.6297822129071062,0.0194934322492291,7.846509404116048e-05,0.00015418168306880853,0.0006210509340689915,0.09267926227544694,0.09267926227544694,0.09267926227544694,0.09268026441677904,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488036.9400783941,595.5545955037511,0.0,0.09267926227544694,0.09267926232611919,0.09267926232611919,0.3721806636184333,0.3721806636184333,0.5,9.982368688528995,0.005304220037885443,0.005304220037885443,3.5640823625726625e-11,6.469204834047559e-06,0.005375861716686359,3.5640823625726625e-11,27526.22478899219,20885.190396187685,0.7587379147081488,1.023543994179735,0.6363953124864627,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516893026842121,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.08918697009,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6311595709135,260.6311595709135,-12.518840429086481,244.86959115496398,276.3927279870841,127605.77065708274,127623.42395644747,-17.653299364729627,0.0,nan,276.3927279870841,3.242727987084095,270.08810062054397,-3.0618993794560083,263.78347325403354,-9.36652674596644,257.478845887614,-15.671154112385977,251.17421852124144,-21.975781478758535,244.86959115496398,-28.280408845035993,1.0,1.0,26381.15544483698,26381.15544483698,275.58274514684086,2.4327451468408867,275.58274514684086,275.58274514684086,77335.81489768099,77335.94985969426,-0.13496201326779556,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58274514684086,2.4327451468408867,1.0,0.002,0.1299661558859898,0.004907100661171374,0.00020075020870632636,0.0017992497782691203,0.10037510435316319,0.10037510435316319,0.0,-1.302455322413354e-11,1.0,1.000010888829601,0.005375861681045535,0.09267926232611919,0.0,1.007939140922135e-06,1.2946264928986684,0.0,1600120.8484092327,266.63571076586373,6.469169193223934e-06,1.0,1284429.228251074,2598.446836552726,,,,,,,,,,,,,,,,,2.0,16535.67181536209,1552.7160969717963,0.3721806636184333,6.17534620354742,2.9551974450672454
1050.0,-30.03276757982119,4.951626462348857,35.05934397676873,24.097754177078627,4.9939663138735,-26.530094190456516,-40.04403309719635,1.4912929245026842,-6.514282013169918,-6.514288602039745,40.11858018265598,42298.89017567066,25732.508602245096,25732.508602245096,68031.39877791576,77345.32913264442,77335.86459401279,25732.508602245096,103068.37319625789,103068.37319625789,103068.37319625789,130594.57185113733,126083.83458686936,4510.737264267972,0.0,91526.57046574286,56480.18450606594,38940.428844085465,27526.19865487943,66466.6274989649,20885.171888478366,1552.714708227911,0.0,0.8785315537553648,2.7273043641558252,0.0014947054983599872,1.0,1.0,-6.508812163755977,334202.7839500732,1559652.4204139393,4.666784644878772,1559652.4204139393,4.666784644878772,0.7587379627072537,0.09267919124446576,4.028046144702076,101325.0,128385.81883707235,1.2670695172669366,1.0,0.0,4.028046144701383,1.2847636529558615,1.285062558669686,3.1352429183645816,0.0,16535.666892439916,0.0,0.0,22722.32421818802,2317.032240182735,19313.979784542935,1969.4778323426385,0.85,0.8500001847998945,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4185.214832562079,4632.441516551485,6.1484319519369395,4.951626462348857,-3.7127038926759908,8.664330355024848,2.9551604246644314,3.5,0.8443315499041233,0.6,0.00023264213040952568,1.000019900764878,0.00023263750074532154,198.94927605342275,0.0,9.244569554963483e-07,2.6199110118766513,0.019494356706184598,7.846364404625934e-05,0.00015417848636326633,0.0006210380575915565,0.09267919118883325,0.09267919118883325,0.09267919118883325,0.09268021241899438,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488036.76388865773,595.5546525154961,0.0,0.09267919118883325,0.09267919124446576,0.09267919124446576,0.37218041322773854,0.37218041322773854,0.5,9.982399324456193,0.005336103358956734,0.005336103358956734,1.4097167877480388e-11,6.588869837287348e-06,0.005476438283778862,1.4097167877480388e-11,27526.19865487943,20885.171888478366,0.7587379627072537,1.0235422096446105,0.6363929052414973,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516904523581489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.079315769064,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6310577157251,260.6310577157251,-12.518942284274885,244.86940532965517,276.3927101020146,127606.50918577817,127624.03527762409,-17.526091845913523,0.0,nan,276.3927101020146,3.2427101020145983,270.08804914742785,-3.0619508525721244,263.78338819287245,-9.366611807127526,257.4787272384015,-15.671272761598459,251.17406628397913,-21.975933716020847,244.86940532965517,-28.28059467034481,1.0,1.0,26381.15544483698,26381.15544483698,275.5827423837061,2.4327423837061133,275.5827423837061,275.5827423837061,77335.70532973882,77335.86459401279,-0.1592642739706207,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5827423837061,2.4327423837061133,1.0,0.002,0.12996512909847552,0.0049071062716474845,0.00020074862562493388,0.001799251359212182,0.10037431281246693,0.10037431281246693,0.0,-1.5162884402925014e-11,1.0,1.0000110925427348,0.005476438269681694,0.09267919124446576,0.0,1.02679586852521e-06,1.3188466000916268,0.0,1600120.857046002,266.63571798683006,6.58885574011947e-06,1.0,1284429.2040110077,2598.44693465897,,,,,,,,,,,,,,,,,2.0,16535.666892439916,1552.714708227911,0.37218041322773854,6.17534620354742,2.9551604246644314
1051.0,-30.032958124465225,4.951771770938423,35.05933997751057,24.097709368821256,4.993947564412229,-26.53026755557475,-40.04419640460981,1.4912569954536437,-6.514277571175569,-6.514284143968058,40.1185725661734,42298.74337742596,25732.561977465826,25732.561977465826,68031.30535489178,77345.2229635012,77335.74647639641,25732.561977465826,103068.30845386224,103068.30845386224,103068.30845386224,130594.47568375124,126083.72829215963,4510.747391591603,0.0,91526.53372994254,56480.10697150519,38940.4741760415,27526.167229889004,66466.64140593051,20885.14940563719,1552.7131312232586,0.0,0.8785316068520834,2.727304817515925,0.0014947054983599872,1.0,1.0,-6.508821144297656,334202.8427663249,1559652.091196456,4.666782838489998,1559652.091196456,4.666782838489998,0.7587380121326613,0.09267912015122422,4.028046144702076,101325.0,128385.80920510819,1.2670694222068413,1.0,0.0,4.028046144705018,1.284763830590898,1.2850627303977153,3.135242484877137,0.0,16535.66197714356,0.0,0.0,22722.315098183182,2317.031310201056,19313.966306409784,1969.476457955549,0.85,0.8499999327953197,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4185.183479615729,4632.441516551485,6.14849076576889,4.951771770938423,-3.712684736579142,8.664456507517565,2.9551235278110277,3.5,0.844321007946008,0.6,0.00023263750074532154,1.0000198375444813,0.00023263288588010008,198.94943345694173,0.0,9.210683417842626e-07,2.6103076806166,0.019495277774526382,7.846219345569563e-05,0.00015417530728962592,0.0006210252521362356,0.09267912004164443,0.09267912004164443,0.09267912004164443,0.09268013929656697,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488036.57963992946,595.5547120634519,0.0,0.09267912004164443,0.09267912015122422,0.09267912015122422,0.3721801678334101,0.3721801678334101,0.5,9.982429900882,0.005359875259614455,0.005359875259614455,-7.463540896424092e-11,6.572792472070432e-06,0.005462999670385216,-7.463540896424092e-11,27526.167229889004,20885.14940563719,0.7587380121326613,1.0235405899239804,0.636390563487263,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516915978397955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.069712437806,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6309553529232,260.6309553529232,-12.519044647076782,244.86922020805784,276.39269049800816,127607.09142682674,127624.70486262834,-17.61343580157881,0.0,nan,276.39269049800816,3.242690498008187,270.0879964399007,-3.062003560099299,263.7833023818295,-9.366697618170463,257.4786083238387,-15.67139167616125,251.17391426590444,-21.976085734095534,244.86922020805784,-28.280779791942138,1.0,1.0,26381.15544483698,26381.15544483698,275.5827331766823,2.4327331766823477,275.5827331766823,275.5827331766823,77335.57824711646,77335.74647639641,-0.1682292799523566,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5827331766823,2.4327331766823477,1.0,0.002,0.1299641048308988,0.004907111402380452,0.00020074704534524677,0.001799252941508797,0.10037352267262338,0.10037352267262338,0.0,-1.31459561118763e-11,1.0,1.0000110653241194,0.005462999745020625,0.09267912015122422,0.0,1.0242754849451957e-06,1.3156093302295109,0.0,1600120.862230851,266.6357224288244,6.5728671074793965e-06,1.0,1284429.1887937775,2598.446996247306,,,,,,,,,,,,,,,,,2.0,16535.66197714356,1552.7131312232586,0.3721801678334101,6.17534620354742,2.9551235278110277
1052.0,-30.033147984327844,4.9519167416100895,35.05933596291858,24.097680241707735,4.993946338125954,-26.530438552085975,-40.044359397701896,1.4912369058809816,-6.5142675458157555,-6.5142740810834825,40.11856412386023,42298.598079666706,25732.60278512373,25732.60278512373,68031.20086479044,77345.10934963707,77335.63392283747,25732.60278512373,103068.2367079612,103068.2367079612,103068.2367079612,130594.364421793,126083.60715769412,4510.757264098874,0.0,91526.4963665833,56480.03773370124,38940.509592091184,27526.127713831793,66466.63730592298,20885.12143709504,1552.7110362591218,0.0,0.8785316934410399,2.7273058409024546,0.0014947054983599872,1.0,1.0,-6.508842691192626,334202.97553181584,1559651.726282817,4.666779892671361,1559651.726282817,4.666779892671361,0.7587380852919727,0.09267904590335116,4.028046144702076,101325.0,128385.80102072247,1.2670693414332344,1.0,0.0,4.028046144699965,1.2847639340987955,1.2850628280003729,3.1352422322841513,0.0,16535.65706764653,0.0,0.0,22722.305822380997,2317.0303643324683,19313.9593744478,1969.4757510921468,0.85,0.8499999747131277,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4185.1522191769955,4632.441516551485,6.148546441683313,4.9519167416100895,-3.712661370111314,8.664578111721404,2.955086740006128,3.5,0.844310497144608,0.6,0.00023263288588010008,1.000019766282203,0.0002326282876837173,198.94959029500095,0.0,9.181248212903058e-07,2.6019657435367267,0.019496195899347674,7.846074568183622e-05,0.00015417214019826386,0.0006210124949460847,0.09267904582936332,0.09267904582936332,0.09267904582936332,0.09268005816155984,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488036.3924024549,595.5547725428531,0.0,0.09267904582936332,0.09267904590335116,0.09267904590335116,0.3721799264893733,0.3721799264893733,0.5,9.982460268886925,0.005370550140980868,0.005370550140980868,1.1254996934439987e-11,6.535267743856821e-06,0.005431389890873106,1.1254996934439987e-11,27526.127713831793,20885.12143709504,0.7587380852919727,1.0235390809928644,0.6363884167177115,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516927396824655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.06137050073,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6308542300702,260.6308542300702,-12.519145769929764,244.86903593980668,276.3926725205509,127607.88536660439,127625.28544582365,-17.400079219269163,0.0,nan,276.3926725205509,3.2426725205509115,270.0879452042872,-3.062054795712754,263.7832178880531,-9.366782111946861,257.47849057190746,-15.67150942809252,251.17376325581577,-21.976236744184206,244.86903593980668,-28.2809640601933,1.0,1.0,26381.15544483698,26381.15544483698,275.5827302181804,2.4327302181804384,275.5827302181804,275.5827302181804,77335.48483530305,77335.63392283747,-0.14908753441704903,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5827302181804,2.4327302181804384,1.0,0.002,0.1299630864898027,0.004907117527541894,0.0002007454765323922,0.0017992545125561652,0.1003727382661961,0.1003727382661961,0.0,-1.0911442756278422e-11,1.0,1.0000110013009136,0.005431389879618109,0.09267904590335116,0.0,1.0183481149708026e-06,1.3079960082416318,0.0,1600120.8739306165,266.6357324541842,6.535256488859886e-06,1.0,1284429.1544440417,2598.447135270173,,,,,,,,,,,,,,,,,2.0,16535.65706764653,1552.7110362591218,0.3721799264893733,6.17534620354742,2.955086740006128
1053.0,-30.033337101681116,4.952061310501839,35.05933202011426,24.097646749019646,4.993940109950796,-26.530609380514264,-40.044518549088366,1.4912123888093962,-6.514260494700977,-6.5142671238949434,40.11855816618095,42298.44018083722,25732.650652531243,25732.650652531243,68031.09083336846,77344.99830559065,77335.54648849733,25732.650652531243,103068.19714102858,103068.19714102858,103068.19714102858,130594.29853267774,126083.53087092811,4510.767661749633,0.0,91526.45924795087,56479.953553594525,38940.56188261816,27526.101391649165,66466.66327426732,20885.102785353007,1552.7096419494765,0.0,0.8785317537650025,2.7273065468370814,0.0014947054983599872,1.0,1.0,-6.508756714302535,334203.067320105,1559651.468765496,4.666777840406944,1559651.468765496,4.666777840406944,0.7587381332428392,0.09267897772604178,4.028046144702076,101325.0,128385.78643358602,1.2670691974693908,1.0,0.0,4.028046144704685,1.2847640582840063,1.2850629463065697,3.13524192923184,0.0,16535.65216551647,0.0,0.0,22722.29660733452,2317.0294246592384,19313.947906752983,1969.4745817127136,0.85,0.8499998147422582,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4185.121077754485,4632.441516551485,6.148603630444552,4.952061310501839,-3.7126403743968446,8.664701684898684,2.9550500924436447,3.5,0.8443000264124699,0.6,0.0002326282876837173,1.0000196890094717,0.00023262370755333593,198.9497465199103,0.0,9.148092864468045e-07,2.592569517790244,0.01949711070863412,7.845933205546876e-05,0.00015416895562824856,0.000620999667351112,0.09267897766051275,0.09267897766051275,0.09267897766051275,0.09268000528942337,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488036.214965689,595.5548299568463,0.0,0.09267897766051275,0.09267897772604178,0.09267897772604178,0.37217968784110533,0.37217968784110533,0.5,9.982491096247895,0.005396013633628627,0.005396013633628627,-7.884182195994072e-11,6.629193990193016e-06,0.005510409592432097,-7.884182195994072e-11,27526.101391649165,20885.102785353007,0.7587381332428392,1.0235370256612055,0.6363857924730988,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516938774232755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.051974274975,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.63075373450897,260.63075373450897,-12.519246265491006,244.86885245253052,276.3926550167028,127608.60566743485,127625.89781005563,-17.292142620772633,0.0,nan,276.3926550167028,3.2426550167028267,270.0878945037519,-3.06210549624808,263.783133990836,-9.36686600916397,257.47837347800396,-15.671626521996018,251.1736129652287,-21.976387034771278,244.86885245253052,-28.28114754746946,1.0,1.0,26381.15544483698,26381.15544483698,275.5827270600395,2.432727060039497,275.5827270600395,275.5827270600395,77335.37655271274,77335.54648849733,-0.1699357845936902,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5827270600395,2.432727060039497,1.0,0.002,0.1299620533348953,0.0049071231329915616,0.00020074388355607607,0.0017992561013221672,0.10037194177803803,0.10037194177803803,0.0,-1.5121756711394818e-11,1.0,1.0000111613518907,0.005510409671273919,0.09267897772604178,0.0,1.0331630778053546e-06,1.3270247538928728,0.0,1600120.882331566,266.635739505299,6.629272832014976e-06,1.0,1284429.130696133,2598.4472313845267,,,,,,,,,,,,,,,,,2.0,16535.65216551647,1552.7096419494765,0.37217968784110533,6.17534620354742,2.9550500924436447
1054.0,-30.033525571245566,4.952205493468485,35.05932811841844,24.097612557839625,4.993933022362171,-26.530779711879624,-40.04467763062564,1.4911871630009181,-6.5142528571624325,-6.514259528702708,40.118551466677985,42298.28475371986,25732.69707243456,25732.69707243456,68030.98182615443,77344.88796724091,77335.4501334402,25732.69707243456,103068.14720587476,103068.14720587476,103068.14720587476,130594.21837207308,126083.44024900894,4510.778123064141,0.0,91526.42222544499,56479.87126170067,38940.61218193813,27526.071166198322,66466.68334813646,20885.081364538903,1552.708046180237,0.0,0.8785318203648507,2.7273073183262686,0.0014947054983599872,1.0,1.0,-6.508713580311337,334203.16752804234,1559651.17918472,4.666775574632615,1559651.17918472,4.666775574632615,0.758738188186679,0.09267890921271517,4.028046144702076,101325.0,128385.77774811552,1.2670691117504616,1.0,0.0,4.0280461446991005,1.2847641857473864,1.285063067914909,3.1352416181797897,0.0,16535.647271932678,0.0,0.0,22722.287416152354,2317.0284874194913,19313.946138592724,1969.4744014105454,0.85,0.850000080751695,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4185.090038500714,4632.441516551485,6.148660324080662,4.952205493468485,-3.7126189271787746,8.66482442064726,2.9550135652953395,3.5,0.8442895900843828,0.6,0.00023262370755333593,1.0000196215978496,0.00023261914319405605,198.9499022099136,0.0,9.112157784032749e-07,2.582385515994881,0.019498021924412526,7.845791907305189e-05,0.00015416578848028405,0.0006209869099329639,0.09267890914031367,0.09267890914031367,0.09267890914031367,0.09267994328202678,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488036.0329991773,595.554888807582,0.0,0.09267890914031367,0.09267890921271517,0.09267890921271517,0.37217945348047055,0.37217945348047055,0.5,9.98252211907682,0.005423262230522141,0.005423262230522141,-6.650680006714538e-12,6.671540290881239e-06,0.005545948391386446,-6.650680006714538e-12,27526.071166198322,20885.081364538903,0.758738188186679,1.0235350765108069,0.6363832618542382,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516950107162696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.041790273186,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6306537329445,260.6306537329445,-12.519346267055482,244.868669708309,276.3926377577934,127609.30900938486,127626.51615058337,-17.20714119850586,0.0,nan,276.3926377577934,3.2426377577934318,270.0878441477813,-3.062155852218666,263.7830505378009,-9.366949462199102,257.4782569279107,-15.67174307208927,251.17346331807144,-21.976536681928536,244.868669708309,-28.281330291690978,1.0,1.0,26381.15544483698,26381.15544483698,275.5827235078593,2.4327235078593503,275.5827235078593,275.5827235078593,77335.26718334382,77335.4501334402,-0.18295009637949988,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5827235078593,2.4327235078593503,1.0,0.002,0.12996101351723507,0.004907128897389062,0.0002007422805514989,0.0017992577055721739,0.10037114027574945,0.10037114027574945,0.0,-1.3876327170647684e-11,1.0,1.0000112333343447,0.005545948398037126,0.09267890921271517,0.0,1.0398256335363956e-06,1.3355823075999003,0.0,1600120.891346073,266.63574714283754,6.671546941561246e-06,1.0,1284429.1047698553,2598.4473363153406,,,,,,,,,,,,,,,,,2.0,16535.647271932678,1552.708046180237,0.37217945348047055,6.17534620354742,2.9550135652953395
1055.0,-30.03371332530556,4.952349230730294,35.059324213558774,24.097567435260885,4.993913503406007,-26.530950642429463,-40.04484055386854,1.491150820487194,-6.514248544931263,-6.514255155371601,40.11854357316051,42298.14844533346,25732.75060218413,25732.75060218413,68030.8990475176,77344.7834743712,77335.3268130109,25732.75060218413,103068.07741519503,103068.07741519503,103068.07741519503,130594.11596786283,126083.32747024941,4510.788497613417,0.0,91526.38572617111,56479.802747419104,38940.647754168895,27526.038552667804,66466.6863068367,20885.058021473724,1552.7064144594392,0.0,0.878531874056231,2.7273077636780174,0.0014947054983599872,1.0,1.0,-6.508760559233224,334203.2252272955,1559650.837992261,4.666773748013726,1559650.837992261,4.666773748013726,0.7587382391226637,0.09267884162523429,4.028046144702076,101325.0,128385.76878426447,1.26706902328413,1.0,0.0,4.028046144702725,1.2847643651818879,1.285063241526722,3.1352411803014273,0.0,16535.642385022347,0.0,0.0,22722.278354867412,2317.027563425575,19313.933078378133,1969.4730696392892,0.85,0.8499998449425223,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4185.05910491248,4632.441516551485,6.1487185621772165,4.952349230730294,-3.712599957632785,8.66494918836308,2.9549771626744477,3.5,0.8442791893355565,0.6,0.00023261914319405605,1.0000195471359592,0.00023261459624491715,198.9500573090703,0.0,9.080788323840344e-07,2.5734954109763533,0.01949893000324491,7.845647199250233e-05,0.0001541626712015537,0.0006209743533903922,0.09267884150709758,0.09267884150709758,0.09267884150709758,0.09267986668401633,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488035.8465539618,595.5549490562476,0.0,0.09267884150709758,0.09267884162523429,0.09267884162523429,0.37217922362726963,0.37217922362726963,0.5,9.982552873224797,0.00543595223803095,0.00543595223803095,-2.1941559680271894e-11,6.610440323129296e-06,0.00549459613836234,-2.1941559680271894e-11,27526.038552667804,20885.058021473724,0.7587382391226637,1.0235337855337014,0.6363811827487287,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516961401290456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.03290016817,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.63055307048336,260.63055307048336,-12.519446929516619,244.86848758262042,276.3926185585578,127609.8650917279,127627.18595293976,-17.320861211851557,0.0,nan,276.3926185585578,3.2426185585578082,270.0877923632566,-3.0622076367433806,263.7829661679901,-9.367033832009895,257.4781399728029,-15.671860027197056,251.17331377767223,-21.976686222327743,244.86848758262042,-28.28151241737956,1.0,1.0,26381.15544483698,26381.15544483698,275.58271361417854,2.4327136141785672,275.58271361417854,275.58271361417854,77335.14142981569,77335.3268130109,-0.1853831952175824,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58271361417854,2.4327136141785672,1.0,0.002,0.12995998332853254,0.004907134036088844,0.0002007406910907507,0.0017992592964646348,0.10037034554537536,0.10037034554537536,0.0,-1.2444614349432781e-11,1.0,1.000011129323539,0.0054945961603038995,0.09267884162523429,0.0,1.030196741118214e-06,1.3232146625522836,0.0,1600120.8963143355,266.6357514550687,6.6104622646889766e-06,1.0,1284429.0898416324,2598.447396734001,,,,,,,,,,,,,,,,,2.0,16535.642385022347,1552.7064144594392,0.37217922362726963,6.17534620354742,2.9549771626744477
1056.0,-30.033900455995138,4.952492583040524,35.059320252540076,24.097529786545806,4.993902389736776,-26.531120171409164,-40.044999530632026,1.4911221050435899,-6.514241207855207,-6.514247678691892,40.11853414233262,42297.99827016478,25732.797050408553,25732.797050408553,68030.79532057334,77344.67556878595,77335.19168432383,25732.797050408553,103067.98873473238,103067.98873473238,103067.98873473238,130593.9856606092,126083.18726676903,4510.798393840171,0.0,91526.34896539625,56479.72354305296,38940.69491371476,27525.99692587682,66466.69183959159,20885.028371708828,1552.704281146394,0.0,0.8785319503979749,2.7273085255317153,0.0014947054983599872,1.0,1.0,-6.508870463147616,334203.32387167163,1559650.4303503416,4.666771150813631,1559650.4303503416,4.666771150813631,0.7587383093861749,0.09267877071562426,4.028046144702076,101325.0,128385.76104528752,1.2670689469063658,1.0,0.0,4.028046144700953,1.2847645089012358,1.2850633794374406,3.135240829579707,0.0,16535.63750616364,0.0,0.0,22722.269228662415,2317.026632811655,19313.92583240476,1969.4723307556362,0.85,0.8499998674446525,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4185.028261120412,4632.441516551485,6.148774977094034,4.952492583040524,-3.7125786811355534,8.665071264176078,2.954940865904207,3.5,0.8442688188297734,0.6,0.00023261459624491715,1.000019482265948,0.0002326100644737789,198.95021189348793,0.0,9.046157917659892e-07,2.5636811538648137,0.019499834619036673,7.845505998827932e-05,0.00015415953625663782,0.0006209617256876099,0.09267877061602853,0.09267877061602853,0.09267877061602853,0.09267977329118497,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488035.6559274728,595.5550105892537,0.0,0.09267877061602853,0.09267877071562426,0.09267877071562426,0.37217899659818865,0.37217899659818865,0.5,9.982582952661971,0.005421509279699421,0.005421509279699421,4.990852175978944e-11,6.4708366949162155e-06,0.005377215544285718,4.990852175978944e-11,27525.99692587682,20885.028371708828,0.7587383093861749,1.0235321397483796,0.6363788703708213,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451697265255796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.02308591105,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.63045268806997,260.63045268806997,-12.519547311930012,244.8683061470844,276.3925992292669,127610.53048053781,127627.80315359609,-17.27267305825487,0.0,nan,276.3925992292669,3.2425992292669434,270.0877406127121,-3.062259387287895,263.78288199620556,-9.367118003794417,257.47802337976543,-15.671976620234545,251.17316476338505,-21.97683523661493,244.8683061470844,-28.281693852915566,1.0,1.0,26381.15544483698,26381.15544483698,275.5827054577421,2.432705457742145,275.5827054577421,275.5827054577421,77335.03615379761,77335.19168432383,-0.1555305262154434,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5827054577421,2.432705457742145,1.0,0.002,0.1299589751480055,0.004907139651217719,0.00020073913690499953,0.0017992608539291852,0.10036956845249977,0.10036956845249977,0.0,-9.165815242212494e-12,1.0,1.0000108915758612,0.005377215494377197,0.09267877071562426,0.0,1.0081880103398814e-06,1.2949459827793923,0.0,1600120.9047165366,266.63575879214477,6.470786786394456e-06,1.0,1284429.0643198967,2598.44750002754,,,,,,,,,,,,,,,,,2.0,16535.63750616364,1552.704281146394,0.37217899659818865,6.17534620354742,2.954940865904207
1057.0,-30.034086888775075,4.952635572647148,35.05931631047011,24.097500729281478,4.993900736752905,-26.531288126228834,-40.04515822799874,1.491101974191791,-6.51423232571625,-6.514238797267024,40.118526766388875,42297.85013408384,25732.840404368573,25732.840404368573,68030.69053845241,77344.5637994256,77335.08995546105,25732.840404368573,103067.93035982962,103067.93035982962,103067.93035982962,130593.89338899683,126083.08496647199,4510.808422524847,0.0,91526.31188827512,56479.649905184226,38940.73553676766,27525.963029167215,66466.69856593487,20885.004378119535,1552.7024815751217,0.0,0.8785320265339145,2.7273094283002695,0.0014947054983599872,1.0,1.0,-6.508860920452776,334203.4410476326,1559650.1115305843,4.666768560615431,1559650.1115305843,4.666768560615431,0.7587383720594716,0.09267870215765134,4.028046144702076,101325.0,128385.75291657785,1.267068866682239,1.0,0.0,4.0280461447012605,1.2847646124307521,1.2850634771684784,3.1352405769342315,0.0,16535.632633534646,0.0,0.0,22722.260023921506,2317.025694189301,19313.918944903988,1969.471628426016,0.85,0.8499999086609655,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4184.997522068577,4632.441516551485,6.148830499581574,4.952635572647148,-3.712556366418012,8.66519193906516,2.95490469256901,3.5,0.8442584835911457,0.6,0.0002326100644737789,1.0000194096352382,0.00023260554968490514,198.950365901589,0.0,9.015968282084807e-07,2.5551254111428343,0.019500736215864883,7.845365048904185e-05,0.00015415641398473703,0.0006209491490323172,0.09267870210062666,0.09267870210062666,0.09267870210062666,0.09267970458594418,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488035.4752619074,595.5550689836472,0.0,0.09267870210062666,0.09267870215765134,0.09267870215765134,0.37217876941603123,0.37217876941603123,0.5,9.98261302717065,0.005409580636467126,0.005409580636467126,-2.4385826691286638e-11,6.471550761943945e-06,0.005377876814236515,-2.4385826691286638e-11,27525.963029167215,20885.004378119535,0.7587383720594716,1.0235304597078199,0.6363765772437822,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516983866486217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.01453016833,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6303534582951,260.6303534582951,-12.519646541704901,244.86812548276703,276.39258143403094,127611.30286810042,127628.37720752861,-17.074339428195174,0.0,nan,276.39258143403094,3.242581434030967,270.0876902436617,-3.0623097563382657,263.7827990533372,-9.367200946662763,257.4779078630864,-15.67209213691359,251.1730166728874,-21.976983327112578,244.86812548276703,-28.28187451723295,1.0,1.0,26381.15544483698,26381.15544483698,275.58270257009593,2.4327025700959553,275.58270257009593,275.58270257009593,77334.94273839146,77335.08995546105,-0.1472170695924433,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58270257009593,2.4327025700959553,1.0,0.002,0.12995796684490307,0.004907145507186108,0.000200737583109381,0.0017992624055071643,0.1003687915546905,0.1003687915546905,0.0,-1.1383454508878676e-11,1.0,1.000010892916154,0.005377876838622342,0.09267870215765134,0.0,1.0083113330043585e-06,1.295104351425659,0.0,1600120.915130891,266.6357676742837,6.471575147770636e-06,1.0,1284429.0340035886,2598.4476227260534,,,,,,,,,,,,,,,,,2.0,16535.632633534646,1552.7024815751217,0.37217876941603123,6.17534620354742,2.95490469256901
1058.0,-30.034272646198094,4.952778111065985,35.05931239961077,24.097457562480145,4.993883208541221,-26.531457060717923,-40.04532083692027,1.4910676229821063,-6.514228227741398,-6.5142346931084125,40.118519784071594,42297.72117210636,25732.894381811497,25732.894381811497,68030.61555391786,77344.45939300735,77334.97894277998,25732.894381811497,103067.87332459148,103067.87332459148,103067.87332459148,130593.80801823067,126082.98941286949,4510.818605361191,0.0,91526.27547448454,56479.588747436355,38940.763030053546,27525.9346936392,66466.69772369275,20884.984098097564,1552.7010600639342,0.0,0.8785320753037621,2.7273098455698435,0.0014947054983599872,1.0,1.0,-6.5088620453489625,334203.49519632355,1559649.809724782,4.666766901431075,1559649.809724782,4.666766901431075,0.7587384163533508,0.09267863670767562,4.028046144702076,101325.0,128385.74968736443,1.2670688348123802,1.0,0.0,4.028046144699693,1.28476478244773,1.2850636414242622,3.135240162037953,0.0,16535.62776864942,0.0,0.0,22722.25098385859,2317.024772359429,19313.912871470966,1969.4710091082038,0.85,0.8499999795438913,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4184.966892916565,4632.441516551485,6.1488883998979205,4.952778111065985,-3.7125377034229,8.665315814488885,2.954868648738743,3.5,0.8442481853539265,0.6,0.00023260554968490514,1.0000193393522034,0.00023260105133125056,198.9505193520016,0.0,8.982188984020895e-07,2.5455523580715216,0.019501634434763285,7.845220627290941e-05,0.00015415334341199573,0.0006209367806236245,0.09267863660092138,0.09267863660092138,0.09267863660092138,0.09267963906155219,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488035.29651037627,595.5551267748743,0.0,0.09267863660092138,0.09267863670767562,0.09267863670767562,0.3721785423781226,0.3721785423781226,0.5,9.982643099502706,0.005400714361257997,0.005400714361257997,1.5575096767861396e-11,6.465366993779753e-06,0.005372647759429583,1.5575096767861396e-11,27525.9346936392,20884.984098097564,0.7587384163533508,1.0235293445256817,0.6363746450582107,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516995038608238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.00495711526,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6302537897846,260.6302537897846,-12.519746210215374,244.86794542178853,276.3925621579915,127611.87804273744,127629.0278746539,-17.1498319164359,0.0,nan,276.3925621579915,3.2425621579915287,270.0876388106307,-3.0623611893692555,263.78271546331877,-9.367284536681211,257.4777921160827,-15.672207883917281,251.17286876889565,-21.977131231104323,244.86794542178853,-28.282054578211444,1.0,1.0,26381.15544483698,26381.15544483698,275.58269383113316,2.4326938311331787,275.58269383113316,275.58269383113316,77334.81984433506,77334.97894277998,-0.15909844492853153,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58269383113316,2.4326938311331787,1.0,0.002,0.12995695952220152,0.004907150491107839,0.00020073602885710884,0.001799263957693274,0.10036801442855442,0.10036801442855442,0.0,-1.3449617287941695e-11,1.0,1.0000108823252514,0.005372647743854486,0.09267863670767562,0.0,1.0073302387751837e-06,1.2938441914003207,0.0,1600120.9199263728,266.6357717722586,6.465351418682985e-06,1.0,1284429.0199939897,2598.447679426788,,,,,,,,,,,,,,,,,2.0,16535.62776864942,1552.7010600639342,0.3721785423781226,6.17534620354742,2.954868648738743
