time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1059.0,-30.034457811209872,4.952920314209455,35.05930847380195,24.097429098933958,4.993882100943096,-26.531623819993968,-40.045479359664,1.4910481097144601,-6.514218199638549,-6.514224616375575,40.11851152962874,42297.57774116155,25732.934924942347,25732.934924942347,68030.5126661039,77344.34800511204,77334.8683972528,25732.934924942347,103067.80332219513,103067.80332219513,103067.80332219513,130593.69923946769,126082.8708209921,4510.828418475596,0.0,91526.23848739399,56479.519552428625,38940.79881662818,27525.895917272563,66466.69473390075,20884.956664690435,1552.698999648476,0.0,0.8785321612527712,2.727310870501595,0.0014947054983599872,1.0,1.0,-6.508892814391686,334203.6281434532,1559649.4529315408,4.666763977385902,1559649.4529315408,4.666763977385902,0.7587384885657827,0.09267856632870247,4.028046144702076,101325.0,128385.74055648514,1.267068744697608,1.0,0.0,4.0280461447018245,1.2847648830192364,1.2850637362395356,3.1352399166110807,0.0,16535.622911079423,0.0,0.0,22722.241801468608,2317.023836016235,19313.905364415383,1969.4702436015748,0.85,0.8499999926577256,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4184.9363504693,4632.441516551485,6.148942963506874,4.952920314209455,-3.712514555051415,8.66543486926087,2.9548327071161706,3.5,0.8442379163189059,0.6,0.00023260105133125056,1.000019277704495,0.00023259656740335762,198.95067231324322,0.0,8.949497958068747e-07,2.536287721316683,0.01950252938455909,7.84507983719507e-05,0.00015415025295929986,0.0006209243321375576,0.09267856625889077,0.09267856625889077,0.09267856625889077,0.09267955997312863,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488035.112872462,595.5551860927831,0.0,0.09267856625889077,0.09267856632870247,0.09267856632870247,0.3721783157333096,0.3721783157333096,0.5,9.982672909363743,0.005383298807316805,0.005383298807316805,5.059064278611913e-12,6.4167370510404e-06,0.00533180198391392,5.059064278611913e-12,27525.895917272563,20884.956664690435,0.7587384885657827,1.0235278426054415,0.6363725157464171,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517006170275333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.99569247851,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.63015530894876,260.63015530894876,-12.519844691051219,244.86776610605403,276.39254451205136,127612.65081223378,127629.59628284341,-16.945470609631773,0.0,nan,276.39254451205136,3.2425445120513814,270.0875888307357,-3.062411169264294,263.7826331494674,-9.367366850532562,257.4776774682641,-15.672322531735858,251.17272178712014,-21.97727821287984,244.86776610605403,-28.282233893945943,1.0,1.0,26381.15544483698,26381.15544483698,275.58269111878985,2.432691118789876,275.58269111878985,275.58269111878985,77334.72792250932,77334.8683972528,-0.14047474347171374,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58269111878985,2.432691118789876,1.0,0.002,0.1299559598578616,0.004907156542708251,0.00020073448889830774,0.0017992655008384358,0.10036724444915386,0.10036724444915386,0.0,-1.0263256390585784e-11,1.0,1.0000107995951388,0.005331801978854855,0.09267856632870247,0.0,9.996712923533324e-07,1.2840067839681353,0.0,1600120.9316136132,266.6357818003614,6.416731991976121e-06,1.0,1284428.9855973027,2598.4478186397323,,,,,,,,,,,,,,,,,2.0,16535.622911079423,1552.698999648476,0.3721783157333096,6.17534620354742,2.9548327071161706
1060.0,-30.03464223997591,4.953062067170782,35.05930458179317,24.097386456001573,4.993864974555856,-26.531791518522386,-40.04563425024969,1.4910142530237676,-6.514214014573042,-6.514220432092404,40.11850465455006,42297.42235817307,25732.988645561352,25732.988645561352,68030.41100373442,77344.24405234955,77334.7590049219,25732.988645561352,103067.74765048324,103067.74765048324,103067.74765048324,130593.61564322664,126082.77713850772,4510.838504718918,0.0,91526.20215277518,56479.43158231938,38940.85618939533,27525.8679927434,66466.72418213873,20884.936685430526,1552.6975958114272,0.0,0.8785322100481301,2.72731129581067,0.0014947054983599872,1.0,1.0,-6.508887912152716,334203.683347804,1559649.1557617427,4.666762317333959,1559649.1557617427,4.666762317333959,0.7587385324574102,0.09267850094140181,4.028046144702076,101325.0,128385.72758395538,1.2670686166686935,1.0,0.0,4.028046144701757,1.2847650506592054,1.285063898157406,3.135239507515642,0.0,16535.61805918548,0.0,0.0,22722.232781060822,2317.022916190628,19313.898795032106,1969.4695737109112,0.85,0.8500000409788253,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4184.905923803406,4632.441516551485,6.149000506604986,4.953062067170782,-3.712495897176625,8.665557964347407,2.954796901916227,3.5,0.8442276862617791,0.6,0.00023259656740335762,1.0000192010815965,0.00023259210138344027,198.9508246664928,0.0,8.92080468904173e-07,2.5281560488744264,0.019503421465027995,7.844942275213496e-05,0.00015414714465122268,0.0006209118117291907,0.09267850083984676,0.09267850083984676,0.09267850083984676,0.0926794957794876,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488034.9357256497,595.5552433673713,0.0,0.09267850083984676,0.09267850094140181,0.09267850094140181,0.3721780886369926,0.3721780886369926,0.5,9.982702756421867,0.005371634397135949,0.005371634397135949,-6.770051186322235e-11,6.417519387014181e-06,0.00533251993971362,-6.770051186322235e-11,27525.8679927434,20884.936685430526,0.7587385324574102,1.0235258596062402,0.6363698960440034,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451701726645792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.98756080606,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.63005641052285,260.63005641052285,-12.519943589477123,244.8675873816072,276.3925254396499,127613.2244293439,127630.2417539118,-17.017324567897433,0.0,nan,276.3925254396499,3.24252543964991,270.0875378279178,-3.062462172082178,263.7825502162495,-9.367449783750487,257.47756260463166,-15.67243739536832,251.1725749930812,-21.977425006918764,244.8675873816072,-28.282412618392783,1.0,1.0,26381.15544483698,26381.15544483698,275.5826826474109,2.4326826474109,275.5826826474109,275.5826826474109,77334.60594329196,77334.7590049219,-0.15306162994238548,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5826826474109,2.4326826474109,1.0,0.002,0.12995496006034699,0.004907161507224706,0.00020073294630263994,0.0017992670405423713,0.10036647315131997,0.10036647315131997,0.0,-1.3154988817015711e-11,1.0,1.0000108010498296,0.005332520007414132,0.09267850094140181,0.0,9.998052450778222e-07,1.2841788224502324,0.0,1600120.9365213146,266.63578598542693,6.417587087526044e-06,1.0,1284428.9713145837,2598.4478764458663,,,,,,,,,,,,,,,,,2.0,16535.61805918548,1552.6975958114272,0.3721780886369926,6.17534620354742,2.954796901916227
1061.0,-30.034826030521078,4.953203441614713,35.05930064948632,24.097350134421163,4.993854870540371,-26.531957940424327,-40.04579266821963,1.4909867802939643,-6.514206441164447,-6.514212752103901,40.118495707055715,42297.28461683953,25733.034386176783,25733.034386176783,68030.31900301631,77344.13730970696,77334.63136516862,25733.034386176783,103067.6657513454,103067.6657513454,103067.6657513454,130593.49400953697,126082.6459141236,4510.848095413371,0.0,91526.16561347313,56479.363866223524,38940.89083027734,27525.82825819157,66466.7190884689,20884.908412223802,1552.6955474169501,0.0,0.8785322856531387,2.727312077893118,0.0014947054983599872,1.0,1.0,-6.508969801376452,334203.7846745757,1559648.7690125909,4.6667597451993785,1559648.7690125909,4.6667597451993785,0.7587386005726655,0.09267843057771362,4.028046144702076,101325.0,128385.71778496294,1.2670685199601572,1.0,0.0,4.028046144703567,1.2847651883981916,1.285064030190346,3.135239171388297,0.0,16535.613215868827,0.0,0.0,22722.223709838512,2317.021991183382,19313.8858096095,1969.4682495663146,0.85,0.8499998088323885,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4184.875582988989,4632.441516551485,6.14905601752617,4.953203441614713,-3.7124746367131274,8.66567807832784,2.954761197916577,3.5,0.844217485119022,0.6,0.00023259210138344027,1.0000191346639427,0.00023258765089690316,198.95097649272452,0.0,8.885183455343584e-07,2.5180609912443717,0.01950430998337353,7.844801582785627e-05,0.000154144085555584,0.000620899489550797,0.09267843048933523,0.09267843048933523,0.09267843048933523,0.09267940806469718,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488034.7510701456,595.5553029821722,0.0,0.09267843048933523,0.09267843057771362,0.09267843057771362,0.3721778616125183,0.3721778616125183,0.5,9.982732082199282,0.005343128740094016,0.005343128740094016,-1.0231815394945443e-12,6.3109394545790565e-06,0.0052429507274496245,-1.0231815394945443e-12,27525.82825819157,20884.908412223802,0.7587386005726655,1.023524553881864,0.6363678724767619,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517028318536414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.97746574843,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.62995786684957,260.62995786684957,-12.520042133150412,244.86740931501706,276.39250641889527,127613.8877542526,127630.84403680071,-16.95628254811596,0.0,nan,276.39250641889527,3.242506418895289,270.0874869979962,-3.0625130020037545,263.78246757715783,-9.367532422842146,257.4774481563741,-15.672551843625854,251.17242873565695,-21.977571264343027,244.86740931501706,-28.28259068498292,1.0,1.0,26381.15544483698,26381.15544483698,275.5826755606824,2.432675560682412,275.5826755606824,275.5826755606824,77334.50158618775,77334.63136516862,-0.12977898087410722,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5826755606824,2.432675560682412,1.0,0.002,0.12995397705605602,0.0049071670540890905,0.0002007314310886262,0.0017992685593387126,0.10036571554431309,0.10036571554431309,0.0,-9.572661240075941e-12,1.0,1.000010619632464,0.005242950728472806,0.09267843057771362,0.0,9.830110289245823e-07,1.2626078189021552,0.0,1600120.9452477891,266.63579355883553,6.310940477760596e-06,1.0,1284428.945098869,2598.4479825481603,,,,,,,,,,,,,,,,,2.0,16535.613215868827,1552.6955474169501,0.3721778616125183,6.17534620354742,2.954761197916577
1062.0,-30.035009188015238,4.95334441591627,35.05929671550911,24.097313812840753,4.993844665747077,-26.532123802637994,-40.045951086189575,1.4909592802225942,-6.514199777525846,-6.5142060448217975,40.118487794336914,42297.149249485214,25733.082274251406,25733.082274251406,68030.23152373661,77344.03091635411,77334.51545737834,25733.082274251406,103067.59773162974,103067.59773162974,103067.59773162974,130593.39162207389,126082.53393744108,4510.857684632807,0.0,91526.12912654669,56479.298228932625,38940.92321957118,27525.79389044415,66466.71711001534,20884.883943670393,1552.6937776720063,0.0,0.8785323520563076,2.727312760258122,0.0014947054983599872,1.0,1.0,-6.508999729713196,334203.87316692545,1559648.426991369,4.666757486117968,1559648.426991369,4.666757486117968,0.7587386589754559,0.09267836181060939,4.028046144702076,101325.0,128385.71282979065,1.267068471056409,1.0,0.0,4.02804614470113,1.284765326233033,1.28506416233912,3.135238835027107,0.0,16535.60837919024,0.0,0.0,22722.21465161894,2317.021067502046,19313.88633200217,1969.4683028355423,0.85,0.8500001706755319,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4184.845345761264,4632.441516551485,6.149111890195863,4.95334441591627,-3.71245414445608,8.66579856037235,2.9547256159857804,3.5,0.8442073188530801,0.6,0.00023258765089690316,1.000019068784237,0.00023258321581774358,198.95112779620706,0.0,8.854286424251327e-07,2.509304772632826,0.019505195412015956,7.84466089269037e-05,0.00015414104196999947,0.0006208872298476173,0.09267836173306881,0.09267836173306881,0.09267836173306881,0.09267933262291592,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488034.57238275267,595.5553607068177,0.0,0.09267836173306881,0.09267836181060939,0.09267836181060939,0.3721776328396886,0.3721776328396886,0.5,9.982761208015054,0.005313347756498388,0.005313347756498388,-1.3642420526593924e-11,6.267295930229011e-06,0.005206315108580384,-1.3642420526593924e-11,27525.79389044415,20884.883943670393,0.7587386589754559,1.0235232682115676,0.6363658548003087,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451703933238487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.96870952982,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6298596618172,260.6298596618172,-12.520140338182784,244.86723189510437,276.39248742874497,127614.54701936172,127631.44503227263,-16.898012910952705,0.0,nan,276.39248742874497,3.242487428744994,270.0874363218879,-3.062563678112099,263.78238521509957,-9.367614784900411,257.47733410836713,-15.672665891632846,251.1722830016991,-21.977716998300878,244.86723189510437,-28.28276810489561,1.0,1.0,26381.15544483698,26381.15544483698,275.5826688585251,2.432668858525119,275.5826688585251,275.5826688585251,77334.39585631322,77334.51545737834,-0.11960106511833146,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5826688585251,2.432668858525119,1.0,0.002,0.12995300092166281,0.004907172382045273,0.00020072992608470794,0.001799270063104023,0.10036496304235397,0.10036496304235397,0.0,-1.0811268980753796e-11,1.0,1.0000105454294461,0.005206315122222804,0.09267836181060939,0.0,9.761414757729106e-07,1.2537843436453655,0.0,1600120.952997732,266.63580022247413,6.267309572649538e-06,1.0,1284428.9222037378,2598.448075211137,,,,,,,,,,,,,,,,,2.0,16535.60837919024,1552.6937776720063,0.3721776328396886,6.17534620354742,2.9547256159857804
1063.0,-30.03519164663923,4.953484995776373,35.05929278155082,24.0972779103555,4.993834874952366,-26.532288994472662,-40.04610555768011,1.4909322226524662,-6.514192895455665,-6.514199126704413,40.11847992685063,42297.00078925324,25733.12961579423,25733.12961579423,68030.13040504747,77343.92466975887,77334.40097009842,25733.12961579423,103067.53058589264,103067.53058589264,103067.53058589264,130593.29008613946,126082.42291396893,4510.867172170535,0.0,91526.09267138244,56479.219365580524,38940.97033977991,27525.75950024681,66466.72984002672,20884.85947295167,1552.6920016282183,0.0,0.8785324194293833,2.727313463955511,0.0014947054983599872,1.0,1.0,-6.509023076958783,334203.96444114717,1559648.086924446,4.666755194039889,1559648.086924446,4.666755194039889,0.7587387179185521,0.09267829251460485,4.028046144702076,101325.0,128385.7023626851,1.267068367754109,1.0,0.0,4.028046144702289,1.2847654619660736,1.2850642924053988,3.1352385037950556,0.0,16535.603549067422,0.0,0.0,22722.205601284622,2317.0201446247825,19313.877423657625,1969.467394437206,0.85,0.8500001171790161,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4184.81520604194,4632.441516551485,6.149167489795328,4.953484995776373,-3.7124335284547985,8.665918524231172,2.9546901489694415,3.5,0.8441971854198405,0.6,0.00023258321581774358,1.0000189960516415,0.00023257879773889103,198.951278522566,0.0,8.823640006648108e-07,2.500619577884074,0.01950607777601662,7.844523709687287e-05,0.00015413797872087072,0.0006208748909387739,0.09267829244090853,0.09267829244090853,0.09267829244090853,0.09267925763232843,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488034.3947380752,595.5554180945617,0.0,0.09267829244090853,0.09267829251460485,0.09267829251460485,0.3721774021457166,0.3721774021457166,0.5,9.982790162927955,0.005283393890124444,0.005283393890124444,-1.1084466677857563e-11,6.2312487330018484e-06,0.005176049745614364,-1.1084466677857563e-11,27525.75950024681,20884.85947295167,0.7587387179185521,1.0235215508387967,0.6363634993184469,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517050308312933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.96002433507,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.62976183502724,260.62976183502724,-12.520238164972739,244.86705512877182,276.39246854149684,127615.20865338364,127632.0415830479,-16.83292966430257,0.0,nan,276.39246854149684,3.242468541496862,270.08738585881787,-3.0626141411821095,263.78230317622325,-9.367696823776726,257.4772204936694,-15.672779506330585,251.17213781118414,-21.977862188815834,244.86705512877182,-28.282944871228153,1.0,1.0,26381.15544483698,26381.15544483698,275.5826625315427,2.4326625315427464,275.5826625315427,275.5826625315427,77334.29028321704,77334.40097009842,-0.11068688138038851,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5826625315427,2.4326625315427464,1.0,0.002,0.12995203046243897,0.004907177728139071,0.0002007284299338018,0.0017992715593791975,0.1003642149669009,0.1003642149669009,0.0,-1.0687000763509591e-11,1.0,1.0000104841290318,0.005176049756698831,0.09267829251460485,0.0,9.704662953515234e-07,1.246494954855983,0.0,1600120.961014595,266.6358071045443,6.231259817468526e-06,1.0,1284428.8985888748,2598.4481707870814,,,,,,,,,,,,,,,,,2.0,16535.603549067422,1552.6920016282183,0.3721774021457166,6.17534620354742,2.9546901489694415
1064.0,-30.03537342353773,4.95362518349322,35.05928885114005,24.09724242696541,4.993825389386291,-26.53245354225068,-40.04625992439685,1.4909055079238287,-6.514185903791201,-6.514192108990585,40.11847216123577,42296.85485991994,25733.176673151218,25733.176673151218,68030.03153307116,77343.81862142979,77334.28826921067,25733.176673151218,103067.46494236188,103067.46494236188,103067.46494236188,130593.19040569774,126082.31381908829,4510.876586609443,0.0,91526.05626264664,56479.142885825066,38941.01486313508,27525.72546333585,66466.74032647093,20884.83526303507,1552.6902399686414,0.0,0.8785324869543392,2.727314177641844,0.0014947054983599872,1.0,1.0,-6.5090379098617746,334204.05702911573,1559647.7512612564,4.666752896794968,1559647.7512612564,4.666752896794968,0.7587387765984073,0.09267822282579888,4.028046144702076,101325.0,128385.69133881865,1.2670682589570061,1.0,0.0,4.028046144702758,1.284765596060229,1.2850644208542528,3.1352381765624764,0.0,16535.598726840057,0.0,0.0,22722.1965624766,2317.019222922874,19313.863678062924,1969.4659927766286,0.85,0.8499998503647225,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4184.785164727152,4632.441516551485,6.149222877688398,4.95362518349322,-3.7124128716393243,8.666038055132544,2.9546547979204325,3.5,0.8441870851201235,0.6,0.00023257879773889103,1.0000189251037064,0.00023257439624432263,198.95142868596216,0.0,8.789824363287846e-07,2.4910362245557756,0.01950695675845295,7.844386621947182e-05,0.00015413493151941922,0.0006208626166707151,0.09267822275424034,0.09267822275424034,0.09267822275424034,0.09267918385572402,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488034.21817909466,595.5554751342077,0.0,0.09267822275424034,0.09267822282579888,0.09267822282579888,0.3721771695069804,0.3721771695069804,0.5,9.982818994833897,0.005255024758128002,0.005255024758128002,-3.126388037344441e-11,6.2051993836576e-06,0.005154199128810433,-3.126388037344441e-11,27525.72546333585,20884.83526303507,0.7587387765984073,1.0235199018173853,0.63636120339536,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517061242376141,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.950440981745,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6296644074277,260.6296644074277,-12.52033559257228,244.86687901770472,276.39244979735975,127615.87071832891,127632.6349594668,-16.764241137892874,0.0,nan,276.39244979735975,3.242449797359768,270.0873356412987,-3.0626643587012836,263.78222148531955,-9.367778514680424,257.477107329377,-15.672892670622957,251.17199317350656,-21.978006826493413,244.86687901770472,-28.28312098229526,1.0,1.0,26381.15544483698,26381.15544483698,275.58265651082553,2.4326565108255522,275.58265651082553,275.58265651082553,77334.18511288008,77334.28826921067,-0.10315633058780804,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58265651082553,2.4326565108255522,1.0,0.002,0.1299510641004203,0.004907183074298392,0.00020072694015261898,0.0017992730490000901,0.10036347007630948,0.10036347007630948,0.0,-1.0847290947413324e-11,1.0,1.0000104398723113,0.005154199160074313,0.09267822282579888,0.0,9.66368817576286e-07,1.2412320128410075,0.0,1600120.9691742642,266.6358140962088,6.205230647537974e-06,1.0,1284428.874634113,2598.4482677386786,,,,,,,,,,,,,,,,,2.0,16535.598726840057,1552.6902399686414,0.3721771695069804,6.17534620354742,2.9546547979204325
1065.0,-30.035554604336507,4.953765024146113,35.05928495254136,24.09721497623252,4.993824927673622,-26.53261665113026,-40.04641034463418,1.4908869744794329,-6.514176410559003,-6.5141826590146765,40.118465217558466,42296.69492449257,25733.218313473866,25733.218313473866,68029.91323796644,77343.70887262694,77334.1945118602,25733.218313473866,103067.41282533406,103067.41282533406,103067.41282533406,130593.10569725576,126082.21962356984,4510.8860736859215,0.0,91526.01956517284,56479.05583638371,38941.0708097657,27525.6928719217,66466.7636816874,20884.81224712235,1552.6884884103065,0.0,0.8785325645266023,2.727315137663261,0.0014947054983599872,1.0,1.0,-6.508992250322422,334204.18170903873,1559647.4511264693,4.666750257734097,1559647.4511264693,4.666750257734097,0.7587388388114454,0.09267815273016079,4.028046144702076,101325.0,128385.6805933326,1.2670681529073042,1.0,0.0,4.028046144700856,1.2847656918482473,1.2850645110093668,3.135237942809152,0.0,16535.593912187967,0.0,0.0,22722.187451986683,2317.018293911446,19313.85518962503,1969.4651271968542,0.85,0.8499998175983865,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4184.755221848814,4632.441516551485,6.149276827260878,4.953765024146113,-3.712390400210175,8.666155424356289,2.9546195628746426,3.5,0.8441770179641835,0.6,0.00023257439624432263,1.0000188630702016,0.00023257000925991117,198.9515783571275,0.0,8.75683632735631e-07,2.4816874151727784,0.019507832442085683,7.84425304106961e-05,0.00015413186583362653,0.000620850267946877,0.09267815268155509,0.09267815268155509,0.09267815268155509,0.09267912011282449,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488034.0446845519,595.5555312175873,0.0,0.09267815268155509,0.09267815273016079,0.09267815273016079,0.37217693509499455,0.37217693509499455,0.5,9.98284801556132,0.00523869450677239,0.00523869450677239,9.00399754755199e-11,6.248455690638366e-06,0.005190408692271831,9.00399754755199e-11,27525.6928719217,20884.81224712235,0.7587388388114454,1.0235177624077658,0.6363585735429143,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517072135601736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.94109217236,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6295681809821,260.6295681809821,-12.520431819017858,244.86670362777326,276.3924327343992,127616.63248479404,127633.19004517773,-16.55756038366996,0.0,nan,276.3924327343992,3.2424327343992445,270.08728691294397,-3.062713087056011,263.782141091568,-9.36785890843197,257.47699527023485,-15.673004729765125,251.17184944897326,-21.978150551026715,244.86670362777326,-28.283296372226715,1.0,1.0,26381.15544483698,26381.15544483698,275.5826551139592,2.4326551139592425,275.5826551139592,275.5826551139592,77334.09211066208,77334.1945118602,-0.10240119812078774,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5826551139592,2.4326551139592425,1.0,0.002,0.12995009094970575,0.004907188888554677,0.00020072544088884598,0.0017992745471353594,0.10036272044442299,0.10036272044442299,0.0,-1.1975794488028324e-11,1.0,1.0000105132135468,0.005190408602231855,0.09267815273016079,0.0,9.731571195117481e-07,1.249951072464816,0.0,1600120.980365567,266.635823589441,6.24836565066289e-06,1.0,1284428.842376389,2598.448398294685,,,,,,,,,,,,,,,,,2.0,16535.593912187967,1552.6884884103065,0.37217693509499455,6.17534620354742,2.9546195628746426
1066.0,-30.03573512174112,4.953904431202713,35.059281096548496,24.097174393851333,4.993809554019773,-26.532780654164192,-40.04656841335816,1.4908550863271681,-6.51417151440296,-6.514177798794103,40.11845865082219,42296.569747961985,25733.270191740114,25733.270191740114,68029.8399397021,77343.60604032669,77334.09166483318,25733.270191740114,103067.36185657329,103067.36185657329,103067.36185657329,130593.02743373721,126082.13164343609,4510.895790301112,0.0,91525.98347982604,56478.99722154405,38941.09584253554,27525.665577163923,66466.76141969947,20884.792766620412,1552.687097703505,0.0,0.8785326158100382,2.727315631213152,0.0014947054983599872,1.0,1.0,-6.508957142166082,334204.24583118554,1559647.1672833646,4.666748513037082,1559647.1672833646,4.666748513037082,0.7587388834639854,0.09267808548142746,4.028046144702076,101325.0,128385.67808790843,1.2670681281806901,1.0,0.0,4.02804614470116,1.284765850079438,1.2850646636408187,3.135237556674641,0.0,16535.58910341851,0.0,0.0,22722.178493462994,2317.017380396261,19313.855631598464,1969.465172265602,0.85,0.8500001721734085,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4184.725388409416,4632.441516551485,6.149333063291196,4.953904431202713,-3.7123714348148282,8.666275866017541,2.954584456777421,3.5,0.8441669876506916,0.6,0.00023257000925991117,1.0000187940302026,0.00023256563841427875,198.95172748046897,0.0,8.727974728874777e-07,2.4735080381631116,0.019508705239558572,7.844112670210091e-05,0.00015412888255781027,0.0006208382511742267,0.09267808539766821,0.09267808539766821,0.09267808539766821,0.09267905928405291,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488033.87207107025,595.5555870329291,0.0,0.09267808539766821,0.09267808548142746,0.09267808548142746,0.37217670029608285,0.37217670029608285,0.5,9.98287723162976,0.005233334589036076,0.005233334589036076,-2.8421709430404007e-12,6.284391133704048e-06,0.005220656628011966,-2.8421709430404007e-12,27525.665577163923,20884.792766620412,0.7587388834639854,1.0235166944592453,0.6363567119042165,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517082993120787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.93291279535,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.62947164197664,260.62947164197664,-12.520528358023341,244.86652880687825,276.3924144772824,127617.20727325648,127633.81861554243,-16.61134228594708,0.0,nan,276.3924144772824,3.2424144772824093,270.087237343073,-3.0627626569269637,263.7820602089372,-9.367939791062781,257.47688307485345,-15.67311692514653,251.17170594083564,-21.97829405916434,244.86652880687825,-28.283471193121727,1.0,1.0,26381.15544483698,26381.15544483698,275.58264807574767,2.432648075747693,275.58264807574767,275.58264807574767,77333.97237096187,77334.09166483318,-0.11929387130658142,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58264807574767,2.432648075747693,1.0,0.002,0.1299491121297736,0.004907193894081564,0.00020072393097452673,0.0017992760565448064,0.10036196548726337,0.10036196548726337,0.0,-1.2480666673753138e-11,1.0,1.0000105744798446,0.005220656630854137,0.09267808548142746,0.0,9.78827693267601e-07,1.257234504710951,0.0,1600120.9861572029,266.635828485597,6.284393975874991e-06,1.0,1284428.8257864364,2598.4484654388634,,,,,,,,,,,,,,,,,2.0,16535.58910341851,1552.687097703505,0.37217670029608285,6.17534620354742,2.954584456777421
1067.0,-30.035914990507763,4.954043468790232,35.05927721240756,24.097139574028574,4.993800628240107,-26.53294342863365,-40.04672250067813,1.4908290661998247,-6.5141635410021195,-6.5141697569470285,40.11845012610206,42296.4309210557,25733.314823508685,25733.314823508685,68029.74574456438,77343.50066689144,77333.97103795626,25733.314823508685,103067.28586146494,103067.28586146494,103067.28586146494,130592.91311347383,126082.00799414604,4510.905119327789,0.0,91525.94720139648,56478.92730879333,38941.1332140035,27525.62725200889,66466.76046601239,20884.765533900383,1552.6851071026888,0.0,0.878532691766776,2.727316449565885,0.0014947054983599872,1.0,1.0,-6.509006561683805,334204.3519313608,1559646.798809026,4.6667459289379565,1559646.798809026,4.6667459289379565,0.7587389505311332,0.09267801378106777,4.028046144702076,101325.0,128385.66595052005,1.2670680083939803,1.0,0.0,4.028046144700382,1.2847659808268004,1.2850647888027844,3.135237237609499,0.0,16535.584301899697,0.0,0.0,22722.169487004714,2317.0164619931084,19313.84568279047,1969.4641577695209,0.85,0.8500000712448019,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4184.6956417354795,4632.441516551485,6.149387440955334,4.954043468790232,-3.7123501013244864,8.666393570114717,2.954549452946405,3.5,0.8441569865561157,0.6,0.00023256563841427875,1.0000187265262104,0.0002325612833493106,198.95187606817433,0.0,8.695872891210376e-07,2.4644103773690205,0.019509574826847693,7.84397583721943e-05,0.00015412588004208445,0.0006208261569023329,0.09267801370367215,0.09267801370367215,0.09267801370367215,0.09267897628810945,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488033.69162509404,595.5556452994126,0.0,0.09267801370367215,0.09267801378106777,0.09267801378106777,0.37217646624724277,0.37217646624724277,0.5,9.982906108359366,0.005216407318926031,0.005216407318926031,-5.286437954055145e-12,6.215944893028791e-06,0.005163195263207854,-5.286437954055145e-12,27525.62725200889,20884.765533900383,0.7587389505311332,1.0235152919684,0.6363546323682177,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517093810900417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.923815134556,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6293754923731,260.6293754923731,-12.520624507626906,244.86635462221273,276.3923963627379,127617.86358375505,127634.40792137124,-16.544337616186553,0.0,nan,276.3923963627379,3.2423963627379067,270.08718801451073,-3.0628119854892475,263.7819796663448,-9.368020333655181,257.4767713182371,-15.67322868176285,251.17156297019528,-21.978437029804695,244.86635462221273,-28.283645377787252,1.0,1.0,26381.15544483698,26381.15544483698,275.58264216220147,2.432642162201489,275.58264216220147,275.58264216220147,77333.86918674443,77333.97103795626,-0.10185121183167212,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58264216220147,2.432642162201489,1.0,0.002,0.12994814408315136,0.0049071994431161055,0.00020072243901363254,0.0017992775518695066,0.10036121950681627,0.10036121950681627,0.0,-9.11686091203956e-12,1.0,1.000010458095357,0.005163195268494292,0.09267801378106777,0.0,9.680535009424035e-07,1.2433957949401702,0.0,1600120.9954072163,266.63583645899786,6.215950179466745e-06,1.0,1284428.798335753,2598.448576539443,,,,,,,,,,,,,,,,,2.0,16535.584301899697,1552.6851071026888,0.37217646624724277,6.17534620354742,2.954549452946405
1068.0,-30.03609414465042,4.954182115653131,35.05927333434761,24.097104684356623,4.993791469061085,-26.53310558328015,-40.046876518148906,1.4908029075309852,-6.5141564767434375,-6.514162678334184,40.118442533352685,42296.29478403127,25733.361594473543,25733.361594473543,68029.65637850482,77343.39573680489,77333.86063181143,25733.361594473543,103067.22222628497,103067.22222628497,103067.22222628497,130592.81604838587,126081.90153272304,4510.914515662816,0.0,91525.91098267882,56478.85968423793,38941.16810937877,27525.59382210089,66466.76193147966,20884.74176710102,1552.6833724333335,0.0,0.8785327589644625,2.7273171692925167,0.0014947054983599872,1.0,1.0,-6.509011547797627,334204.4453233818,1559646.4706177062,4.6667436428278695,1559646.4706177062,4.6667436428278695,0.7587390085779806,0.0926779438473831,4.028046144702076,101325.0,128385.66294401104,1.2670679787220434,1.0,0.0,4.02804614470209,1.2847661121896965,1.2850649146007014,3.1352369170423233,0.0,16535.579507358012,0.0,0.0,22722.160495370466,2317.0155451015858,19313.835873798183,1969.4631575306742,0.85,0.849999975914847,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4184.665997653869,4632.441516551485,6.149442179830107,4.954182115653131,-3.7123295271849335,8.666511642838064,2.954514570003978,3.5,0.8441470200011365,0.6,0.0002325612833493106,1.0000186521518908,0.00023255694566183684,198.95202406573094,0.0,8.664483458139402e-07,2.4555146120367066,0.019510441275193507,7.843839068461699e-05,0.0001541228926646936,0.0006208141236083509,0.09267794377531896,0.09267794377531896,0.09267794377531896,0.09267890429300144,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488033.5159863286,595.5557020482436,0.0,0.09267794377531896,0.0926779438473831,0.0926779438473831,0.37217623171612113,0.37217623171612113,0.5,9.982934922798652,0.00520079985119537,0.00520079985119537,1.2221335055073723e-11,6.201590736054641e-06,0.005151130536546589,1.2221335055073723e-11,27525.59382210089,20884.74176710102,0.7587390085779806,1.0235139248792704,0.6363525701407624,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517104589824747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.91491936923,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6292797051238,260.6292797051238,-12.520720294876185,244.86618107941445,276.3923783310358,127618.5141127057,127634.99610075272,-16.481988047057698,0.0,nan,276.3923783310358,3.242378331035809,270.08713888059134,-3.0628611194086375,263.781899430206,-9.368100569793967,257.4766599798791,-15.673340020120861,251.1714205296159,-21.97857947038409,244.86618107941445,-28.28381892058553,1.0,1.0,26381.15544483698,26381.15544483698,275.58263646786344,2.4326364678634604,275.58263646786344,275.58263646786344,77333.76497070416,77333.86063181143,-0.09566110727610067,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58263646786344,2.4326364678634604,1.0,0.002,0.12994717829928037,0.004907204794104568,0.00020072095015044033,0.0017992790391710167,0.10036047507522017,0.10036047507522017,0.0,-1.0678543119202466e-11,1.0,1.0000104336593965,0.005151130524325254,0.0926779438473831,0.0,9.657907937332776e-07,1.240489485302387,0.0,1600121.0036686515,266.63584352325654,6.201578514719586e-06,1.0,1284428.774172984,2598.448674332933,,,,,,,,,,,,,,,,,2.0,16535.579507358012,1552.6833724333335,0.37217623171612113,6.17534620354742,2.954514570003978
1069.0,-30.036272755555725,4.9543203763573045,35.059269462311015,24.097070039156847,4.993782593292828,-26.533267220674496,-40.047026658989466,1.4907770582208693,-6.5141492503032055,-6.51415543978183,40.11843495097384,42296.1449706461,25733.407944603023,25733.407944603023,68029.55291524912,77343.29096249635,77333.75092729779,25733.407944603023,103067.15887190081,103067.15887190081,103067.15887190081,130592.71911125102,126081.79523272881,4510.9238785222105,0.0,91525.87481513874,56478.77832608207,38941.21832117408,27525.56023935021,66466.77856052428,20884.717901529635,1552.6816263926305,0.0,0.8785328269883146,2.7273179052374648,0.0014947054983599872,1.0,1.0,-6.509014419124753,334204.54082446004,1559646.1428750718,4.666741328611305,1559646.1428750718,4.666741328611305,0.7587390672496865,0.09267787375412795,4.028046144702076,101325.0,128385.65052824221,1.267067856187932,1.0,0.0,4.028046144701271,1.2847662420695576,1.2850650389375646,3.135236600094289,0.0,16535.574721137004,0.0,0.0,22722.151516441532,2317.014629505645,19313.830247742026,1969.462583832606,0.85,0.8500000642002022,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4184.636450193602,4632.441516551485,6.149496676924578,4.9543203763573045,-3.7123088662636907,8.666629242620996,2.954479800922269,3.5,0.8441370859777911,0.6,0.00023255694566183684,1.0000185956209353,0.00023255262120144545,198.95217161471777,0.0,8.629917026671084e-07,2.445718485358585,0.019511304266896175,7.84370574430505e-05,0.00015411988821878634,0.0006208020215615972,0.09267787368613216,0.09267787368613216,0.09267787368613216,0.09267883225735635,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488033.3406760074,595.5557586907593,0.0,0.09267787368613216,0.09267787375412795,0.09267787375412795,0.3721759968244362,0.3721759968244362,0.5,9.982963679518381,0.0051862342004938,0.0051862342004938,-5.633182809106074e-11,6.189478597207199e-06,0.0051410206570494665,-5.633182809106074e-11,27525.56023935021,20884.717901529635,0.7587390672496865,1.0235121121945423,0.6363501569755101,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517115325939283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.90512324255,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.62918428949473,260.62918428949473,-12.520815710505246,244.86600815818764,276.39236042100345,127619.16449233683,127635.5825361665,-16.418043829674186,0.0,nan,276.39236042100345,3.242360421003468,270.0870899683147,-3.0629100316853055,263.78181951570446,-9.368180484295522,257.47654906312954,-15.673450936870438,251.17127861062838,-21.9787213893716,244.86600815818764,-28.283991841812337,1.0,1.0,26381.15544483698,26381.15544483698,275.58263101463706,2.4326310146370815,275.58263101463706,275.58263101463706,77333.66076665967,77333.75092729779,-0.0901606381230522,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58263101463706,2.4326310146370815,1.0,0.002,0.12994621441192789,0.004907210171577477,0.00020071946428258075,0.001799280525462558,0.10035973214129038,0.10035973214129038,0.0,-1.0254861196323795e-11,1.0,1.0000104131830678,0.005141020713381295,0.09267787375412795,0.0,9.638946214495573e-07,1.238053963244067,0.0,1600121.0121235512,266.6358507496968,6.18953492903529e-06,1.0,1284428.7494645566,2598.448774334873,,,,,,,,,,,,,,,,,2.0,16535.574721137004,1552.6816263926305,0.3721759968244362,6.17534620354742,2.954479800922269
1070.0,-30.036450667718757,4.954458252558958,35.059265598145956,24.09703570827844,4.993773911880264,-26.5334282097498,-40.04718050183726,1.4907514537444995,-6.514141950550027,-6.514148132652596,40.11842743398273,42296.01344981387,25733.454087857222,25733.454087857222,68029.4675376711,77343.18641958079,77333.64232975911,25733.454087857222,103067.09641761633,103067.09641761633,103067.09641761633,130592.62330539795,126081.6900788677,4510.933226530254,0.0,91525.83867496777,56478.71501358642,38941.24851264594,27525.526887781634,66466.77540042758,20884.694206646833,1552.6798897159651,0.0,0.8785328951355784,2.7273186481063587,0.0014947054983599872,1.0,1.0,-6.509013362029918,334204.63723214023,1559645.8179597715,4.6667390101964195,1559645.8179597715,4.6667390101964195,0.758739125750119,0.0926778036673036,4.028046144702076,101325.0,128385.6423995326,1.2670677759638056,1.0,0.0,4.028046144703944,1.2847663707768007,1.2850651621185305,3.1352362860078773,0.0,16535.569939827048,0.0,0.0,22722.142544307233,2317.013714602564,19313.81988281111,1969.4615269037959,0.85,0.8499999436738839,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4184.606999973162,4632.441516551485,6.149550982451223,4.954458252558958,-3.7122881868034856,8.666746439362445,2.9544451464274504,3.5,0.8441271846935573,0.6,0.00023255262120144545,1.0000185228995233,0.00023254831373239584,198.95231858667137,0.0,8.60360785930327e-07,2.4382624673265467,0.019512164627682106,7.843569134961608e-05,0.00015411692985182936,0.0006207901051229816,0.09267780359640058,0.09267780359640058,0.09267780359640058,0.09267876102888402,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488033.16585225356,595.5558151782365,0.0,0.09267780359640058,0.0926778036673036,0.0926778036673036,0.3721757616872959,0.3721757616872959,0.5,9.982992400905466,0.005173307009954442,0.005173307009954442,1.3415046851150692e-11,6.18210259517582e-06,0.0051347706227034,1.3415046851150692e-11,27525.526887781634,20884.694206646833,0.758739125750119,1.0235108763412866,0.6363482084846527,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517126029514504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.89766722451,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6290892591092,260.6290892591092,-12.52091074089077,244.86583586798204,276.39234265044155,127619.81420638182,127636.16596183456,-16.351755452715864,0.0,nan,276.39234265044155,3.2423426504415715,270.0870412938195,-3.0629587061804955,263.78173993728313,-9.368260062716843,257.47643858078067,-15.673561419219311,251.1711372243485,-21.978862775651464,244.86583586798204,-28.284164132017935,1.0,1.0,26381.15544483698,26381.15544483698,275.58262575805406,2.432625758054087,275.58262575805406,275.58262575805406,77333.55698268002,77333.64232975911,-0.08534707908984274,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58262575805406,2.432625758054087,1.0,0.002,0.12994525169638,0.004907215553930844,0.00020071798025303488,0.0017992820089346691,0.10035899012651744,0.10035899012651744,0.0,-1.0812295937051575e-11,1.0,1.0000104005243917,0.005134770609288353,0.0926778036673036,0.0,9.627221118298718e-07,1.2365479341663534,0.0,1600121.0206709735,266.63585804944995,6.182089180128969e-06,1.0,1284428.724521569,2598.4488752861153,,,,,,,,,,,,,,,,,2.0,16535.569939827048,1552.6798897159651,0.3721757616872959,6.17534620354742,2.9544451464274504
1071.0,-30.036665551184043,4.954595787125316,35.0592617678852,24.09700535880404,4.993773834145922,-26.533621612485394,-40.04736172556875,1.4907298956001582,-6.514132273900145,-6.5141385107448135,40.11842068323424,42295.83576214857,25733.495079443113,25733.495079443113,68029.33084159168,77343.0633153648,77333.55149153034,25733.495079443113,103067.04657097344,103067.04657097344,103067.04657097344,130592.54140428416,126081.59871318769,4510.942691096472,0.0,91525.80242522332,56478.6344273091,38941.29777546024,27525.494833310717,66466.79260877095,20884.671591681305,1552.678158884325,0.0,0.8785329729044892,2.7273196254358014,0.0014947054983599872,1.0,1.0,-6.5089577616192855,334204.76417858305,1559645.5261636411,4.666736364447041,1559645.5261636411,4.666736364447041,0.7587391877295938,0.09267773357851523,4.028046144702076,101325.0,128385.63193242704,1.2670676726615056,1.0,0.0,4.028046144699553,1.2847664805202816,1.2850652663531539,3.1352360181990973,0.0,16535.56516656153,0.0,0.0,22722.133544970296,2317.012796925586,19313.814437936126,1969.460971681066,0.85,0.8500000406965029,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4184.5776468715585,4632.441516551485,6.149603914909259,4.954595787125316,-3.712265780959856,8.666861568085173,2.9544106063755446,3.5,0.8441173161072985,0.6,0.00023254831373239584,1.0000223721573407,0.00023254311124132264,198.9524961006064,0.0,8.569809546593662e-07,2.428684025504644,0.019513021608636764,7.843408214767792e-05,0.00015411423158471794,0.000620779236378546,0.0926777335272375,0.0926777335272375,0.0926777335272375,0.09267869913158804,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488032.9935564072,595.5558708812047,0.0,0.0926777335272375,0.09267773357851523,0.09267773357851523,0.3721755264859977,0.3721755264859977,0.5,9.983021366534262,0.005171326347635841,0.005171326347635841,-2.0122570276726037e-11,6.236844683371601e-06,0.005180749125543116,-2.0122570276726037e-11,27525.494833310717,20884.671591681305,0.7587391877295938,1.0235085547457956,0.6363453704033135,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517136691231343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.888088782696,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.62899196504935,260.62899196504935,-12.521008034950626,244.8656577863288,276.3923261439733,127620.40206892496,127637.14333183152,-16.74126290657177,0.0,nan,276.3923261439733,3.2423261439733437,270.08699247231425,-3.063007527685727,263.7816588007416,-9.368341199258396,257.47632512920535,-15.673674870794628,251.17099145773287,-21.97900854226711,244.8656577863288,-28.28434221367118,1.0,1.0,26381.15544483698,26381.15544483698,275.58262487083454,2.432624870834559,275.58262487083454,275.58262487083454,77333.45181383535,77333.55149153034,-0.09967769499053247,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58262487083454,2.432624870834559,1.0,0.002,0.12994428036062186,0.004907221392139163,0.00020071648386326316,0.001799283504326275,0.10035824193163158,0.10035824193163158,0.0,-1.1810461896660795e-11,1.0,1.0000104936524985,0.005180749145665686,0.09267773357851523,0.0,9.713420031054528e-07,1.2476195382201194,0.0,1600121.0320939422,266.63586772609983,6.236864805941877e-06,1.0,1284428.69167748,2598.449008215364,,,,,,,,,,,,,,,,,2.0,16535.56516656153,1552.678158884325,0.3721755264859977,6.17534620354742,2.9544106063755446
