time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1072.0,-30.03683952576138,4.9547328896927425,35.059257976825656,24.096963623911165,4.993757956129513,-26.533779777567993,-40.04751172671092,1.4906982078322026,-6.514127421673834,-6.514133692838189,40.118414154983775,42295.70530933839,25733.546777290656,25733.546777290656,68029.25208662904,77342.95781411885,77333.44872501037,25733.546777290656,103066.99550230103,103066.99550230103,103066.99550230103,130592.4631156089,126081.51072202763,4510.952393581269,0.0,91525.7607962189,56478.556506955225,38941.33809918187,27525.467613307872,66466.80571248975,20884.65216525589,1552.6767721825393,0.0,0.8785330238130618,2.727320114722345,0.0014947054983599872,1.0,1.0,-6.5089241690262725,334204.8277443592,1559645.2439846867,4.666734632504156,1559645.2439846867,4.666734632504156,0.7587392322867819,0.09267766660411596,4.028046144702076,101325.0,128385.62007341921,1.267067555622198,1.0,0.0,4.028046144701375,1.284766639498241,1.2850654186837505,3.1352356302427093,0.0,16535.559646707185,0.0,0.0,22722.123210181937,2317.0117430704613,19313.801169574803,1969.45961868475,0.85,0.8499998433649967,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4184.548401335275,4632.441516551485,6.14965924855336,4.9547328896927425,-3.7122470438565918,8.666979933549335,2.954376193057328,3.5,0.8441074837306651,0.6,0.00023254311124132264,1.0000181130014805,0.00023253889926389603,198.95263982016047,0.0,1.035048584953411e-06,2.933327689757967,0.019514056657221716,7.843275021425702e-05,0.0001541103610270656,0.0006207636455937167,0.0926776665142221,0.0926776665142221,0.0926776665142221,0.09267863835714762,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488032.8214284382,595.5559265404942,0.0,0.0926776665142221,0.09267766660411596,0.09267766660411596,0.3721752924862033,0.3721752924862033,0.5,9.983050520518237,0.005177228817728974,0.005177228817728974,2.4442670110147446e-11,6.271164352256164e-06,0.005209523811913641,2.4442670110147446e-11,27525.467613307872,20884.65216525589,0.7587392322867819,1.0235071680877497,0.6363432822737655,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517149568542083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.39273244695,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6288951014957,260.6288951014957,-12.52110489850429,244.86548188866004,276.39230831453483,127621.01511072803,127637.68229784732,-16.66718711928311,0.0,nan,276.39230831453483,3.242308314534853,270.0869430292296,-3.06305697077039,263.78157774401535,-9.368422255984626,257.47621245882686,-15.673787541173112,251.17084717370756,-21.97915282629242,244.86548188866004,-28.284518111339935,1.0,1.0,26381.15544483698,26381.15544483698,275.58261779962294,2.4326177996229603,275.58261779962294,275.58261779962294,77333.32807791191,77333.44872501037,-0.12064709846163169,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58261779962294,2.4326177996229603,1.0,0.002,0.12994330363138965,0.004907226380906963,0.0002007149771606867,0.0017992850104146933,0.10035748858034335,0.10035748858034335,0.0,-1.2424619926648672e-11,1.0,1.000010551934543,0.005209523787470971,0.09267766660411596,0.0,9.7673631095893e-07,1.2545481259354736,0.0,1600121.0378315665,266.63587257832614,6.271139909586054e-06,1.0,1284428.6752314926,2598.4490747768955,,,,,,,,,,,,,,,,,2.0,16535.559646707185,1552.6767721825393,0.3721752924862033,6.17534620354742,2.954376193057328
1073.0,-30.037015590717992,4.954869628766724,35.0592541507363,24.09692957242953,4.993749240088565,-26.533939107635923,-40.04766148338092,1.4906727568550246,-6.514119269718719,-6.514125463931582,40.118405561551455,42295.5649057929,25733.59070420936,25733.59070420936,68029.15561000226,77342.85459650133,77333.32741997113,25733.59070420936,103066.91812418049,103066.91812418049,103066.91812418049,130592.34685069084,126081.3851606043,4510.961690086535,0.0,91525.72522262449,56478.484325757134,38941.37877429706,27525.428726510356,66466.80750080742,20884.624541874302,1552.6747499410228,0.0,0.8785331010437432,2.7273209522014135,0.0014947054983599872,1.0,1.0,-6.508980524223773,334204.9363124396,1559644.8725403675,4.666732005066184,1559644.8725403675,4.666732005066184,0.758739300643839,0.09267759519998779,4.028046144702076,101325.0,128385.61595338827,1.267067514960654,1.0,0.0,4.028046144699318,1.284766767255219,1.2850655410587486,3.1352353184754382,0.0,16535.554939231446,0.0,0.0,22722.11437870555,2317.010842510496,19313.795147637706,1969.4590046180608,0.85,0.849999908711752,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4184.519239715599,4632.441516551485,6.149712602578057,4.954869628766724,-3.7122257655942192,8.667095394360944,2.95434187864371,3.5,0.8440976796124886,0.6,0.00023253889926389603,1.0000183306652681,0.00023253463674930655,198.95278526675332,0.0,8.379840278878871e-07,2.374846735034272,0.019514894641249603,7.843142047248263e-05,0.0001541074787914134,0.0006207520358155097,0.09267759511852768,0.09267759511852768,0.09267759511852768,0.092678554256454,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488032.64114810486,595.5559847496877,0.0,0.09267759511852768,0.09267759519998779,0.09267759519998779,0.37217506047868953,0.37217506047868953,0.5,9.983079293986641,0.005167804147674815,0.005167804147674815,5.343281372915953e-12,6.19421285819044e-06,0.005144939707804497,5.343281372915953e-12,27525.428726510356,20884.624541874302,0.758739300643839,1.0235056890490168,0.6363411527668017,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451715999432391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.834251492226,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6287990512203,260.6287990512203,-12.521200948779665,244.86530748192357,276.39229062071377,127621.69479465579,127638.22204120024,-16.527246544437077,0.0,nan,276.39229062071377,3.2422906207137885,270.08689399283435,-3.0631060071656293,263.7814973650298,-9.368502634970184,257.4761007372637,-15.673899262736256,251.17070410955668,-21.979295890443296,244.86530748192357,-28.28469251807641,1.0,1.0,26381.15544483698,26381.15544483698,275.58261199467927,2.4326119946792915,275.58261199467927,275.58261199467927,77333.2272487059,77333.32741997113,-0.10017126523598563,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58261199467927,2.4326119946792915,1.0,0.002,0.12994233901160707,0.004907231951389776,0.00020071349056988798,0.001799286501054533,0.10035674528494398,0.10035674528494398,0.0,-8.375579309966019e-12,1.0,1.0000104211232892,0.005144939702461215,0.09267759519998779,0.0,9.646267275318707e-07,1.2389942026411003,0.0,1600121.0472787747,266.63588073028126,6.194207514909067e-06,1.0,1284428.6471423367,2598.449188461604,,,,,,,,,,,,,,,,,2.0,16535.554939231446,1552.6747499410228,0.37217506047868953,6.17534620354742,2.95434187864371
1074.0,-30.037190827318778,4.955005981216177,35.05925032789623,24.09689527647572,4.993740295721792,-26.534097715021108,-40.04781113527713,1.4906471832501158,-6.514112113564352,-6.5141182899177545,40.11839800320129,42295.42772981233,25733.636970911397,25733.636970911397,68029.06470072373,77342.75144196773,77333.21753809895,25733.636970911397,103066.85450901034,103066.85450901034,103066.85450901034,130592.2497970706,126081.2787294043,4510.9710676663035,0.0,91525.68928284764,56478.41413405474,38941.41683199211,27525.395288060263,66466.81212005237,20884.600776551793,1552.6730122416268,0.0,0.8785331686270558,2.7273216816700288,0.0014947054983599872,1.0,1.0,-6.508988334769697,334205.0309629397,1559644.5458353304,4.666729705838213,1559644.5458353304,4.666729705838213,0.758739358980648,0.09267752596984051,4.028046144702076,101325.0,128385.60782467866,1.2670674347365276,1.0,0.0,4.0280461447030405,1.2847668956902287,1.2850656640470033,3.135235005053618,0.0,16535.55018407929,0.0,0.0,22722.10545632096,2317.009932680473,19313.793740409586,1969.458861120728,0.85,0.8500001805526685,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4184.4901789644955,4632.441516551485,6.149766368260306,4.955005981216177,-3.712205316010833,8.66721129722701,2.9543076830805157,3.5,0.844087909451576,0.6,0.00023253463674930655,1.0000182444480454,0.00023253039436060764,198.95293002923088,0.0,8.480391498162395e-07,2.4033429505792228,0.01951574268039942,7.843009168185252e-05,0.00015410454506745402,0.0006207402186400255,0.09267752589476308,0.09267752589476308,0.09267752589476308,0.09267848245180525,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488032.4662499612,595.5560412592966,0.0,0.09267752589476308,0.09267752596984051,0.09267752596984051,0.37217482881697106,0.37217482881697106,0.5,9.983107989329227,0.005157647835176249,0.005157647835176249,-1.9895196601282805e-12,6.176353394948819e-06,0.005129955148049703,-1.9895196601282805e-12,27525.395288060263,20884.600776551793,0.758739358980648,1.023504250179016,0.6363390447163061,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517170545390548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.86274770777,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6287037209087,260.6287037209087,-12.521296279091302,244.86513443604832,276.3922730059626,127622.36259981609,127638.7659635608,-16.40336374468729,0.0,nan,276.3922730059626,3.242273005962602,270.0868452918643,-3.0631547081356985,263.7814175778291,-9.368582422170903,257.47598986384094,-15.67401013615904,251.17056214990708,-21.979437850092893,244.86513443604832,-28.284865563951655,1.0,1.0,26381.15544483698,26381.15544483698,275.58260645639564,2.4326064563956606,275.58260645639564,275.58260645639564,77333.12459495588,77333.21753809895,-0.0929431430704426,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58260645639564,2.4326064563956606,1.0,0.002,0.12994137720169235,0.004907237301917799,0.00020071200788408824,0.0017992879817857767,0.10035600394204412,0.10035600394204412,0.0,-1.0330135184755118e-11,1.0,1.000010390773391,0.005129955150039223,0.09267752596984051,0.0,9.618166045699095e-07,1.235384776653471,0.0,1600121.055642968,266.6358878864356,6.176355384468479e-06,1.0,1284428.6226539947,2598.449287572809,,,,,,,,,,,,,,,,,2.0,16535.55018407929,1552.6730122416268,0.37217482881697106,6.17534620354742,2.9543076830805157
1075.0,-30.037365446185476,4.95514195215273,35.05924650865459,24.09686139961707,4.99373167677556,-26.534255733897464,-40.047960717324145,1.4906219643122436,-6.514104774607063,-6.5141109352749,40.11839046129219,42295.29283645372,25733.682762686025,25733.682762686025,68028.97559913975,77342.64847330189,77333.10853649103,25733.682762686025,103066.79129917704,103066.79129917704,103066.79129917704,130592.15301114367,126081.17259982972,4510.9804113139535,0.0,91525.65341105567,56478.3461655584,38941.45249499696,27525.361711966623,66466.81420696358,20884.576924554378,1552.6712634215605,0.0,0.878533237125706,2.7273224294707297,0.0014947054983599872,1.0,1.0,-6.5089941394724065,334205.12799658976,1559644.2198441715,4.666727375470092,1559644.2198441715,4.666727375470092,0.7587394179628466,0.09267745672756814,4.028046144702076,101325.0,128385.59435106405,1.2670673017622902,1.0,0.0,4.02804614470286,1.2847670224245733,1.2850657853600547,3.135234695782018,0.0,16535.54543965303,0.0,0.0,22722.096550814247,2317.009024571515,19313.77849763935,1969.4573067907338,0.85,0.8499998428598896,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4184.46121263839,4632.441516551485,6.149819882416929,4.95514195215273,-3.712184764226526,8.667326716379257,2.954273598784045,3.5,0.8440781710811558,0.6,0.00023253039436060764,1.000018180159235,0.00023252616699786531,198.95307428158495,0.0,8.440356619711444e-07,2.391997066026223,0.01951658671606139,7.842876353222558e-05,0.00015410163082838207,0.0006207284799505669,0.09267745665591619,0.09267745665591619,0.09267745665591619,0.09267841070281203,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488032.2917926331,595.5560976263458,0.0,0.09267745665591619,0.09267745672756814,0.09267745672756814,0.3721745973926745,0.3721745973926745,0.5,9.983136609732968,0.005146825792792242,0.005146825792792242,-9.606537787476555e-12,6.160667851418111e-06,0.005116795802507568,-9.606537787476555e-12,27525.361711966623,20884.576924554378,0.7587394179628466,1.0235028775008221,0.6363369952523246,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517181046830745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.851401823216,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.62860906539686,260.62860906539686,-12.521390934603119,244.86496261326357,276.39225551772034,127623.02545461497,127639.3127062714,-16.28725165644058,0.0,nan,276.39225551772034,3.2422555177203662,270.0867969367197,-3.063203063280298,263.78133835576875,-9.368661644231224,257.47587977487507,-15.67412022512491,251.1704211940337,-21.97957880596627,244.86496261326357,-28.285037386736406,1.0,1.0,26381.15544483698,26381.15544483698,275.5826012005793,2.432601200579313,275.5826012005793,275.5826012005793,77333.02242891442,77333.10853649103,-0.08610757660062518,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5826012005793,2.432601200579313,1.0,0.002,0.129940417859853,0.004907242680938497,0.0002007105290850353,0.0017992894608501616,0.10035526454251764,0.10035526454251764,0.0,-1.00648031575723e-11,1.0,1.000010364120389,0.0051167958121141055,0.09267745672756814,0.0,9.593486964373817e-07,1.232214900725605,0.0,1600121.0642245824,266.6358952253929,6.160677457955899e-06,1.0,1284428.5975490806,2598.449389179462,,,,,,,,,,,,,,,,,2.0,16535.54543965303,1552.6712634215605,0.3721745973926745,6.17534620354742,2.954273598784045
1076.0,-30.037539441994337,4.95527758398427,35.05924271973462,24.096835136320465,4.993731567256298,-26.534412341065106,-40.04811008982358,1.4906044663424591,-6.514095083134919,-6.514101290812106,40.11838369704805,42295.159757127694,25733.723448777688,25733.723448777688,68028.88320590538,77342.5420347066,77333.0174047293,25733.723448777688,103066.74085350698,103066.74085350698,103066.74085350698,130592.07038221833,126081.08052275219,4510.989859466139,0.0,91525.61726195319,56478.28320302393,38941.482287699175,27525.329528711347,66466.81181641053,20884.55421933509,1552.6695257029949,0.0,0.8785333150683162,2.7273234092045096,0.0014947054983599872,1.0,1.0,-6.508945070454274,334205.25524168956,1559643.9274645147,4.666724723812664,1559643.9274645147,4.666724723812664,0.7587394802140572,0.09267738756880874,4.028046144702076,101325.0,128385.59089914632,1.267067267694511,1.0,0.0,4.028046144705336,1.2847671130092697,1.2850658705343565,3.1352344747269485,0.0,16535.540701760823,0.0,0.0,22722.087576462618,2317.0081094423294,19313.77796116278,1969.4572520853485,0.85,0.8500001549668156,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4184.432341501444,4632.441516551485,6.149872037253204,4.95527758398427,-3.7121625054736453,8.667440089457916,2.9542396266519324,3.5,0.8440684647576949,0.6,0.00023252616699786531,1.0000181153158547,0.00023252195478921115,198.95321801941563,0.0,8.410468136900231e-07,2.3835266699975253,0.01951742776287508,7.842743726393716e-05,0.00015409872973392815,0.0006207167942082364,0.09267738751932533,0.09267738751932533,0.09267738751932533,0.09267834849407518,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488032.1200946074,595.5561531341888,0.0,0.09267738751932533,0.09267738756880874,0.09267738756880874,0.3721743661311354,0.3721743661311354,0.5,9.983165437841235,0.005145227522973528,0.005145227522973528,2.7853275241795927e-11,6.207677188285743e-06,0.005156220357832808,2.7853275241795927e-11,27525.329528711347,20884.55421933509,0.7587394802140572,1.0235015242465593,0.6363350159467872,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517191511266299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.842931427185,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6285157922211,260.6285157922211,-12.521484207778883,244.86479197617,276.39223960846164,127623.77791460959,127639.82730967201,-16.049395062395597,0.0,nan,276.39223960846164,3.2422396084616594,270.08675008189306,-3.0632499181069193,263.7812605553801,-9.368739444619905,257.47577102891603,-15.674228971083949,251.1702815025057,-21.979718497494275,244.86479197617,-28.285208023829966,1.0,1.0,26381.15544483698,26381.15544483698,275.5826003019558,2.4326003019558016,275.5826003019558,275.5826003019558,77332.93188685029,77333.0174047293,-0.08551787900796626,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5826003019558,2.4326003019558016,1.0,0.002,0.1299394511269331,0.004907248504954367,0.00020070903981404153,0.0017992909495152347,0.10035451990702077,0.10035451990702077,0.0,-1.06707238531345e-11,1.0,1.0000104439736786,0.005156220329979533,0.09267738756880874,0.0,9.667397572365148e-07,1.2417081587558774,0.0,1600121.0756537698,266.63590491686506,6.207649335010501e-06,1.0,1284428.5646277512,2598.4495224213456,,,,,,,,,,,,,,,,,2.0,16535.540701760823,1552.6695257029949,0.3721743661311354,6.17534620354742,2.9542396266519324
1077.0,-30.0377127537949,4.955412795248064,35.05923897101038,24.09679643986749,4.993717372364495,-26.534569741171516,-40.04825579524038,1.4905743596164533,-6.514089726700377,-6.514095971783655,40.11837727996256,42295.01440968083,25733.773775647944,25733.773775647944,68028.78818532877,77342.44216065576,77332.91757645742,25733.773775647944,103066.69135210536,103066.69135210536,103066.69135210536,130591.99369179436,126080.99414172588,4510.999550068476,0.0,91525.58169943008,56478.20197618274,38941.53302583038,27525.30233968899,66466.83536551936,20884.534846980907,1552.6681283371704,0.0,0.8785333682676624,2.72732394938567,0.0014947054983599872,1.0,1.0,-6.508908361543831,334205.325418688,1559643.6500911876,4.666722913937074,1559643.6500911876,4.666722913937074,0.7587395258822389,0.09267732148316303,4.028046144702076,101325.0,128385.5764790381,1.267067125379108,1.0,0.0,4.028046144702602,1.2847672625463826,1.285066014694253,3.135234109809562,0.0,16535.535970529912,0.0,0.0,22722.078747734788,2317.0072091626384,19313.76313905069,1969.4557406505476,0.85,0.8499998329147644,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4184.403575886803,4632.441516551485,6.149926341699527,4.955412795248064,-3.712143552312284,8.667556347560348,2.9542057788413683,3.5,0.8440587939546766,0.6,0.00023252195478921115,1.0000180441263784,0.00023251775920937872,198.9533611923696,0.0,8.380324667159378e-07,2.3749840106729674,0.019518265795341796,7.842614357540311e-05,0.00015409581121380802,0.0006207050382745184,0.09267732139911522,0.09267732139911522,0.09267732139911522,0.09267828905397489,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488031.9491099923,595.5562084270575,0.0,0.09267732139911522,0.09267732148316303,0.09267732148316303,0.3721741361051738,0.3721741361051738,0.5,9.983194466190819,0.00515178635743041,0.00515178635743041,4.035882739117369e-11,6.245083284284192e-06,0.00518761023982961,4.035882739117369e-11,27525.30233968899,20884.534846980907,0.7587395258822389,1.0234997320275563,0.6363326037276927,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517201938378022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.834388767864,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.62842243174083,260.62842243174083,-12.521577568259147,244.86462229928077,276.39222256439234,127624.35012492286,127640.41454218235,-16.064417259518677,0.0,nan,276.39222256439234,3.242222564392364,270.08670251126426,-3.0632974887357136,263.78118245817586,-9.368817541824114,257.4756624051528,-15.674337594847202,251.1701423521788,-21.979857647821177,244.86462229928077,-28.28537770071921,1.0,1.0,26381.15544483698,26381.15544483698,275.5825940717936,2.4325940717936305,275.5825940717936,275.5825940717936,77332.81599476027,77332.91757645742,-0.10158169714850374,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5825940717936,2.4325940717936305,1.0,0.002,0.12993847850974785,0.004907253565356457,0.00020070753966959878,0.0017992924482617622,0.10035376983479939,0.10035376983479939,0.0,-1.2068639056866948e-11,1.0,1.0000105075528056,0.005187610199470782,0.09267732148316303,0.0,9.72624391616576e-07,1.2492665335866096,0.0,1600121.0819869712,266.6359102732996,6.245042925456801e-06,1.0,1284428.5464712984,2598.449595905627,,,,,,,,,,,,,,,,,2.0,16535.535970529912,1552.6681283371704,0.3721741361051738,6.17534620354742,2.9542057788413683
1078.0,-30.03788547336571,4.955547646367599,35.059235195772565,24.096763191651576,4.993709270421466,-26.534725998996002,-40.04840509789062,1.4905497958972942,-6.514081471003635,-6.51408765313147,40.11836901705005,42294.88658839135,25733.817264726968,25733.817264726968,68028.70385311832,77342.33988541245,77332.80099593117,25733.817264726968,103066.61826065814,103066.61826065814,103066.61826065814,130591.8829928124,126080.87409785102,4511.008894961381,0.0,91525.54596269454,56478.140528367636,38941.561593696555,27525.264732154257,66466.82632585081,20884.50815252945,1552.6661644020235,0.0,0.8785334447278051,2.727324795805762,0.0014947054983599872,1.0,1.0,-6.508952895399318,334205.43517129944,1559643.2929335365,4.666720312714633,1559643.2929335365,4.666720312714633,0.7587395927252516,0.09267725153786294,4.028046144702076,101325.0,128385.57091142877,1.267067070431076,1.0,0.0,4.028046144704154,1.2847673861190265,1.2850661329050068,3.1352338082536755,0.0,16535.531247202107,0.0,0.0,22722.069875757094,2317.006304472689,19313.760719153797,1969.455493889738,0.85,0.8500000583027988,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4184.374894430699,4632.441516551485,6.149978889075654,4.955547646367599,-3.7121223678491373,8.667670014216736,2.9541720302125865,3.5,0.8440491514893104,0.6,0.00023251775920937872,1.000017982492104,0.0002325135780357976,198.95350387626326,0.0,8.347247098112128e-07,2.365609827604977,0.019519100520051607,7.842481796823602e-05,0.00015409294124114269,0.0006206934778921883,0.092677251460571,0.092677251460571,0.092677251460571,0.09267820865571642,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488031.7707061402,595.5562660421732,0.0,0.092677251460571,0.09267725153786294,0.09267725153786294,0.37217390814509993,0.37217390814509993,0.5,9.9832231819835,0.005145381442446251,0.005145381442446251,4.6838977141305804e-11,6.182127833653794e-06,0.005134757732150774,4.6838977141305804e-11,27525.264732154257,20884.50815252945,0.7587395927252516,1.0234986024398167,0.6363307671866633,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451721232451314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.82501458479,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6283296075714,260.6283296075714,-12.521670392428575,244.86445356569513,276.39220564963694,127624.99602886228,127640.96816335134,-15.972134489072339,0.0,nan,276.39220564963694,3.242205649636958,270.086655232744,-3.0633447672559555,263.78110481589084,-9.368895184109135,257.47555439910263,-15.674445600897343,251.17000398235908,-21.9799960176409,244.86445356569513,-28.285546434304848,1.0,1.0,26381.15544483698,26381.15544483698,275.58258890317717,2.432588903177191,275.58258890317717,275.58258890317717,77332.71576146,77332.80099593117,-0.0852344711747719,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58258890317717,2.432588903177191,1.0,0.002,0.1299375158025294,0.0049072591438501945,0.00020070605606980582,0.001799293935813733,0.10035302803490291,0.10035302803490291,0.0,-8.116461495955019e-12,1.0,1.000010400503246,0.005134757685311797,0.09267725153786294,0.0,9.627144175885666e-07,1.2365378527133961,0.0,1600121.0915757655,266.63591852899634,6.182080994676653e-06,1.0,1284428.5180757032,2598.4497108306196,,,,,,,,,,,,,,,,,2.0,16535.531247202107,1552.6661644020235,0.37217390814509993,6.17534620354742,2.9541720302125865
1079.0,-30.0380576030351,4.955682157622796,35.059231450263894,24.096737172827147,4.993709139379506,-26.53488092879646,-40.04855041913686,1.4905324651411511,-6.514071824352698,-6.514078049699085,40.118362323822936,42294.74480503716,25733.857934078445,25733.857934078445,68028.60273911561,77342.23436205613,77332.71039086784,25733.857934078445,103066.56832494629,103066.56832494629,103066.56832494629,130591.80118622951,126080.78275036576,4511.018435863751,0.0,91525.50996590518,56478.068107947656,38941.602064397244,27525.23286128322,66466.83492568046,20884.485670472477,1552.6644423843961,0.0,0.8785335221773773,2.727325771404817,0.0014947054983599872,1.0,1.0,-6.50890693799181,334205.5618734424,1559643.0036243931,4.666717677831471,1559643.0036243931,4.666717677831471,0.7587396544734935,0.0926771835024031,4.028046144702076,101325.0,128385.56294974744,1.2670669918553905,1.0,0.0,4.028046144705019,1.284767475826167,1.2850662172608913,3.135233589340242,0.0,16535.52652996158,0.0,0.0,22722.060939218616,2317.0053931993716,19313.755522998774,1969.4549640293856,0.85,0.8500001639227603,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4184.346312029641,4632.441516551485,6.150030617708621,4.955682157622796,-3.712100233658862,8.667782391281659,2.9541383982923928,3.5,0.844039542369255,0.6,0.0002325135780357976,1.0000179210999867,0.00023250941121139143,198.95364607301818,0.0,8.318591342821786e-07,2.357488786555694,0.019519932379185888,7.842352773048724e-05,0.00015409005030531033,0.0006206818330692542,0.09267718345289261,0.09267718345289261,0.09267718345289261,0.09267814719141383,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488031.5989476476,595.5563215731489,0.0,0.09267718345289261,0.0926771835024031,0.0926771835024031,0.37217368086099234,0.37217368086099234,0.5,9.983252093873723,0.005147065050039146,0.005147065050039146,-4.575895218295045e-11,6.2253463966044364e-06,0.005171111707284126,-4.575895218295045e-11,27525.23286128322,20884.485670472477,0.7587396544734935,1.0234969487441583,0.6363285517104704,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517222675171555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.81689354374,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6282380004605,260.6282380004605,-12.521761999539478,244.8642857782649,276.392190222845,127625.72739172935,127641.49010898462,-15.762717255262274,0.0,nan,276.392190222845,3.242190222845011,270.0866093338208,-3.0633906661792025,263.7810284448456,-9.36897155515436,257.47544755592895,-15.674552444071026,251.16986666705768,-21.9801333329423,244.8642857782649,-28.285714221735077,1.0,1.0,26381.15544483698,26381.15544483698,275.58258802445727,2.4325880244572886,275.58258802445727,275.58258802445727,77332.62602101895,77332.71039086784,-0.0843698488897644,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58258802445727,2.4325880244572886,1.0,0.002,0.12993654628000068,0.004907264968358706,0.0002007045624727451,0.001799295427416332,0.10035228123637255,0.10035228123637255,0.0,-1.0110922949585488e-11,1.0,1.0000104741374918,0.005171111753043078,0.0926771835024031,0.0,9.695297950408767e-07,1.2452916860925984,0.0,1600121.1029471701,266.6359281756473,6.225392155556619e-06,1.0,1284428.4852948694,2598.449843503908,,,,,,,,,,,,,,,,,2.0,16535.52652996158,1552.6644423843961,0.37217368086099234,6.17534620354742,2.9541383982923928
1080.0,-30.038265781961186,4.955816242517789,35.059227737223694,24.09669365677985,4.993693388563829,-26.53506986475134,-40.04872717251999,1.4904974713962935,-6.514066862893571,-6.514073106701306,40.11835577073318,42294.57750061943,25733.90896779901,25733.90896779901,68028.48646841844,77342.12136240253,77332.60722536793,25733.90896779901,103066.51619316694,103066.51619316694,103066.51619316694,130591.72155619385,126080.69338049852,4511.028175695332,0.0,91525.47476553761,56477.98859158799,38941.65130438846,27525.205363026907,66466.85666741537,20884.466052786272,1552.663039173691,0.0,0.8785335738576071,2.7273262736182216,0.0014947054983599872,1.0,1.0,-6.508886538149284,334205.6270897829,1559642.7203723947,4.666715919637713,1559642.7203723947,4.666715919637713,0.7587396997531297,0.0926771184892508,4.028046144702076,101325.0,128385.55181452874,1.2670668819593263,1.0,0.0,4.0280461447023255,1.2847676481311057,1.2850663842522156,3.135233168862475,0.0,16535.521818781424,0.0,0.0,22722.052200399274,2317.004502087795,19313.74561457392,1969.4539536512389,0.85,0.850000054758898,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4184.3178333741425,4632.441516551485,6.150084671519262,4.955816242517789,-3.7120816607617555,8.667897903279545,2.9541048885983234,3.5,0.8440299681709496,0.6,0.00023250941121139143,1.0000216744049826,0.00023250437181747643,198.9538180503948,0.0,8.290049081513518e-07,2.349399909700931,0.01952076138409404,7.842195844829827e-05,0.00015408745276309315,0.0006206713700493406,0.09267711839500367,0.09267711839500367,0.09267711839500367,0.09267808595182485,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488031.4273223795,595.5563770676725,0.0,0.09267711839500367,0.0926771184892508,0.0926771184892508,0.37217345517739925,0.37217345517739925,0.5,9.983281118695984,0.005153183631307456,0.005153183631307456,2.7853275241795927e-12,6.243807717964955e-06,0.00518656855200561,2.7853275241795927e-12,27525.205363026907,20884.466052786272,0.7587396997531297,1.023494864648363,0.6363258264528985,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451723299049266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.80880466689,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6281426919401,260.6281426919401,-12.52185730805985,244.86411239627745,276.39217298778897,127626.110029797,127642.50964365558,-16.399613858586303,0.0,nan,276.39217298778897,3.24217298778899,270.08656086938527,-3.063439130614711,263.7809487510198,-9.369051248980156,257.475336632714,-15.674663367285973,251.1697245144554,-21.98027548554458,244.86411239627745,-28.28588760372253,1.0,1.0,26381.15544483698,26381.15544483698,275.5825810321786,2.432581032178632,275.5825810321786,275.5825810321786,77332.4956453036,77332.60722536793,-0.11158006433106493,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5825810321786,2.432581032178632,1.0,0.002,0.12993557385956758,0.004907269958206034,0.00020070306247698972,0.0017992969255054732,0.10035153123849486,0.10035153123849486,0.0,-1.2017537139030754e-11,1.0,1.0000105054449142,0.005186568549220283,0.0926771184892508,0.0,9.72427140106307e-07,1.249013102218599,0.0,1600121.108790182,266.6359331371064,6.243804932637431e-06,1.0,1284428.4684218657,2598.449911793716,,,,,,,,,,,,,,,,,2.0,16535.521818781424,1552.663039173691,0.37217345517739925,6.17534620354742,2.9541048885983234
1081.0,-30.038434027122577,4.955950010670283,35.05922400888687,24.096666660066717,4.99369330188436,-26.535221294220044,-40.04887231914324,1.4904805689860807,-6.514056291864733,-6.51406250425937,40.11834790227947,42294.45179687736,25733.947268157586,25733.947268157586,68028.39906503494,77342.01178037956,77332.5029307012,25733.947268157586,103066.45019885879,103066.45019885879,103066.45019885879,130591.61768910414,126080.58008121047,4511.0376078936715,0.0,91525.4331329242,56477.91977036831,38941.681513950985,27525.16749024536,66466.84900419635,20884.43931021696,1552.6610076718557,0.0,0.8785336611851791,2.727327351765621,0.0014947054983599872,1.0,1.0,-6.5089023043849465,334205.76697365684,1559642.3802659684,4.666712948699369,1559642.3802659684,4.666712948699369,0.7587397721600856,0.09267704906771372,4.028046144702076,101325.0,128385.54736044128,1.267066838000901,1.0,0.0,4.028046144702205,1.2847677376066637,1.2850664672737908,3.135232950514264,0.0,16535.51637967684,0.0,0.0,22722.041864714945,2317.0034481413068,19313.739957204794,1969.4533767601367,0.85,0.8500001924209593,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4184.289435808652,4632.441516551485,6.150135563742202,4.955950010670283,-3.7120588378102766,8.668008848480559,2.954071474471018,3.5,0.8440204212774337,0.6,0.00023250437181747643,1.0000175167192698,0.00023250029917500566,198.95395703853325,0.0,1.0026066600479448e-06,2.8413872745758755,0.019521763990754087,7.842066980437245e-05,0.000154083702013104,0.000620656261855307,0.09267704899799586,0.09267704899799586,0.09267704899799586,0.09267801054109945,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488031.25020040025,595.5564342852443,0.0,0.09267704899799586,0.09267704906771372,0.09267704906771372,0.37217323150237286,0.37217323150237286,0.5,9.983309964271179,0.005150764293773591,0.005150764293773591,-2.2737367544323206e-13,6.212394623617001e-06,0.005160199874410409,-2.2737367544323206e-13,27525.16749024536,20884.43931021696,0.7587397721600856,1.0234936676588957,0.6363240085927214,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451724546617856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.30079203176,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6280494093451,260.6280494093451,-12.521950590654853,244.86394147697052,276.392157341905,127626.89699224253,127642.94800758603,-16.051015343485055,0.0,nan,276.392157341905,3.242157341904999,270.0865141688149,-3.063485831185062,263.7808709957709,-9.36912900422908,257.4752278227747,-15.674772177225293,251.1695846498349,-21.98041535016509,244.86394147697052,-28.286058523029453,1.0,1.0,26381.15544483698,26381.15544483698,275.5825795687101,2.432579568710139,275.5825795687101,275.5825795687101,77332.4045015045,77332.5029307012,-0.09842919670336414,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5825795687101,2.432579568710139,1.0,0.002,0.12993460638371757,0.004907275971699287,0.00020070157245333592,0.0017992984193982396,0.10035078622666796,0.10035078622666796,0.0,-8.14842464336163e-12,1.0,1.0000104520372983,0.005160199874637783,0.09267704906771372,0.0,9.674826475997399e-07,1.242662220266867,0.0,1600121.121138509,266.63594370813524,6.212394850990677e-06,1.0,1284428.4322306237,2598.4500582699197,,,,,,,,,,,,,,,,,2.0,16535.51637967684,1552.6610076718557,0.37217323150237286,6.17534620354742,2.954071474471018
1082.0,-30.03860432385224,4.956083405453493,35.05922034317149,24.096637113858037,4.9936888790705805,-26.53537500356368,-40.049013624060876,1.4904595587716287,-6.514048341810337,-6.514054642305676,40.11834225245557,42294.301341720784,25733.991784806887,25733.991784806887,68028.29312652767,77341.90944210428,77332.42116384706,25733.991784806887,103066.41294865395,103066.41294865395,103066.41294865395,130591.55437767616,126080.5068765104,4511.0475011657645,0.0,91525.39784499352,56477.83693322359,38941.73434641104,27525.141429022213,66466.87577543325,20884.420909549783,1552.659602716207,0.0,0.878533725238285,2.7273281497625383,0.0014947054983599872,1.0,1.0,-6.5088204895627655,334205.8707009847,1559642.1360548334,4.666710769573079,1559642.1360548334,4.666710769573079,0.7587398220424573,0.09267698473262677,4.028046144702076,101325.0,128385.53171545906,1.2670666835969313,1.0,0.0,4.02804614470119,1.2847678443022403,1.2850665687615035,3.135232690143887,0.0,16535.51173363937,0.0,0.0,22722.033104157243,2317.0025548130343,19313.724983468328,1969.4518498639525,0.85,0.8499998611451135,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4184.261146833951,4632.441516551485,6.150187782681463,4.956083405453493,-3.712038109233638,8.66812151468713,2.9540381882678832,3.5,0.844010910933681,0.6,0.00023250029917500566,1.0000177303432483,0.00023249617693798467,198.95409772165664,0.0,8.102683351627259e-07,2.2963004618511653,0.01952257425908925,7.84194152867665e-05,0.00015408088388823915,0.0006206449103183099,0.09267698467371008,0.09267698467371008,0.09267698467371008,0.09267796055357133,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488031.0817392063,595.5564887950834,0.0,0.09267698467371008,0.09267698473262677,0.09267698473262677,0.3721730089919313,0.3721730089919313,0.5,9.983339238825627,0.005164607452343262,0.005164607452343262,1.290345608140342e-11,6.300495329014666e-06,0.005234152742900733,1.290345608140342e-11,27525.141429022213,20884.420909549783,0.7587398220424573,1.02349166156643,0.6363214886858446,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517255548740435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.75570521904,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.62795720362817,260.62795720362817,-12.522042796371807,244.8637721788034,276.3921422286363,127627.59398024487,127643.45969893089,-15.865718686010464,0.0,nan,276.3921422286363,3.2421422286363395,270.0864682185727,-3.0635317814272867,263.78079420854283,-9.369205791457148,257.4751201985657,-15.674879801434258,251.16944618864807,-21.98055381135191,244.8637721788034,-28.286227821196576,1.0,1.0,26381.15544483698,26381.15544483698,275.5825779710091,2.4325779710090956,275.5825779710091,275.5825779710091,77332.3047361514,77332.42116384706,-0.11642769565514755,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5825779710091,2.4325779710090956,1.0,0.002,0.12993362504310543,0.004907281522734703,0.0002007000598831533,0.0017992999275044193,0.10035002994157666,0.10035002994157666,0.0,-1.2612427595370956e-11,1.0,1.0000106018259671,0.005234152729997277,0.09267698473262677,0.0,9.813474024920082e-07,1.2604704793202879,0.0,1600121.130584858,266.63595165818964,6.3004824255585845e-06,1.0,1284428.4053939325,2598.4501668856014,,,,,,,,,,,,,,,,,2.0,16535.51173363937,1552.659602716207,0.3721730089919313,6.17534620354742,2.9540381882678832
1083.0,-30.038773833195716,4.9562162657021345,35.05921660897892,24.096575087774568,4.993647996573402,-26.535531650217557,-40.04916673349214,1.4904058142949574,-6.514049677179798,-6.514055773773988,40.118332948295965,42294.20321139182,25734.056059330775,25734.056059330775,68028.2592707226,77341.82321371959,77332.26046226968,25734.056059330775,103066.31652160046,103066.31652160046,103066.31652160046,130591.42367905682,126080.36674052014,4511.056938536682,0.0,91525.36358257686,56477.790552790466,38941.74781087377,27525.107157456372,66466.85496833014,20884.396034015903,1552.658023332338,0.0,0.8785337544819549,2.7273280374493862,0.0014947054983599872,1.0,1.0,-6.508992757584394,334205.85577266954,1559641.7338914187,4.666709774685408,1559641.7338914187,4.666709774685408,0.7587398630111584,0.09267692009144711,4.028046144702076,101325.0,128385.53288465702,1.2670666951360179,1.0,0.0,4.028046144703174,1.2847681042311383,1.2850668234544438,3.13523205583675,0.0,16535.507040893983,0.0,0.0,22722.02459819295,2317.001687446065,19313.724936948507,1969.451845120251,0.85,0.8500001772942584,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4184.232951484909,4632.441516551485,6.150244586692578,4.9562162657021345,-3.712024249253549,8.668240514955684,2.9540050123786017,3.5,0.8440014321081719,0.6,0.00023249617693798467,1.0000176483888445,0.0002324920738274625,198.95423775449004,0.0,8.201359471072407e-07,2.32426527410192,0.019523394395036357,7.841805598858457e-05,0.0001540781209494001,0.0006206337810731713,0.09267691991482005,0.09267691991482005,0.09267691991482005,0.09267786554886868,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488030.8999763674,595.5565474514441,0.0,0.09267691991482005,0.09267692009144711,0.09267692009144711,0.3721727894078799,0.3721727894078799,0.5,9.983367606933212,0.005144697126013398,0.005144697126013398,-3.637978807091713e-12,6.096594177051884e-06,0.005063016189581049,-3.637978807091713e-12,27525.107157456372,20884.396034015903,0.7587398630111584,1.0234914726014408,0.6363202115030716,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517265754261897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.78367003129,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6278626360586,260.6278626360586,-12.522137363941397,244.86360401157307,276.39212126072476,127627.85941455724,127644.13153442265,-16.272119865395762,0.0,nan,276.39212126072476,3.2421212607247867,270.08641781080155,-3.063582189198428,263.78071436090005,-9.369285639099928,257.47501091106693,-15.674989088933046,251.1693074612853,-21.980692538714663,244.86360401157307,-28.286395988426904,1.0,1.0,26381.15544483698,26381.15544483698,275.58255824788216,2.4325582478821843,275.58255824788216,275.58255824788216,77332.15373097242,77332.26046226968,-0.10673129725910258,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58255824788216,2.4325582478821843,1.0,0.002,0.12993267578943798,0.004907285326231964,0.00020069859316571758,0.001799301397970431,0.10034929658285878,0.10034929658285878,0.0,-8.863851493068342e-12,1.0,1.0000102551968295,0.005063016193219028,0.09267692009144711,0.0,9.492604698284861e-07,1.2192571152316312,0.0,1600121.1287279034,266.6359503228202,6.096597815030691e-06,1.0,1284428.4092562376,2598.4501512537604,,,,,,,,,,,,,,,,,2.0,16535.507040893983,1552.658023332338,0.3721727894078799,6.17534620354742,2.9540050123786017
1084.0,-30.03894274473098,4.956348899103241,35.059212732746026,24.096558428742014,4.993657977714919,-26.535682672487212,-40.04930768916381,1.490397905458007,-6.5140348636845715,-6.514040724834716,40.11832137880452,42294.057167372666,25734.083952681533,25734.083952681533,68028.1411200542,77341.71476073847,77332.11860465315,25734.083952681533,103066.20255733468,103066.20255733468,103066.20255733468,130591.25266424293,126080.1874321916,4511.065232051338,0.0,91525.32745287195,56477.71666275455,38941.789766797105,27525.05010690826,66466.83987370536,20884.355737394653,1552.654976476134,0.0,0.8785338799583311,2.7273295702871874,0.0014947054983599872,1.0,1.0,-6.509175202463723,334206.0543220445,1559641.233810549,4.666705505902242,1559641.233810549,4.666705505902242,0.7587399716359855,0.09267684338153619,4.028046144702076,101325.0,128385.51846454885,1.2670665528206153,1.0,0.0,4.028046144702781,1.2847681497014227,1.28506686366348,3.135231944875178,0.0,16535.502358246005,0.0,0.0,22722.01562865695,2317.0007728079368,19313.714766636665,1969.4508080370633,0.85,0.850000065235333,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4184.204807914272,4632.441516551485,6.1502926204774795,4.956348899103241,-3.711998184830635,8.668347083933876,2.953971897562698,3.5,0.8439919707321994,0.6,0.0002324920738274625,1.0000175861721414,0.000232487985253733,198.95437729364306,0.0,8.163312263595223e-07,2.313482695502886,0.019524210726262717,7.841680461015546e-05,0.00015407526921730705,0.000620622294164708,0.09267684325098283,0.09267684325098283,0.09267684325098283,0.09267774900682818,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488030.7130216783,595.5566076850496,0.0,0.09267684325098283,0.09267684338153619,0.09267684338153619,0.37217256880932564,0.37217256880932564,0.5,9.983394779711668,0.0050834364392926545,0.0050834364392926545,1.3812950783176348e-11,5.861150157215889e-06,0.004865522371005682,1.3812950783176348e-11,27525.05010690826,20884.355737394653,0.7587399716359855,1.0234899274482658,0.6363181587651261,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517275912610583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.77288745269,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.62777081437116,260.62777081437116,-12.522229185628817,244.86343733531066,276.39210429360827,127628.74742679579,127644.54706579827,-15.799639002461625,0.0,nan,276.39210429360827,3.2421042936082927,270.08637090186147,-3.063629098138506,263.7806375101264,-9.369362489873595,257.4749041184657,-15.675095881534276,251.1691707268543,-21.980829273145673,244.86343733531066,-28.286562664689313,1.0,1.0,26381.15544483698,26381.15544483698,275.58255688523155,2.432556885231577,275.58255688523155,275.58255688523155,77332.09912881031,77332.11860465315,-0.019475842840620317,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58255688523155,2.432556885231577,1.0,0.002,0.12993176356339703,0.00490729192880532,0.000200697190316911,0.0017993028096625985,0.1003485951584555,0.1003485951584555,0.0,-2.0490553698238045e-14,1.0,1.0000098551831391,0.004865522357192731,0.09267684338153619,0.0,9.122318779629687e-07,1.1716964930240372,0.0,1600121.1457583536,266.6359651363154,5.8611363442651054e-06,1.0,1284428.3578868762,2598.4503591601297,,,,,,,,,,,,,,,,,2.0,16535.502358246005,1552.654976476134,0.37217256880932564,6.17534620354742,2.953971897562698
