time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1085.0,-30.039110985154625,4.9564811040359755,35.0592089620738,24.096525564696663,4.993649675784452,-26.53583491905198,-40.049448784533865,1.490373609507542,-6.514029675336815,-6.514035680512479,40.11831667233595,42293.914746848255,25734.13441463409,25734.13441463409,68028.04916148234,77341.61472786833,77332.04279275188,25734.13441463409,103066.17720738596,103066.17720738596,103066.17720738596,130591.20810472636,126080.13349798092,4511.074606745452,0.0,91525.2920675114,56477.638702377415,38941.83707237109,27525.030897340395,66466.86796971149,20884.342089225625,1552.653966383509,0.0,0.8785339251666305,2.727330081130302,0.0014947054983599872,1.0,1.0,-6.509049369200909,334206.12087453326,1559641.030377775,4.6667039678884015,1559641.030377775,4.6667039678884015,0.7587400053107143,0.09267678079993301,4.028046144702076,101325.0,128385.50822014768,1.2670664517162367,1.0,0.0,4.02804614470331,1.2847682718006412,1.285066980537944,3.1352316469153214,0.0,16535.49768192381,0.0,0.0,22722.006843911375,2316.9998770131874,19313.707588165118,1969.4500760366811,0.85,0.8500000779350373,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4184.17679425092,4632.441516551485,6.150345857754606,4.9564811040359755,-3.7119797044378937,8.668460808473869,2.953938935748202,3.5,0.8439825530709149,0.6,0.000232487985253733,1.0000175163231444,0.0002324839129903872,198.95451627855718,0.0,8.134396403709717e-07,2.3052879408113336,0.01952502416590309,7.841555200999764e-05,0.00015407243324373537,0.0006206108707322962,0.0926767807429898,0.0926767807429898,0.0926767807429898,0.09267771084264688,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488030.5557385254,595.5566586058529,0.0,0.0926767807429898,0.09267678079993301,0.09267678079993301,0.3721723428766409,0.3721723428766409,0.5,9.983422681987598,0.005062192738478188,0.005062192738478188,4.433786671143025e-12,6.0051756918255705e-06,0.004986311311597547,4.433786671143025e-12,27525.030897340395,20884.342089225625,0.7587400053107143,1.0234881112869991,0.6363157470594419,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517286035147354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.764692698,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.62767963823035,260.62767963823035,-12.52232036176963,244.86327182863863,276.3920874479982,127629.38568076487,127645.0742413214,-15.688560556555895,0.0,nan,276.3920874479982,3.2420874479982444,270.0863243240382,-3.063675675961804,263.780561200094,-9.369438799905993,257.47479807621727,-15.675201923782708,251.1690349523959,-21.980965047604087,244.86327182863863,-28.286728171361347,1.0,1.0,26381.15544483698,26381.15544483698,275.582553158831,2.4325531588310128,275.582553158831,275.582553158831,77331.99511869795,77332.04279275188,-0.047674053930677474,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.582553158831,2.4325531588310128,1.0,0.002,0.1299308286926237,0.004907296748462046,0.00020069574836326928,0.001799304238554924,0.10034787418163464,0.10034787418163464,0.0,-1.3081806905096416e-11,1.0,1.0000100998362038,0.00498631130716376,0.09267678079993301,0.0,9.348778826431142e-07,1.2007836475306926,0.0,1600121.1520469044,266.63597032466316,6.005171258038899e-06,1.0,1284428.340668197,2598.4504288490143,,,,,,,,,,,,,,,,,2.0,16535.49768192381,1552.653966383509,0.3721723428766409,6.17534620354742,2.953938935748202
1086.0,-30.039278645901117,4.956612988887794,35.059205225003254,24.0965009079315,4.993650526117108,-26.535985728699433,-40.049593477137364,1.4903576089211648,-6.514019379895387,-6.51402544210821,40.118310099712936,42293.78961967066,25734.173153791147,25734.173153791147,68027.9627734618,77341.51093354636,77331.95639621878,25734.173153791147,103066.12955000994,103066.12955000994,103066.12955000994,130591.12845939209,126080.04466253145,4511.083796860634,0.0,91525.256390444,56477.58153181672,38941.86095403031,27524.998909382153,66466.85986341246,20884.319564570917,1552.6522231231313,0.0,0.8785340055965908,2.7273311211017197,0.0014947054983599872,1.0,1.0,-6.5089912740792215,334206.2559555086,1559640.7462801696,4.666701231612485,1559640.7462801696,4.666701231612485,0.7587400687399228,0.09267671261597556,4.028046144702076,101325.0,128385.50226280569,1.2670663929218424,1.0,0.0,4.028046144701323,1.2847683550604632,1.2850670585849364,3.1352314437356372,0.0,16535.493013415835,0.0,0.0,22721.997986746857,2316.9989738337617,19313.69656565795,1969.4489520537543,0.85,0.8499999241670173,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4184.148858483134,4632.441516551485,6.150396179528008,4.956612988887794,-3.711957328433386,8.66857031732118,2.953906065734749,3.5,0.8439731616384998,0.6,0.0002324839129903872,1.000017455993649,0.0002324798548235179,198.95465478476527,0.0,8.101951841255493e-07,2.2960931518118066,0.019525834361087215,7.841426749394877e-05,0.00015406964549643842,0.0006205996415575444,0.09267671257391281,0.09267671257391281,0.09267671257391281,0.09267765061166777,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488030.3882817294,595.5567127436951,0.0,0.09267671257391281,0.09267671261597556,0.09267671261597556,0.3721721158603777,0.3721721158603777,0.5,9.983450822625556,0.005052896464007972,0.005052896464007972,-6.195932655828074e-12,6.062212833057856e-06,0.00503416802899892,-6.195932655828074e-12,27524.998909382153,20884.319564570917,0.7587400687399228,1.0234869363959325,0.63631394211466,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517296117479126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.755497909,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.62758987498484,260.62758987498484,-12.522410125015142,244.86310746223384,276.392072287911,127630.12118622944,127645.56663151512,-15.44544528566298,0.0,nan,276.392072287911,3.2420722879110144,270.0862793226829,-3.0637206773170647,263.78048635747973,-9.369513642520246,257.47469339234453,-15.675306607655443,251.16890042725714,-21.981099572742835,244.86310746223384,-28.286892537766136,1.0,1.0,26381.15544483698,26381.15544483698,275.5825534019703,2.432553401970324,275.5825534019703,275.5825534019703,77331.90623567796,77331.95639621878,-0.050160540820797905,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5825534019703,2.432553401970324,1.0,0.002,0.12992988484953674,0.0049073025952602566,0.00020069429469317637,0.0017993056957351153,0.10034714734658819,0.10034714734658819,0.0,-9.571708443206761e-12,1.0,1.0000101967686814,0.0050341680351948526,0.09267671261597556,0.0,9.438498692539778e-07,1.2123074884195606,0.0,1600121.1641985616,266.6359806201046,6.062219028990512e-06,1.0,1284428.3057196084,2598.4505702958763,,,,,,,,,,,,,,,,,2.0,16535.493013415835,1552.6522231231313,0.3721721158603777,6.17534620354742,2.953906065734749
1087.0,-30.039445658478066,4.956744470455037,35.05920153532526,24.096464621275686,4.993638195907204,-26.536137273047682,-40.04973446773363,1.4903298102979183,-6.514013336446283,-6.514019454361377,40.1183039938211,42293.65203566752,25734.221400622715,25734.221400622715,68027.87343629023,77341.41328325434,77331.8630075881,25734.221400622715,103066.08440821081,103066.08440821081,103066.08440821081,130591.05689639258,126079.96363126574,4511.093265126839,0.0,91525.2212604393,56477.50628701743,38941.9055260243,27524.972488181764,66466.87801420606,20884.300787285596,1552.6508461422413,0.0,0.8785340612338199,2.7273317290167114,0.0014947054983599872,1.0,1.0,-6.508938560995318,334206.3349554779,1559640.4823596587,4.666699338800474,1559640.4823596587,4.666699338800474,0.7587401148630599,0.0926766474278678,4.028046144702076,101325.0,128385.49302057423,1.2670663017081099,1.0,0.0,4.028046144702902,1.284768493482445,1.2850671918250245,3.135231105943302,0.0,16535.488350912707,0.0,0.0,22721.98926539575,2316.9980845034493,19313.688415638553,1969.4481209830628,0.85,0.8499998917371272,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4184.121027793849,4632.441516551485,6.150448619836298,4.956744470455037,-3.7119381975853365,8.668682668040374,2.9538733195051075,3.5,0.8439638055728879,0.6,0.0002324798548235179,1.0000173885327472,0.00023247581241024086,198.95479275568331,0.0,8.073911885418019e-07,2.2881466283274663,0.019526641752275756,7.841301586137302e-05,0.00015406683896214488,0.0006205883367079032,0.092676647356304,0.092676647356304,0.092676647356304,0.09267759494664606,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488030.2217035274,595.5567666187162,0.0,0.092676647356304,0.0926766474278678,0.0926766474278678,0.37217188919870586,0.37217188919870586,0.5,9.983479249179089,0.005056337044436532,0.005056337044436532,7.958078640513122e-12,6.1179151202850335e-06,0.005080893366084638,7.958078640513122e-12,27524.972488181764,20884.300787285596,0.7587401148630599,1.0234853128162653,0.6363116983864961,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517306165085242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.74755138552,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.62750012843793,260.62750012843793,-12.522499871562047,244.86294402090786,276.3920562361459,127630.68618781523,127646.12875942078,-15.442571605556424,0.0,nan,276.3920562361459,3.2420562361459133,270.0862337930045,-3.063766206995467,263.7804113498857,-9.36958865011428,257.4745889068396,-15.675411093160392,251.16876646384378,-21.981233536156196,244.86294402090786,-28.287055979092116,1.0,1.0,26381.15544483698,26381.15544483698,275.5825485855323,2.432548585532345,275.5825485855323,275.5825485855323,77331.79389918274,77331.8630075881,-0.06910840535419993,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5825485855323,2.432548585532345,1.0,0.002,0.12992893224656749,0.004907307691737651,0.00020069282573884688,0.0017993071628557233,0.10034641286942345,0.10034641286942345,0.0,-1.140542998587235e-11,1.0,1.0000102914091933,0.005080893358126559,0.0926766474278678,0.0,9.526097170430492e-07,1.2235588654031297,0.0,1600121.171363343,266.6359866635537,6.117907162206393e-06,1.0,1284428.285280483,2598.4506530188196,,,,,,,,,,,,,,,,,2.0,16535.488350912707,1552.6508461422413,0.37217188919870586,6.17534620354742,2.9538733195051075
1088.0,-30.03961211469541,4.9568756036094355,35.05919782940653,24.09643322406339,4.99363132388771,-26.536287770839238,-40.04987531863151,1.490306979857648,-6.514004669567498,-6.514010747377895,40.1182961455522,42293.516197662044,25734.26345885827,25734.26345885827,68027.77965652032,77341.31349493512,77331.75338064526,25734.26345885827,103066.01683950353,103066.01683950353,103066.01683950353,130590.95312151812,126079.85067268739,4511.102448830725,0.0,91525.18597670816,56477.434798730275,38941.94575330876,27524.936282014587,66466.88203532335,20884.275128051406,1552.6489391996024,0.0,0.8785341382200997,2.7273326146085317,0.0014947054983599872,1.0,1.0,-6.508963503707321,334206.44983170537,1559640.1431259064,4.666696719681163,1559640.1431259064,4.666696719681163,0.7587401806883622,0.09267657861264722,4.028046144702076,101325.0,128385.48043777712,1.2670661775255576,1.0,0.0,4.0280461447029685,1.2847686086307413,1.2850673018062557,3.135230824945994,0.0,16535.483695805884,0.0,0.0,22721.980505880623,2316.99719128149,19313.684259054826,1969.4476971294812,0.85,0.8500000364869733,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4184.093280398884,4632.441516551485,6.150499459324895,4.9568756036094355,-3.7119170449152996,8.668792648524736,2.953840671426039,3.5,0.8439544775502968,0.6,0.00023247581241024086,1.0000173306304838,0.0002324717835276626,198.95493026715462,0.0,8.042574957639168e-07,2.2792657429949403,0.01952744600977152,7.841176548740062e-05,0.00015406404692284024,0.0006205770902447463,0.09267657853880162,0.09267657853880162,0.09267657853880162,0.09267751933607342,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488030.04767964984,595.5568228296586,0.0,0.09267657853880162,0.09267657861264722,0.09267657861264722,0.3721716642350985,0.3721716642350985,0.5,9.98350747242318,0.005051379176393311,0.005051379176393311,5.115907697472721e-12,6.077810382976168e-06,0.0050472436705604196,5.115907697472721e-12,27524.936282014587,20884.275128051406,0.7587401806883622,1.0234838399726265,0.6363096161963105,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517316173860937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.738670500185,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6274109423351,260.6274109423351,-12.522589057664902,244.8627814821839,276.39204040266236,127631.31582887749,127646.66196619462,-15.3461373171541,0.0,nan,276.39204040266236,3.242040402662383,270.0861886184718,-3.0638113815281827,263.7803368343116,-9.369663165688394,257.4744850502104,-15.675514949789601,251.16863326617027,-21.981366733829702,244.8627814821839,-28.287218517816086,1.0,1.0,26381.15544483698,26381.15544483698,275.5825446097113,2.4325446097113286,275.5825446097113,275.5825446097113,77331.69601543102,77331.75338064526,-0.057365214233868755,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5825446097113,2.4325446097113286,1.0,0.002,0.1299279859530519,0.004907313270129362,0.00020069136765193485,0.0017993086243187969,0.10034568382596742,0.10034568382596742,0.0,-8.029268222520258e-12,1.0,1.0000102232539807,0.005047243665444512,0.09267657861264722,0.0,9.463001454273547e-07,1.2154546450268124,0.0,1600121.1814668614,266.6359953304325,6.07780526706847e-06,1.0,1284428.2555593457,2598.450773308727,,,,,,,,,,,,,,,,,2.0,16535.483695805884,1552.6489391996024,0.3721716642350985,6.17534620354742,2.953840671426039
1089.0,-30.03977794174018,4.957006369423291,35.059194135177776,24.09640165222811,4.993624142230759,-26.536437733338026,-40.05001983661202,1.4902839336642246,-6.513996828459426,-6.5140029085148345,40.11828907104063,42293.398419166275,25734.307447347685,25734.307447347685,68027.70586651396,77341.21413852992,77331.65196290934,25734.307447347685,103065.95941025703,103065.95941025703,103065.95941025703,130590.86360673087,126079.75187201163,4511.1117347192385,0.0,91525.1507451366,56477.38097005025,38941.96641676261,27524.904196473843,66466.87061323645,20884.252382782208,1552.6472490574645,0.0,0.8785342075638359,2.727333411394144,0.0014947054983599872,1.0,1.0,-6.508953770858511,334206.55325420573,1559639.8373356063,4.666694360566011,1559639.8373356063,4.666694360566011,0.7587402387928255,0.09267651159943932,4.028046144702076,101325.0,128385.47709721152,1.2670661445567384,1.0,0.0,4.028046144700685,1.2847687247604112,1.2850674127864725,3.1352305415538835,0.0,16535.479046277716,0.0,0.0,22721.971759314598,2316.996299379972,19313.680319813575,1969.4472954386642,0.85,0.8500001903178216,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4184.065629796454,4632.441516551485,6.150550618537887,4.957006369423291,-3.711896577583702,8.668902947006993,2.953808137378374,3.5,0.8439451821081069,0.6,0.0002324717835276626,1.00001726514695,0.00023246776993745348,198.9550672590257,0.0,8.015660524102306e-07,2.2716381925305935,0.019528247575823932,7.841048257883992e-05,0.0001540613009488227,0.0006205660293346916,0.0926765115318908,0.0926765115318908,0.0926765115318908,0.0926774528422848,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488029.8773233911,595.5568778858012,0.0,0.0926765115318908,0.09267651159943932,0.09267651159943932,0.3721714400854978,0.3721714400854978,0.5,9.983535711052562,0.005048104664922448,0.005048104664922448,-8.071765478234738e-12,6.080055413804075e-06,0.005049137656328639,-8.071765478234738e-12,27524.904196473843,20884.252382782208,0.7587402387928255,1.0234829056773238,0.6363079535557947,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517326149308074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.731042949716,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6273222438231,260.6273222438231,-12.522677756176904,244.86261978781255,276.3920247000064,127631.93578194363,127647.19802010381,-15.262238160216675,0.0,nan,276.3920247000064,3.242024700006425,270.0861437174761,-3.0638562825238864,263.7802627349725,-9.369737265027481,257.474381752527,-15.675618247472983,251.16850077014394,-21.98149922985604,244.86261978781255,-28.28738021218743,1.0,1.0,26381.15544483698,26381.15544483698,275.5825407154977,2.432540715497737,275.5825407154977,275.5825407154977,77331.59721703589,77331.65196290934,-0.054745873450883664,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5825407154977,2.432540715497737,1.0,0.002,0.12992703930512867,0.004907318679660833,0.00020068990865944818,0.001799310082084905,0.1003449543297241,0.1003449543297241,0.0,-9.255647030054215e-12,1.0,1.000010227090831,0.005049137664400405,0.09267651159943932,0.0,9.466546231123923e-07,1.2159099208510555,0.0,1600121.190662808,266.63600317154055,6.0800634855695534e-06,1.0,1284428.228801557,2598.4508816051175,,,,,,,,,,,,,,,,,2.0,16535.479046277716,1552.6472490574645,0.3721714400854978,6.17534620354742,2.953808137378374
1090.0,-30.039943155985465,4.957136771400064,35.059190451140566,24.09637028994041,4.9936171244194805,-26.536587127956068,-40.05016051288692,1.4902610961966625,-6.513988872778327,-6.51399495284632,40.11828197661529,42293.267237818065,25734.351119551342,25734.351119551342,68027.61835736941,77341.11500905767,77331.55061020571,25734.351119551342,103065.90172975705,103065.90172975705,103065.90172975705,130590.7736096833,126079.65258156395,4511.121028119347,0.0,91525.11555919245,56477.31356160106,38942.00221954598,27524.871879926235,66466.87409947222,20884.22947937449,1552.6455449339044,0.0,0.8785342776158506,2.7273342200852806,0.0014947054983599872,1.0,1.0,-6.50894581276367,334206.6582181045,1559639.53068507,4.666691977355051,1559639.53068507,4.666691977355051,0.7587402975199774,0.09267644475125585,4.028046144702076,101325.0,128385.46869012146,1.2670660615852105,1.0,0.0,4.028046144702068,1.2847688398821013,1.2850675227781225,3.135230260621604,0.0,16535.474403805427,0.0,0.0,22721.963024075998,2316.995408633529,19313.67167806499,1969.4464142255501,0.85,0.8500001367663697,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4184.038070641484,4632.441516551485,6.150601568404425,4.957136771400064,-3.7118760537653865,8.669012825165451,2.9537757110715694,3.5,0.8439359174490199,0.6,0.00023246776993745348,1.0000172013678772,0.0002324637712426062,198.95520374482078,0.0,7.985241100068981e-07,2.2630173277595493,0.019529046099933937,7.840923379233425e-05,0.00015405853614511924,0.000620554892577793,0.09267644468090595,0.09267644468090595,0.09267644468090595,0.09267738599315259,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488029.7068741447,595.5569329712015,0.0,0.09267644468090595,0.09267644475125585,0.09267644475125585,0.37217121691758287,0.37217121691758287,0.5,9.983563948996972,0.005045443438461916,0.005045443438461916,6.821210263296962e-13,6.0800679761996435e-06,0.00504914008263313,6.821210263296962e-13,27524.871879926235,20884.22947937449,0.7587402975199774,1.0234815354120828,0.6363059465459937,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517336087062949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.722422084946,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6272340148518,260.6272340148518,-12.522765985148169,244.86245889161202,276.39200913826454,127632.5525465187,127647.73399109665,-15.181444577973059,0.0,nan,276.39200913826454,3.2420091382645637,270.0860990888438,-3.0639009111561677,263.7801890394464,-9.369810960553593,257.47427899011,-15.675721009889969,251.16836894083403,-21.98163105916595,244.86245889161202,-28.287541108387956,1.0,1.0,26381.15544483698,26381.15544483698,275.58253694561324,2.432536945613265,275.58253694561324,275.58253694561324,77331.49872283783,77331.55061020571,-0.051887367881136015,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58253694561324,2.432536945613265,1.0,0.002,0.1299260926568935,0.004907324113101264,0.00020068844971462234,0.0017993115407818243,0.10034422485731116,0.10034422485731116,0.0,-9.503553326239977e-12,1.0,1.000010227096378,0.005049140081951009,0.09267644475125585,0.0,9.466544536034885e-07,1.215909677421138,0.0,1600121.1999898537,266.63601112722165,6.080067294078617e-06,1.0,1284428.201644978,2598.450991515532,,,,,,,,,,,,,,,,,2.0,16535.474403805427,1552.6455449339044,0.37217121691758287,6.17534620354742,2.9537757110715694
1091.0,-30.04010776528794,4.957266847356518,35.05918680009825,24.09634580779823,4.99361774377322,-26.53673521438458,-40.05029717283321,1.4902451928693368,-6.5139788194894095,-6.513984952876296,40.118275560039784,42293.12217069314,25734.39023942642,25734.39023942642,68027.51241011955,77341.01279065867,77331.46492546276,25734.39023942642,103065.85516488917,103065.85516488917,103065.85516488917,130590.69587100313,126079.56542270165,4511.130448301483,0.0,91525.08013104057,56477.23511717735,38942.050015403576,27524.84070611396,66466.89072151753,20884.207527849707,1552.6438458046573,0.0,0.8785343561612599,2.7273352358729723,0.0014947054983599872,1.0,1.0,-6.508891082611058,334206.7901537349,1559639.2533336736,4.66668930519407,1559639.2533336736,4.66668930519407,0.7587403593297017,0.09267637817880497,4.028046144702076,101325.0,128385.45839004418,1.2670659599313514,1.0,0.0,4.028046144702827,1.2847689225350971,1.285067600312667,3.135230058922941,0.0,16535.46976808199,0.0,0.0,22721.954228707076,2316.9945117555003,19313.665053688746,1969.4457387271646,0.85,0.850000174249437,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4184.010603313084,4632.441516551485,6.150651295923771,4.957266847356518,-3.711854007320785,8.669120854677303,2.953743392950268,3.5,0.8439266837000766,0.6,0.0002324637712426062,1.0000171384065517,0.00023245978725226535,198.9553397310285,0.0,7.955611480524986e-07,2.254620293580781,0.01952984166108199,7.840802067647679e-05,0.00015405575056612943,0.0006205436721370823,0.09267637812856598,0.09267637812856598,0.09267637812856598,0.09267732737536302,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488029.53855149256,595.5569873982679,0.0,0.09267637812856598,0.09267637817880497,0.09267637817880497,0.37217099480120946,0.37217099480120946,0.5,9.98359242576072,0.005051523447946238,0.005051523447946238,1.1823431123048067e-11,6.133386875717406e-06,0.0050938702652274515,1.1823431123048067e-11,27524.84070611396,20884.207527849707,0.7587403593297017,1.0234796854743922,0.6363036048713718,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517345988106638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.714025050765,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.62714691933036,260.62714691933036,-12.52285308066962,244.86229882237745,276.3919950164548,127633.25205126524,127648.23846386073,-14.986412595490284,0.0,nan,276.3919950164548,3.241995016454837,270.0860557775444,-3.063944222455575,263.7801165386701,-9.369883461329891,257.47417729984795,-15.675822700152025,251.16823806108752,-21.981761938912456,244.86229882237745,-28.287701177622523,1.0,1.0,26381.15544483698,26381.15544483698,275.5825370326657,2.4325370326657207,275.5825370326657,275.5825370326657,77331.41102032388,77331.46492546276,-0.053905138876871206,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5825370326657,2.4325370326657207,1.0,0.002,0.12992513762370514,0.004907329954006301,0.00020068697866128677,0.001799313011783731,0.10034348933064338,0.10034348933064338,0.0,-9.554982239451393e-12,1.0,1.00001031769615,0.00509387025340402,0.09267637817880497,0.0,9.550402254316957e-07,1.22668056664976,0.0,1600121.2118522662,266.63602118051057,6.133375052286283e-06,1.0,1284428.1675101987,2598.451129668721,,,,,,,,,,,,,,,,,2.0,16535.46976808199,1552.6438458046573,0.37217099480120946,6.17534620354742,2.953743392950268
1092.0,-30.04027178409572,4.957396522797101,35.05918318970641,24.096309940237575,4.993605476603008,-26.536884058025137,-40.050437779258914,1.490217750375261,-6.513972734949732,-6.513978909419287,40.11826943162524,42292.99577876509,25734.438178980574,25734.438178980574,68027.43395774567,77340.9165677227,77331.370825577,25734.438178980574,103065.80900455758,103065.80900455758,103065.80900455758,130590.62298460816,126079.48287107644,4511.140113531713,0.0,91525.04524370603,56477.16989590053,38942.08371978389,27524.81398005057,66466.89769983446,20884.18853796419,1552.6424522996456,0.0,0.8785344121854992,2.7273358496411584,0.0014947054983599872,1.0,1.0,-6.508850542480161,334206.86988834187,1559638.9884395835,4.66668739921671,1559638.9884395835,4.66668739921671,0.7587404061331942,0.09267631460487635,4.028046144702076,101325.0,128385.44853537568,1.267065862673335,1.0,0.0,4.028046144703174,1.2847690591380472,1.2850677318286001,3.135229725569898,0.0,16535.46513897043,0.0,0.0,22721.9455676011,2316.9936285684817,19313.652055108316,1969.4444132408435,0.85,0.8499999261791816,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4183.983236992904,4632.441516551485,6.150702983570346,4.957396522797101,-3.7118349856349893,8.669231508432091,2.953711193816132,3.5,0.8439174839474662,0.6,0.00023245978725226535,1.000017076949281,0.00023245581761605782,198.9554752295829,0.0,7.926361517512037e-07,2.246330854062911,0.019530634297233743,7.84067725462505e-05,0.00015405301470601486,0.0006205326519662953,0.09267631452822718,0.09267631452822718,0.09267631452822718,0.0926772709634559,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488029.370583536,595.5570417241277,0.0,0.09267631452822718,0.09267631460487635,0.09267631460487635,0.37217077475255395,0.37217077475255395,0.5,9.983621117992147,0.005064713243882579,0.005064713243882579,-1.057287590811029e-11,6.174469547204353e-06,0.005128366939118223,-1.057287590811029e-11,27524.81398005057,20884.18853796419,0.7587404061331942,1.0234783976974315,0.6363016364892028,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517355852909832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.70573561125,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6270596333625,260.6270596333625,-12.5229403666375,244.8621394146007,276.3919798522962,127633.78855312987,127648.80773603755,-15.019182907690741,0.0,nan,276.3919798522962,3.241979852296197,270.0860117646667,-3.0639882353332837,263.7800436770623,-9.369956322937696,257.4740755895148,-15.675924410485152,251.16810750203416,-21.981892497965816,244.8621394146007,-28.287860585399272,1.0,1.0,26381.15544483698,26381.15544483698,275.5825321896524,2.43253218965242,275.5825321896524,275.5825321896524,77331.30027469984,77331.370825577,-0.07055087716435082,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5825321896524,2.43253218965242,1.0,0.002,0.12992417612352813,0.00490733509944119,0.0002006854959867665,0.0017993144931170962,0.10034274799338325,0.10034274799338325,0.0,-1.0896137291049879e-11,1.0,1.0000103875681474,0.005128366949691099,0.09267631460487635,0.0,9.615073333903524e-07,1.234987082439089,0.0,1600121.2190443745,266.63602726505025,6.174480120080261e-06,1.0,1284428.1468810278,2598.4512131608667,,,,,,,,,,,,,,,,,2.0,16535.46513897043,1552.6424522996456,0.37217077475255395,6.17534620354742,2.953711193816132
1093.0,-30.040435141429377,4.957525888724,35.059179580135996,24.096285632718377,4.9936061363016595,-26.537031013648484,-40.05057803643865,1.4902020085429002,-6.513961991694202,-6.51396816470641,40.11826223384295,42292.871078755394,25734.475555864596,25734.475555864596,68027.34663461999,77340.81493219291,77331.27596598564,25734.475555864596,103065.75152185024,103065.75152185024,103065.75152185024,130590.53023816578,126079.38064582058,4511.1495923452085,0.0,91525.00990868532,56477.1113131528,38942.10955059168,27524.778716315548,66466.88826690723,20884.163687832344,1552.6405406076378,0.0,0.8785344977335698,2.7273369418582116,0.0014947054983599872,1.0,1.0,-6.508841032782868,334207.01164989703,1559638.6773220142,4.66668448882166,1559638.6773220142,4.66668448882166,0.7587404753758502,0.09267624771942631,4.028046144702076,101325.0,128385.44218830102,1.2670658000325785,1.0,0.0,4.028046144704452,1.2847691409755893,1.2850678085848355,3.1352295258612606,0.0,16535.46051620147,0.0,0.0,22721.936795352856,2316.992734048106,19313.645269448294,1969.4437212960895,0.85,0.8499999556991271,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4183.955952120478,4632.441516551485,6.150752027592943,4.957525888724,-3.71181243587644,8.669338324600439,2.9536790906529684,3.5,0.8439083116151338,0.6,0.00023245581761605782,1.0000170081015842,0.00023245186405114061,198.95561018184486,0.0,7.897808581572925e-07,2.238238952017767,0.0195314240780919,7.840552753449838e-05,0.00015405029008155944,0.0006205216770532619,0.09267624765188615,0.09267624765188615,0.09267624765188615,0.09267720299348173,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488029.1976026817,595.5570976277658,0.0,0.09267624765188615,0.09267624771942631,0.09267624771942631,0.37217055749320277,0.37217055749320277,0.5,9.983649777369777,0.005073323116846495,0.005073323116846495,2.2168933355715126e-12,6.1730121956316e-06,0.00512713192352976,2.2168933355715126e-12,27524.778716315548,20884.163687832344,0.7587404753758502,1.0234772291647911,0.6362998506703422,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517365682338248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.69764370921,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.62697342687807,260.62697342687807,-12.52302657312191,244.8619807797868,276.39196607414135,127634.478999925,127649.31243797003,-14.833438045019822,0.0,nan,276.39196607414135,3.2419660741413736,270.08596901517717,-3.064030984822807,263.77997195624584,-9.370028043754132,257.4739748973642,-15.676025102635776,251.16797783855307,-21.982022161446906,244.8619807797868,-28.288019220213187,1.0,1.0,26381.15544483698,26381.15544483698,275.5825319600042,2.432531960004212,275.5825319600042,275.5825319600042,77331.21432602132,77331.27596598564,-0.061639964318601415,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5825319600042,2.432531960004212,1.0,0.002,0.12992321485500782,0.004907341109597057,0.00020068401560919427,0.0017993159762300407,0.10034200780459714,0.10034200780459714,0.0,-8.16076503248886e-12,1.0,1.0000103850675457,0.005127131921312866,0.09267624771942631,0.0,9.612751689743237e-07,1.2346888486717906,0.0,1600121.2316373927,266.6360380083058,6.173009978738264e-06,1.0,1284428.110204072,2598.451361602992,,,,,,,,,,,,,,,,,2.0,16535.46051620147,1552.6405406076378,0.37217055749320277,6.17534620354742,2.9536790906529684
1094.0,-30.040597932354913,4.957654896500071,35.05917603401649,24.096257832739525,4.993602796587711,-26.537177859452576,-40.05071452176196,1.490182723694354,-6.51395351969245,-6.513959785225886,40.11825684543906,42292.73305212296,25734.518304543442,25734.518304543442,68027.2513566664,77340.71535461678,77331.19896689913,25734.518304543442,103065.71727144257,103065.71727144257,103065.71727144257,130590.47042629999,126079.31091512527,4511.159511174716,0.0,91524.97478423173,56477.03758196258,38942.15244696572,27524.75315485742,66466.90560182315,20884.14568374052,1552.6391461369842,0.0,0.8785345635947668,2.727337792403315,0.0014947054983599872,1.0,1.0,-6.50875498519963,334207.122205354,1559638.4444129672,4.666682248185738,1559638.4444129672,4.666682248185738,0.7587405258911468,0.09267618539875773,4.028046144702076,101325.0,128385.43272336514,1.267065706620924,1.0,0.0,4.028046144698819,1.2847692393542154,1.2850679019066484,3.135229285787352,0.0,16535.45590121675,0.0,0.0,22721.928075379867,2316.9918448583226,19313.64204553636,1969.4433925485625,0.85,0.8500001400173199,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4183.9287714617485,4632.441516551485,6.150802202962101,4.957654896500071,-3.7117916959327584,8.66944659243283,2.953647110245578,3.5,0.8438991743558795,0.6,0.00023245186405114061,1.000016949151622,0.0002324479242560282,198.95574466634818,0.0,7.865839204963002e-07,2.229178830686515,0.019532210662012398,7.84043160216845e-05,0.0001540475480294561,0.0006205106319408586,0.09267618534395305,0.09267618534395305,0.09267618534395305,0.09267715560739881,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488029.03121337196,595.5571514765413,0.0,0.09267618534395305,0.09267618539875773,0.09267618539875773,0.37217034260682635,0.37217034260682635,0.5,9.983678884425759,0.005096597376962109,0.005096597376962109,-1.1368683772161603e-12,6.265533443183813e-06,0.005204800026263001,-1.1368683772161603e-12,27524.75315485742,20884.14568374052,0.7587405258911468,1.0234755287720276,0.6362976080981103,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517375472138039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.68858358787,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6268877915117,260.6268877915117,-12.523112208488271,244.8618228388702,276.39195274432376,127635.10907535745,127649.8442413376,-14.735165980154079,0.0,nan,276.39195274432376,3.2419527443237826,270.0859267631387,-3.0640732368613044,263.7799007819929,-9.370099218007056,257.4738748008894,-15.676125199110572,251.16784881985538,-21.982151180144598,244.8618228388702,-28.288177161129767,1.0,1.0,26381.15544483698,26381.15544483698,275.58253143141576,2.432531431415782,275.58253143141576,275.58253143141576,77331.1169777146,77331.19896689913,-0.0819891845312668,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58253143141576,2.432531431415782,1.0,0.002,0.12992223902582584,0.004907346734830505,0.00020068251176504458,0.0017993174768244481,0.10034125588252228,0.10034125588252228,0.0,-1.1410507521486535e-11,1.0,1.000010542381461,0.00520480002739987,0.09267618539875773,0.0,9.758364076569226e-07,1.2533916850430484,0.0,1600121.2417019908,266.6360464803075,6.26553458005219e-06,1.0,1284428.0816008523,2598.4514773683995,,,,,,,,,,,,,,,,,2.0,16535.45590121675,1552.6391461369842,0.37217034260682635,6.17534620354742,2.953647110245578
1095.0,-30.04076016395958,4.957783511067521,35.05917249825106,24.096220987290167,4.993589238669217,-26.537325223707537,-40.05085488371549,1.4901542982598308,-6.513947228516145,-6.513953477046508,40.11825005269549,42292.613422325514,25734.565578693688,25734.565578693688,68027.1790010192,77340.62057309144,77331.09556460573,25734.565578693688,103065.66114329941,103065.66114329941,103065.66114329941,130590.38431759621,126079.21493523731,4511.169382358905,0.0,91524.94009324699,56476.97788637592,38942.18022985674,27524.723174296792,66466.90340415353,20884.12436900754,1552.6375909476678,0.0,0.8785346235783065,2.7273384338569864,0.0014947054983599872,1.0,1.0,-6.508762980254971,334207.2054334007,1559638.150803711,4.666680207511291,1559638.150803711,4.666680207511291,0.7587405779437449,0.09267612300873157,4.028046144702076,101325.0,128385.42448330334,1.2670656252978372,1.0,0.0,4.028046144702837,1.2847693804641727,1.285068037987417,3.1352289414360017,0.0,16535.45129213383,0.0,0.0,22721.919463019556,2316.9909666419785,19313.630036513845,1969.4421679690665,0.85,0.8499999336740551,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4183.901682109407,4632.441516551485,6.150853326390556,4.957783511067521,-3.7117725603633587,8.669556071430879,2.9536152374058995,3.5,0.843890067830257,0.6,0.0002324479242560282,1.0000168909393323,0.00023244399805855885,198.9558786889462,0.0,7.838448704225967e-07,2.221416362777639,0.01953299450688282,7.840307011598996e-05,0.00015404485414003826,0.0006204997808299747,0.09267612291992028,0.09267612291992028,0.09267612291992028,0.09267709090281473,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488028.8583612219,595.5572073581997,0.0,0.09267612291992028,0.09267612300873157,0.09267612300873157,0.3721701316867532,0.3721701316867532,0.5,9.983707923380502,0.005113102937855274,0.005113102937855274,3.205968823749572e-11,6.248530382890749e-06,0.005190496791556143,3.205968823749572e-11,27524.723174296792,20884.12436900754,0.7587405779437449,1.0234744740157125,0.6362958292966396,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517385228006245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.68082111997,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.62680174534444,260.62680174534444,-12.52319825465554,244.86166546940532,276.3919380214531,127635.61540549083,127650.4212570281,-14.805851537272062,0.0,nan,276.3919380214531,3.241938021453109,270.0858835109486,-3.0641164890514005,263.7798290004851,-9.370170999514869,257.4737744900646,-15.676225509935364,251.16771997970986,-21.98228002029012,244.86166546940532,-28.288334530594653,1.0,1.0,26381.15544483698,26381.15544483698,275.5825257769239,2.43252577692391,275.5825257769239,275.5825257769239,77331.00563807058,77331.09556460573,-0.08992653514724225,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5825257769239,2.43252577692391,1.0,0.002,0.12992126587902356,0.004907351985946522,0.0002006810112098131,0.0017993189791474296,0.10034050560490655,0.10034050560490655,0.0,-9.642757078931474e-12,1.0,1.0000105134113764,0.005190496759496455,0.09267612300873157,0.0,9.731541135180646e-07,1.2499464501730708,0.0,1600121.2490532552,266.63605277148383,6.2484983232025115e-06,1.0,1284428.0600678653,2598.451564518579,,,,,,,,,,,,,,,,,2.0,16535.45129213383,1552.6375909476678,0.3721701316867532,6.17534620354742,2.9536152374058995
1096.0,-30.040921767168783,4.957911779384962,35.05916892710326,24.096189869474642,4.9935820107741895,-26.537471389372197,-40.05099126426501,1.4901316328288357,-6.513938584059076,-6.5139447453942845,40.11824195996128,42292.48007686169,25734.607320935065,25734.607320935065,68027.08739779676,77340.52328346876,77330.98139805542,25734.607320935065,103065.58871899048,103065.58871899048,103065.58871899048,130590.2744516299,126079.09552033829,4511.178931291605,0.0,91524.90520235413,56476.906764891784,38942.22048606927,27524.685732639417,66466.9062187087,20884.097824639204,1552.635624017299,0.0,0.8785347016275136,2.7273393225845237,0.0014947054983599872,1.0,1.0,-6.508827456352151,334207.32063561305,1559637.8010020643,4.666677552232737,1559637.8010020643,4.666677552232737,0.7587406456697289,0.09267605814492855,4.028046144702076,101325.0,128385.41162212576,1.267065498367883,1.0,0.0,4.028046144701484,1.2847694946007215,1.2850681471059768,3.1352286629080535,0.0,16535.446688829605,0.0,0.0,22721.910801030197,2316.99008336488,19313.62571822943,1969.4417276266033,0.85,0.8500000676595281,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4183.874674568692,4632.441516551485,6.15090300800848,4.957911779384962,-3.7117516268280184,8.66966340621298,2.953583460961247,3.5,0.8438809888460705,0.6,0.00023244399805855885,1.0000168255349327,0.00023244008712975308,198.95601219257318,0.0,7.811400674214334e-07,2.2137509510723423,0.01953377564695024,7.840185956827268e-05,0.00015404213849028617,0.0006204888420674605,0.09267605805566329,0.09267605805566329,0.09267605805566329,0.09267701192961007,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488028.68126211606,595.5572645572087,0.0,0.09267605805566329,0.09267605814492855,0.09267605814492855,0.3721699239438792,0.3721699239438792,0.5,9.983736539290256,0.005110792081723048,0.005110792081723048,5.0590642786119133e-11,6.161335193155537e-06,0.0051172890421185,5.0590642786119133e-11,27524.685732639417,20884.097824639204,0.7587406456697289,1.0234730524985516,0.6362937961592301,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517394950367477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.67315570826,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6267159956527,260.6267159956527,-12.52328400434726,244.86150873358204,276.39192325789367,127636.2033585871,127650.9581960098,-14.754837422732301,0.0,nan,276.39192325789367,3.2419232578936885,270.0858403529376,-3.064159647062354,263.7797574480222,-9.370242551977753,257.47367454314406,-15.67632545685592,251.16759163833666,-21.982408361663317,244.86150873358204,-28.288491266417935,1.0,1.0,26381.15544483698,26381.15544483698,275.5825213005818,2.4325213005818114,275.5825213005818,275.5825213005818,77330.91053832375,77330.98139805542,-0.07085973166977055,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5825213005818,2.4325213005818114,1.0,0.002,0.12992030645793104,0.004907357622407242,0.00020067953285535359,0.001799320460237637,0.1003397664276768,0.1003397664276768,0.0,-6.907009686418775e-12,1.0,1.0000103651330772,0.005117288991527857,0.09267605814492855,0.0,9.594279554023522e-07,1.2323161589361589,0.0,1600121.2590631442,266.6360614159409,6.161284602512751e-06,1.0,1284428.0302624353,2598.4516851496887,,,,,,,,,,,,,,,,,2.0,16535.446688829605,1552.635624017299,0.3721699239438792,6.17534620354742,2.953583460961247
1097.0,-30.04108283289202,4.958039719088883,35.0591653771811,24.096165387332462,4.993582166082205,-26.537616332990293,-40.051127470191545,1.4901156661793977,-6.513928736400999,-6.513934915403846,40.118235429652366,42292.34828990877,25734.646639913233,25734.646639913233,68026.994929822,77340.42299358557,77330.89266072314,25734.646639913233,103065.53930063637,103065.53930063637,103065.53930063637,130590.19343920468,126079.00480810078,4511.188631103903,0.0,91524.87008261072,56476.839999084244,38942.255648362756,27524.654138568305,66466.90978693106,20884.075561333524,1552.63390868167,0.0,0.8785347796840848,2.727340321558186,0.0014947054983599872,1.0,1.0,-6.508802738628901,334207.45032770705,1559637.5187357438,4.666674896703953,1559637.5187357438,4.666674896703953,0.7587407077377288,0.09267599536059809,4.028046144702076,101325.0,128385.4056091077,1.2670654390240088,1.0,0.0,4.028046144700943,1.2847695773687828,1.285068224868374,3.1352284609288015,0.0,16535.442092706515,0.0,0.0,22721.90208222655,2316.989194294336,19313.614667379006,1969.440600753469,0.85,0.8499999074675372,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4183.8477603236215,4632.441516551485,6.1509519739128,4.958039719088883,-3.7117298852268075,8.66976960431569,2.953551794422121,3.5,0.8438719412634631,0.6,0.00023244008712975308,1.0000167695955713,0.0002324361892688629,198.95614525232966,0.0,7.78102799164655e-07,2.205143332832632,0.019534553749749405,7.840065058779908e-05,0.000154039436541954,0.0006204779584948978,0.09267599530082514,0.09267599530082514,0.09267599530082514,0.09267695172105878,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488028.51134860463,595.5573194960326,0.0,0.09267599530082514,0.09267599536059809,0.09267599536059809,0.372169717323117,0.372169717323117,0.5,9.983765231960247,0.005111524912138066,0.005111524912138066,-2.1543655748246238e-11,6.1790028667019214e-06,0.005132176774964137,-2.1543655748246238e-11,27524.654138568305,20884.075561333524,0.7587407077377288,1.0234716063661151,0.6362917792550125,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451740463508202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.66454809002,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6266312085963,260.6266312085963,-12.523368791403698,244.8613526761495,276.3919097412092,127636.87356554747,127651.46276405726,-14.589198509773059,0.0,nan,276.3919097412092,3.241909741209213,270.08579832810995,-3.0642016718900322,263.77968691503884,-9.37031308496114,257.47357550201536,-15.676424497984613,251.16746408905487,-21.982535910945103,244.8613526761495,-28.288647323850483,1.0,1.0,26381.15544483698,26381.15544483698,275.5825208644988,2.4325208644988265,275.5825208644988,275.5825208644988,77330.82470320081,77330.89266072314,-0.06795752233301755,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5825208644988,2.4325208644988265,1.0,0.002,0.12991934424656176,0.004907363458081566,0.00020067805064386473,0.0017993219407193253,0.10033902532193237,0.10033902532193237,0.0,-8.63681001717076e-12,1.0,1.0000103952884765,0.0051321767965077925,0.09267599536059809,0.0,9.62218656984532e-07,1.235900581985852,0.0,1600121.270633637,266.636071263599,6.17902441035767e-06,1.0,1284427.996708153,2598.451820953495,,,,,,,,,,,,,,,,,2.0,16535.442092706515,1552.63390868167,0.372169717323117,6.17534620354742,2.953551794422121
