time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1098.0,-30.041243214788366,4.958167259202618,35.05916185658766,24.096129659470193,4.993569604807371,-26.53776193282154,-40.051263745967276,1.4900883227000064,-6.513922731674995,-6.513928918281857,40.11822917674415,42292.21983875311,25734.694472215633,25734.694472215633,68026.91431096874,77340.32865197405,77330.79590208271,25734.694472215633,103065.49037429834,103065.49037429834,103065.49037429834,130590.11721326817,126078.91871979416,4511.198493474003,0.0,91524.83548723803,56476.77110347742,38942.29375973401,27524.62683896982,66466.92059870383,20884.05615698508,1552.6324887086755,0.0,0.8785348359311947,2.7273409310715437,0.0014947054983599872,1.0,1.0,-6.50879041816637,334207.52945232915,1559637.2484590185,4.66667298314559,1559637.2484590185,4.66667298314559,0.758740755293986,0.092675935338929,4.028046144702076,101325.0,128385.39564308697,1.2670653406670316,1.0,0.0,4.0280461447024125,1.2847697133308182,1.2850683558538998,3.135228129140125,0.0,16535.437501964283,0.0,0.0,22721.893493602824,2316.98831849845,19313.610558871995,1969.440181802348,0.85,0.8500000479409692,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4183.820943406843,4632.441516551485,6.151002832176688,4.958167259202618,-3.7117110770411514,8.66987833624377,2.953520242531779,3.5,0.843862926437651,0.6,0.0002324361892688629,1.0000166984193184,0.0002324323080167205,198.9562777473186,0.0,7.755033774392488e-07,2.197776571662831,0.019535329253126843,7.839944100458464e-05,0.00015403674826427826,0.0006204671299883702,0.09267593525358994,0.09267593525358994,0.09267593525358994,0.0926768936078566,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488028.3425028505,595.5573741012129,0.0,0.09267593525358994,0.092675935338929,0.092675935338929,0.3721695121803487,0.3721695121803487,0.5,9.98379398140501,0.005114757798367009,0.005114757798367009,4.837374945054762e-11,6.186606867686351e-06,0.005138500115492661,4.837374945054762e-11,27524.62683896982,20884.05615698508,0.758740755293986,1.023470226967237,0.6362897431956228,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517414287597863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.657181328854,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.62654611526,260.62654611526,-12.523453884739979,244.86119717627236,276.3918950544135,127637.38578005154,127652.02767932009,-14.641899268537518,0.0,nan,276.3918950544135,3.2418950544135328,270.0857554786952,-3.064244521304772,263.7796159030096,-9.370384096990392,257.4734763273738,-15.67652367262616,251.16733675179557,-21.982663248204403,244.86119717627236,-28.28880282372762,1.0,1.0,26381.15544483698,26381.15544483698,275.58251566755763,2.4325156675576523,275.58251566755763,275.58251566755763,77330.71571963135,77330.79590208271,-0.08018245136190671,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58251566755763,2.4325156675576523,1.0,0.002,0.12991838084968538,0.004907368601741974,0.00020067656502029886,0.001799323424497822,0.10033828251014942,0.10033828251014942,0.0,-1.0481879253454451e-11,1.0,1.0000104080964771,0.005138500067118912,0.092675935338929,0.0,9.634036128883533e-07,1.237422552801432,0.0,1600121.2776841898,266.636077268325,6.1865584939369e-06,1.0,1284427.9762368237,2598.451903806835,,,,,,,,,,,,,,,,,2.0,16535.437501964283,1552.6324887086755,0.3721695121803487,6.17534620354742,2.953520242531779
1099.0,-30.041403087451904,4.958294455086681,35.059158305949865,24.096098995674424,4.993562669766233,-26.537906511728664,-40.05139988204462,1.49006609389989,-6.51391406359636,-6.513920168782191,40.11822126836104,42292.09294383415,25734.73601321403,25734.73601321403,68026.82895704819,77340.23208612285,77330.6843738326,25734.73601321403,103065.42038704663,103065.42038704663,103065.42038704663,130590.01054271059,126078.80255310507,4511.2079896055275,0.0,91524.80073918548,56476.70588459597,38942.32761621056,27524.59015566396,66466.91777187452,20884.030160635015,1552.6305572809729,0.0,0.8785349133756463,2.7273418215286935,0.0014947054983599872,1.0,1.0,-6.5088499524185295,334207.64488910127,1559636.9066265963,4.666670348441982,1559636.9066265963,4.666670348441982,0.75874082202592,0.09267587177765176,4.028046144702076,101325.0,128385.39096629515,1.2670652945106848,1.0,0.0,4.028046144703368,1.284769825332047,1.2850684628943878,3.1352278558231497,0.0,16535.432919552535,0.0,0.0,22721.884867074896,2316.987438837411,19313.60131006749,1969.4392386867576,0.85,0.8499999636057406,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4183.794205155875,4632.441516551485,6.151052071705625,4.958294455086681,-3.711690223788145,8.669984678874826,2.9534887833312373,3.5,0.8438539380946393,0.6,0.0002324323080167205,1.0000166454211163,0.0002324284391474715,198.95640982177412,0.0,7.721994792518995e-07,2.188413324199883,0.019536101452606095,7.839823267855808e-05,0.0001540340753381624,0.0006204563633186342,0.09267587169440315,0.09267587169440315,0.09267587169440315,0.09267681674854314,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488028.1675681382,595.5574306053472,0.0,0.09267587169440315,0.09267587177765176,0.09267587177765176,0.3721693087208789,0.3721693087208789,0.5,9.983822333303516,0.005102694966922172,0.005102694966922172,-8.924416761146858e-12,6.10518583243902e-06,0.005070216363662894,-8.924416761146858e-12,27524.59015566396,20884.030160635015,0.75874082202592,1.023468986338851,0.6362878611129167,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517423899144795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.64781808139,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6264613291033,260.6264613291033,-12.523538670896698,244.86104227168502,276.39188038668266,127637.9694159577,127652.55845941251,-14.589043454823264,0.0,nan,276.39188038668266,3.2418803866826806,270.0857127636001,-3.0642872363998777,263.77954514053914,-9.370454859460835,257.4733775175331,-15.676622482466883,251.16720989457974,-21.982790105420236,244.86104227168502,-28.288957728314955,1.0,1.0,26381.15544483698,26381.15544483698,275.5825115142894,2.4325115142894447,275.5825115142894,275.5825115142894,77330.62108731049,77330.6843738326,-0.06328652211232111,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5825115142894,2.4325115142894447,1.0,0.002,0.12991743025602978,0.00490737420727448,0.00020067510030818928,0.0017993248930529462,0.10033755015409464,0.10033755015409464,0.0,-6.638864371438791e-12,1.0,1.0000102697916002,0.005070216372587311,0.09267587177765176,0.0,9.506007002746492e-07,1.2209781052723456,0.0,1600121.2877301294,266.6360859364036,6.105194756855781e-06,1.0,1284427.9463707302,2598.4520246835086,,,,,,,,,,,,,,,,,2.0,16535.432919552535,1552.6305572809729,0.3721693087208789,6.17534620354742,2.9534887833312373
1100.0,-30.041562371612034,4.958421289397007,35.059154755544284,24.096068331878655,4.993555596618504,-26.538050574784755,-40.051535913348175,1.4900437996186566,-6.513906148663409,-6.513912219821295,40.118214173792126,42291.96826167428,25734.779308379617,25734.779308379617,68026.74757005389,77340.13585416955,77330.58194429037,25734.779308379617,103065.36125266999,103065.36125266999,103065.36125266999,130589.9190159987,126078.7015131494,4511.217502849305,0.0,91524.76603131698,56476.64256269834,38942.35940957626,27524.557763328718,66466.91717290497,20884.00720397712,1552.6288493614975,0.0,0.8785349833914804,2.7273426299909596,0.0014947054983599872,1.0,1.0,-6.508870562568234,334207.74976476334,1559636.5999713556,4.666667966464353,1559636.5999713556,4.666667966464353,0.7587408809089431,0.09267580983174191,4.028046144702076,101325.0,128385.37743700447,1.2670651609869674,1.0,0.0,4.028046144703788,1.2847699376140453,1.2850685702316198,3.135227581821059,0.0,16535.428341996347,0.0,0.0,22721.876250523037,2316.986560193648,19313.592127522385,1969.4383023277455,0.85,0.8499998818133605,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4183.767559200024,4632.441516551485,6.151101595448183,4.958421289397007,-3.71167000618828,8.670091295585287,2.953457432854934,3.5,0.8438449808156954,0.6,0.0002324284391474715,1.0000165841692306,0.0002324245845788275,198.95654141020742,0.0,7.697363358514657e-07,2.181432775803054,0.019536871188941946,7.839702529968771e-05,0.0001540314138477838,0.0006204456427125754,0.09267580975589318,0.09267580975589318,0.09267580975589318,0.09267674966051268,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488027.9973189726,595.5574856256021,0.0,0.09267580975589318,0.09267580983174191,0.09267580983174191,0.37216910528788094,0.37216910528788094,0.5,9.98385052962956,0.005087621532368303,0.005087621532368303,-5.684341886080801e-13,6.0711578839800495e-06,0.005041657253059384,-5.684341886080801e-13,27524.557763328718,20884.00720397712,0.7587408809089431,1.0234677710881523,0.6362859909939447,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517433480185942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.64083753299,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.62637683521984,260.62637683521984,-12.523623164780133,244.86088795454782,276.3918657160487,127638.54912217068,127653.08787458325,-14.538752412563609,0.0,nan,276.3918657160487,3.2418657160487214,270.0856701636702,-3.0643298363297617,263.7794746113049,-9.370525388695057,257.47327905900266,-15.676720940997313,251.16708350674458,-21.982916493255402,244.86088795454782,-28.289112045452157,1.0,1.0,26381.15544483698,26381.15544483698,275.58250761311723,2.4325076131172523,275.58250761311723,275.58250761311723,77330.52555510447,77330.58194429037,-0.05638918590557296,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58250761311723,2.4325076131172523,1.0,0.002,0.1299164850168528,0.004907379629327842,0.00020067364353658883,0.0017993263480143983,0.1003368217682944,0.1003368217682944,0.0,-8.449012756789331e-12,1.0,1.0000102119470018,0.005041657253627818,0.09267580983174191,0.0,9.452456589628091e-07,1.2140999149094436,0.0,1600121.296960743,266.63609385133657,6.071158452414238e-06,1.0,1284427.919237038,2598.4521345013636,,,,,,,,,,,,,,,,,2.0,16535.428341996347,1552.6288493614975,0.37216910528788094,6.17534620354742,2.953457432854934
1101.0,-30.041721006321694,4.958547766406259,35.059151206197726,24.096037947479658,4.993548814619518,-26.538194024230247,-40.05167187480254,1.4900218323455088,-6.513898079427236,-6.513904120046553,40.11820710349502,42291.84599340604,25734.822191871717,25734.822191871717,68026.66818527775,77340.03980301709,77330.48043067091,25734.822191871717,103065.30262254263,103065.30262254263,103065.30262254263,130589.82792458351,126078.60097940633,4511.22694517718,0.0,91524.73135944075,56476.58149308681,38942.38874039327,27524.525302040885,66466.91404243416,20883.98420805938,1552.627134345948,0.0,0.8785350541315994,2.7273434537332997,0.0014947054983599872,1.0,1.0,-6.5088880613683955,334207.85662976396,1559636.2943642016,4.666665559846396,1559636.2943642016,4.666665559846396,0.7587409402664931,0.09267574775051524,4.028046144702076,101325.0,128385.37237047998,1.2670651109842583,1.0,0.0,4.0280461447009746,1.2847700483367832,1.285068676027602,3.135227311624083,0.0,16535.423770900758,0.0,0.0,22721.867642906593,2316.985682461044,19313.59160332066,1969.4382488740457,0.85,0.8500001807443878,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4183.741000605832,4632.441516551485,6.15115089297955,4.958547766406259,-3.7116497073265555,8.670197473732815,2.9534261852970265,3.5,0.8438360529420076,0.6,0.0002324245845788275,1.0000165165714368,0.00023242074578497636,198.95667246226697,0.0,7.668916460394043e-07,2.173370924875672,0.019537638080587987,7.839581855795854e-05,0.00015402876602086895,0.0006204349771435793,0.09267574767847972,0.09267574767847972,0.09267574767847972,0.09267668274447403,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488027.82788370823,595.557540382343,0.0,0.09267574767847972,0.09267574775051524,0.09267574775051524,0.372168901522307,0.372168901522307,0.5,9.9838785814871,0.005070388681076565,0.005070388681076565,-2.802380549837835e-11,6.040619325631269e-06,0.005016058678165791,-2.802380549837835e-11,27524.525302040885,20883.98420805938,0.7587409402664931,1.0234666249413626,0.6362841814260528,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451744302597056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.63277568206,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.62629266597907,260.62629266597907,-12.523707334020912,244.8607342328738,276.39185109923875,127639.13030773391,127653.61319955453,-14.482891820641031,0.0,nan,276.39185109923875,3.2418510992387723,270.0856277258883,-3.0643722741116903,263.77940435255067,-9.370595647449306,257.47318097927746,-15.676819020722519,251.16695760604551,-21.983042393954463,244.8607342328738,-28.28926576712618,1.0,1.0,26381.15544483698,26381.15544483698,275.5825039687225,2.4325039687225285,275.5825039687225,275.5825039687225,77330.43010364065,77330.48043067091,-0.05032703025790397,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5825039687225,2.4325039687225285,1.0,0.002,0.1299155445780818,0.00490738506473303,0.00020067219424200791,0.0017993277977588872,0.10033609712100396,0.10033609712100396,0.0,-7.999104850719974e-12,1.0,1.0000101600989113,0.005016058706189597,0.09267574775051524,0.0,9.404456924979953e-07,1.2079346779688396,0.0,1600121.306377295,266.63610192057274,6.040647349436767e-06,1.0,1284427.8915886623,2598.452246402292,,,,,,,,,,,,,,,,,2.0,16535.423770900758,1552.627134345948,0.372168901522307,6.17534620354742,2.9534261852970265
1102.0,-30.041879084483636,4.958673888012761,35.05914766014019,24.096007842477434,4.9935422477222,-26.53833695125736,-40.05180395962668,1.4900001143290365,-6.513889928955905,-6.513895944678943,40.11820009966723,42291.71010575701,25734.86484163035,25734.86484163035,68026.57494738736,77339.94393868976,77330.38010851675,25734.86484163035,103065.2449501471,103065.2449501471,103065.2449501471,130589.73804012057,126078.5017087485,4511.236331372077,0.0,91524.69673651943,56476.5066920716,38942.43338271981,27524.49308997347,66466.92647269329,20883.961395827933,1552.6254294692371,0.0,0.8785351250285345,2.7273442850920615,0.0014947054983599872,1.0,1.0,-6.50890080025755,334207.96449293656,1559635.9916317598,4.666663147893719,1559635.9916317598,4.666663147893719,0.7587409994277232,0.09267568558156172,4.028046144702076,101325.0,128385.3621260788,1.2670650098798797,1.0,0.0,4.0280461447029605,1.2847701578609383,1.2850687806449899,3.1352270443520576,0.0,16535.419207506355,0.0,0.0,22721.859047443664,2316.984805967753,19313.581842632637,1969.4372535608632,0.85,0.8500000727187648,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4183.714529957722,4632.441516551485,6.151200005964654,4.958673888012761,-3.7116293832144227,8.670303271227183,2.953395041343813,3.5,0.8438271546696609,0.6,0.00023242074578497636,1.0000164586462235,0.00023241692051710521,198.95680305470023,0.0,7.637536508891663e-07,2.164477846619897,0.019538401834238876,7.83946462401572e-05,0.00015402609954481917,0.000620424236455007,0.0926756855061929,0.0926756855061929,0.0926756855061929,0.09267661670890409,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488027.65933637513,595.5575948535693,0.0,0.0926756855061929,0.09267568558156172,0.09267568558156172,0.3721686971799589,0.3721686971799589,0.5,9.983906515847416,0.0050523923222840494,0.0050523923222840494,5.6843418860808015e-12,6.015723045038612e-06,0.004995144421400255,5.6843418860808015e-12,27524.49308997347,20883.961395827933,0.7587409994277232,1.023465030767367,0.636282017991787,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517452532846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.62388260381,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6262088325049,260.6262088325049,-12.523791167495062,244.86058109648746,276.39183656867516,127639.71120633105,127654.13632346406,-14.42511713300123,0.0,nan,276.39183656867516,3.2418365686751827,270.0855854741612,-3.0644145258387994,263.7793343796609,-9.370665620339082,257.47308328522064,-15.676916714779338,251.16683219082387,-21.98316780917611,244.86058109648746,-28.289418903512512,1.0,1.0,26381.15544483698,26381.15544483698,275.582500537762,2.432500537761996,275.582500537762,275.582500537762,77330.33488763763,77330.38010851675,-0.04522087912482675,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.582500537762,2.432500537761996,1.0,0.002,0.1299146080599269,0.004907390494041085,0.0002006707510345057,0.0017993292401933285,0.10033537551725286,0.10033537551725286,0.0,-8.772165719511671e-12,1.0,1.0000101177385758,0.004995144415715913,0.09267568558156172,0.0,9.365239681763902e-07,1.202897479731832,0.0,1600121.3158970603,266.6361100710441,6.015717360696726e-06,1.0,1284427.8636820444,2598.4523593484087,,,,,,,,,,,,,,,,,2.0,16535.419207506355,1552.6254294692371,0.3721686971799589,6.17534620354742,2.953395041343813
1103.0,-30.042036607893397,4.958799690700698,35.05914414019489,24.09598430329936,4.993542999124105,-26.538478647189326,-40.05193583490325,1.489985038439403,-6.5138797616991155,-6.51388580750466,40.118193760527994,42291.575848620385,25734.90310833385,25734.90310833385,68026.47895695423,77339.84509968758,77330.29510855986,25734.90310833385,103065.19821689371,103065.19821689371,103065.19821689371,130589.66024186455,126078.41446671945,4511.245775145094,0.0,91524.66187688957,56476.43626072964,38942.47290684436,27524.46202497084,66466.9349318152,20883.939533650242,1552.623731737283,0.0,0.8785352040221271,2.7273453151361027,0.0014947054983599872,1.0,1.0,-6.508865427104581,334208.0982390433,1559635.717627232,4.666660460488597,1559635.717627232,4.666660460488597,0.7587410614857374,0.09267562326777282,4.028046144702076,101325.0,128385.35048977532,1.267064895038493,1.0,0.0,4.028046144703305,1.284770236285204,1.2850688541726378,3.1352268529731853,0.0,16535.41464997363,0.0,0.0,22721.85039321563,2316.9839234820893,19313.57439277781,1969.4364938870879,0.85,0.8500000685923239,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4183.688147237393,4632.441516551485,6.151247942638203,4.958799690700698,-3.711607599453765,8.670407290154463,2.953364000972451,3.5,0.8438182859921289,0.6,0.00023241692051710521,1.0000164009077437,0.00023241310873115047,198.95693318898896,0.0,7.610630664719944e-07,2.156852730381632,0.019539162897305347,7.839347579836247e-05,0.00015402344471874275,0.0006204135426930651,0.09267562321287409,0.09267562321287409,0.09267562321287409,0.09267655870527323,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488027.4933764303,595.5576485159531,0.0,0.09267562321287409,0.09267562326777282,0.09267562326777282,0.37216849217224396,0.37216849217224396,0.5,9.98393458024835,0.005042335116343111,0.005042335116343111,4.831690603168681e-12,6.0458055486378726e-06,0.005020380400083013,4.831690603168681e-12,27524.46202497084,20883.939533650242,0.7587410614857374,1.0234634563296605,0.636279917104723,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517462006379727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.61625748757,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.62612598947953,260.62612598947953,-12.523874010520444,244.8604286013225,276.391823377788,127640.37307227243,127654.62776420767,-14.254691935272259,0.0,nan,276.391823377788,3.241823377788023,270.085544422417,-3.064455577582976,263.7792654670669,-9.370734532933056,257.4729865117666,-15.6770134882334,251.16670755651595,-21.983292443484032,244.8604286013225,-28.28957139867748,1.0,1.0,26381.15544483698,26381.15544483698,275.582500841242,2.4325008412420175,275.582500841242,275.582500841242,77330.24977857796,77330.29510855986,-0.04532998190552462,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.582500841242,2.4325008412420175,1.0,0.002,0.12991366681191488,0.004907396302777489,0.00020066930133016945,0.0017993306901859464,0.10033465066508472,0.10033465066508472,0.0,-8.483884168103417e-12,1.0,1.0000101688537957,0.005020380395251323,0.09267562326777282,0.0,9.412548260741837e-07,1.208973892864539,0.0,1600121.3278598774,266.63612023830086,6.045800716947269e-06,1.0,1284427.82907894,2598.452499397156,,,,,,,,,,,,,,,,,2.0,16535.41464997363,1552.623731737283,0.37216849217224396,6.17534620354742,2.953364000972451
1104.0,-30.042193587686157,4.958925146429625,35.05914067987963,24.09595769075679,4.993540198306732,-26.538620209081724,-40.05206771017981,1.4899668197058387,-6.513870975517364,-6.513877103855526,40.118188441144106,42291.44384013948,25734.944619610404,25734.944619610404,68026.38845974988,77339.74809625815,77330.2196996395,25734.944619610404,103065.16431924992,103065.16431924992,103065.16431924992,130589.60073499806,126078.34521296184,4511.255522036219,0.0,91524.62719575177,56476.36642323601,38942.51196946196,27524.436415748143,66466.9483852101,20883.92151689421,1552.6223269042755,0.0,0.8785352713759571,2.727346198766405,0.0014947054983599872,1.0,1.0,-6.508787465689181,334208.2130716372,1559635.4877026458,4.666658169074796,1559635.4877026458,4.666658169074796,0.758741112858734,0.09267556334403625,4.028046144702076,101325.0,128385.33924320443,1.2670647840434683,1.0,0.0,4.028046144701382,1.2847703293839146,1.2850689423954629,3.13522662578427,0.0,16535.410098285174,0.0,0.0,22721.84178329992,2316.983045515025,19313.565609097255,1969.4355982009408,0.85,0.8500000041058434,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4183.661861297142,4632.441516551485,6.151296513153502,4.958925146429625,-3.7115869233142145,8.67051206974384,2.953333074596667,3.5,0.8438094498847619,0.6,0.00023241310873115047,1.0000163443284167,0.00023240931015705818,198.95706287433066,0.0,7.583812435295569e-07,2.149252444162764,0.019539921278548877,7.839230537272283e-05,0.00015402080335842763,0.000620402903171831,0.09267556329248018,0.09267556329248018,0.09267556329248018,0.09267651198170042,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488027.33044062636,595.5577012448986,0.0,0.09267556329248018,0.09267556334403625,0.09267556334403625,0.37216828741967817,0.37216828741967817,0.5,9.983963040245207,0.005048657738541351,0.005048657738541351,-6.480149750132114e-12,6.128338156941027e-06,0.005089638166339228,-6.480149750132114e-12,27524.436415748143,20883.92151689421,0.758741112858734,1.0234618876362735,0.6362778022399772,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517471446679218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.60865720135,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.62604368330904,260.62604368330904,-12.523956316690942,244.86027669239414,276.3918106743724,127640.98099126031,127655.14330662925,-14.16231536897686,0.0,nan,276.3918106743724,3.2418106743724024,270.08550387790245,-3.0644961220975233,263.77919708144935,-9.370802918550623,257.47289028504275,-15.677109714957226,251.16658348869316,-21.983416511306814,244.86027669239414,-28.28972330760584,1.0,1.0,26381.15544483698,26381.15544483698,275.58250082078945,2.432500820789471,275.58250082078945,275.58250082078945,77330.15485511061,77330.2196996395,-0.06484452889708336,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58250082078945,2.432500820789471,1.0,0.002,0.12991271257964956,0.004907401899484379,0.0002006678309785814,0.0017993321585714056,0.1003339154892907,0.1003339154892907,0.0,-1.0450012816881626e-11,1.0,1.0000103091331536,0.005089638172819377,0.09267556334403625,0.0,9.542391912279544e-07,1.2256513444607593,0.0,1600121.3382785374,266.6361290244826,6.128344637090777e-06,1.0,1284427.7993691922,2598.4526196410816,,,,,,,,,,,,,,,,,2.0,16535.410098285174,1552.6223269042755,0.37216828741967817,6.17534620354742,2.953333074596667
1105.0,-30.04234995634477,4.959050264090354,35.05913725609386,24.09593048449608,4.993536663837966,-26.538761294329973,-40.05220328746361,1.4899480018211564,-6.513861844883536,-6.513868017955056,40.11818257457585,42291.3298490986,25734.98525832429,25734.98525832429,68026.31510742288,77339.65170595693,77330.13735654467,25734.98525832429,103065.12261486896,103065.12261486896,103065.12261486896,130589.53062120132,126078.26528756719,4511.265333634132,0.0,91524.59258353831,56476.3140403253,38942.53171468112,27524.40800633236,66466.93972101348,20883.901508873623,1552.6207793600931,0.0,0.878535342880552,2.727347121765808,0.0014947054983599872,1.0,1.0,-6.508740917363184,334208.3329489443,1559635.2341255725,4.66665573644997,1559635.2341255725,4.66665573644997,0.758741169076879,0.09267550295229836,4.028046144702076,101325.0,128385.33790697821,1.2670647708559408,1.0,0.0,4.028046144701596,1.284770425258195,1.2850690334114772,3.135226391822162,0.0,16535.405552236392,0.0,0.0,22721.833190495312,2316.9821692928076,19313.557428110664,1969.4347639724742,0.85,0.8499999655040883,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4183.635664496727,4632.441516551485,6.151344744648095,4.959050264090354,-3.711565985168716,8.670616249259071,2.953302253226061,3.5,0.8438006437788745,0.6,0.00023240931015705818,1.0000162807190998,0.0002324055264279652,198.9571920549459,0.0,7.557531445125753e-07,2.1418044115486383,0.01954067703169339,7.839110210769754e-05,0.00015401820804936063,0.0006203924491471494,0.09267550288953948,0.09267550288953948,0.09267550288953948,0.09267645851522949,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488027.1638564039,595.5577551335082,0.0,0.09267550288953948,0.09267550295229836,0.09267550295229836,0.3721680847246629,0.3721680847246629,0.5,9.983991708141076,0.005061070550937075,0.005061070550937075,8.759570846450515e-11,6.1730715401608904e-06,0.005127100591892031,8.759570846450515e-11,27524.40800633236,20883.901508873623,0.758741169076879,1.0234609174569294,0.6362761701774006,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451748085441168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.60120916874,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.625961805249,260.625961805249,-12.524038194750972,244.86012536200576,276.39179824863754,127641.57465458407,127655.66330561879,-14.088651034720638,0.0,nan,276.39179824863754,3.241798248637565,270.08546367124063,-3.0645363287593455,263.7791290938521,-9.3708709061479,257.4727945165191,-15.677205483480861,251.1664599392389,-21.983540060761072,244.86012536200576,-28.289874637994217,1.0,1.0,26381.15544483698,26381.15544483698,275.58250038036954,2.432500380369561,275.58250038036954,275.58250038036954,77330.05931142035,77330.13735654467,-0.07804512431903277,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58250038036954,2.432500380369561,1.0,0.002,0.1299117513242117,0.004907407602890965,0.00020066634993639516,0.0017993336404361563,0.10033317496819757,0.10033317496819757,0.0,-9.627448577936848e-12,1.0,1.0000103850122297,0.0051271005042963225,0.09267550295229836,0.0,9.612623213585188e-07,1.234672018225567,0.0,1600121.3490468469,266.63613815511644,6.172983944452426e-06,1.0,1284427.7683542697,2598.452745167431,,,,,,,,,,,,,,,,,2.0,16535.405552236392,1552.6207793600931,0.3721680847246629,6.17534620354742,2.953302253226061
1106.0,-30.042505732424697,4.959174998134356,35.059133834499576,24.09589496618139,4.99352371263687,-26.538902787923814,-40.052338934596605,1.4899207680005893,-6.513855257101682,-6.51386139612818,40.118175790867554,42291.218645651075,25735.031321925828,25735.031321925828,68026.2499675769,77339.5597785758,77330.03433835883,25735.031321925828,103065.06566028466,103065.06566028466,103065.06566028466,130589.4433786226,126078.16828222973,4511.275096392864,0.0,91524.55838272026,56476.260398112856,38942.55331623046,27524.377718337942,66466.9310345684,20883.879993929215,1552.6192016844177,0.0,0.8785354045273582,2.7273477953157435,0.0014947054983599872,1.0,1.0,-6.508762798215457,334208.4203138241,1559634.9409063265,4.666653639192628,1559634.9409063265,4.666653639192628,0.7587412223316301,0.09267544307822506,4.028046144702076,101325.0,128385.32777392925,1.267064670850523,1.0,0.0,4.0280461447003795,1.284770560471735,1.285069163794967,3.1352260618604775,0.0,16535.401013198014,0.0,0.0,22721.824699823457,2316.9813034852327,19313.553213462525,1969.4343341979704,0.85,0.85000009764236,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4183.60955862541,4632.441516551485,6.151394139748899,4.959174998134356,-3.7115469461145785,8.670721944248934,2.9532715389644304,3.5,0.8437918682755515,0.6,0.0002324055264279652,1.0000162190415012,0.00023240175709422192,198.95732074616217,0.0,7.52800115836434e-07,2.133435528280454,0.019541429831809228,7.838989823984067e-05,0.00015401562818812453,0.0006203820573470434,0.09267544299293817,0.09267544299293817,0.09267544299293817,0.09267639373383658,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488026.9935383401,595.5578101913933,0.0,0.09267544299293817,0.09267544307822506,0.09267544307822506,0.3721678847803117,0.3721678847803117,0.5,9.984020230576258,0.00506618857639296,0.00506618857639296,3.296918293926865e-12,6.139026481832843e-06,0.005098597912706282,3.296918293926865e-12,27524.377718337942,20883.879993929215,0.7587412223316301,1.0234600711773125,0.6362745802669312,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451749022553071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.59284028547,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.62587947526276,260.62587947526276,-12.524120524737214,244.85997452171677,276.39178442895684,127642.05613724924,127656.22255006517,-14.166412815937067,0.0,nan,276.39178442895684,3.241784428956862,270.0854224474272,-3.064577552572757,263.77906046592545,-9.370939534074523,257.472698484478,-15.677301515522004,251.16633650307224,-21.983663496927733,244.85997452171677,-28.290025478283212,1.0,1.0,26381.15544483698,26381.15544483698,275.58249508396284,2.4324950839628627,275.58249508396284,275.58249508396284,77329.95143090811,77330.03433835883,-0.08290745072008576,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58249508396284,2.4324950839628627,1.0,0.002,0.12991079541359374,0.00490741283722447,0.00020066487613361092,0.0017993351155696081,0.10033243806680546,0.10033243806680546,0.0,-8.29678079711238e-12,1.0,1.0000103272820084,0.005098597909409364,0.09267544307822506,0.0,9.559179014255437e-07,1.2278074752510748,0.0,1600121.356721646,266.6361447428983,6.139023184914549e-06,1.0,1284427.7457510387,2598.4528366492386,,,,,,,,,,,,,,,,,2.0,16535.401013198014,1552.6192016844177,0.3721678847803117,6.17534620354742,2.9532715389644304
1107.0,-30.042660923700815,4.959299393461475,35.0591303740972,24.095865000877552,4.993516955090062,-26.539043135814655,-40.05247060032559,1.4898991670827562,-6.513846438041583,-6.513852481916978,40.11816782768813,42291.09356876347,25735.07214004197,25735.07214004197,68026.16570880543,77339.46539284372,77329.92193759781,25735.07214004197,103064.99407763979,103064.99407763979,103064.99407763979,130589.33466005207,126078.05014124735,4511.284518804724,0.0,91524.52399423702,56476.19515590458,38942.58759814716,27524.34058241229,66466.92818055945,20883.85368339286,1552.6172444614042,0.0,0.878535483072144,2.727348702708296,0.0014947054983599872,1.0,1.0,-6.508833739253987,334208.5379249906,1559634.5967064465,4.666650967057249,1559634.5967064465,4.666650967057249,0.7587412901269425,0.09267538066906354,4.028046144702076,101325.0,128385.3220392916,1.2670646142540498,1.0,0.0,4.028046144699988,1.2847706693047494,1.2850692678102944,3.1352257962752557,0.0,16535.396480818665,0.0,0.0,22721.81616256196,2316.980432926837,19313.543337558927,1969.4333271360688,0.85,0.8499999823685424,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4183.5835315264985,4632.441516551485,6.151442165815152,4.959299393461475,-3.7115262081540545,8.67082560161553,2.9532409175078547,3.5,0.8437831192879585,0.6,0.00023240175709422192,1.0000161581731832,0.0002323980019670587,198.95744895440083,0.0,7.499365425591089e-07,2.1253201616125144,0.019542179768351788,7.838872972327738e-05,0.00015401302737094453,0.0006203715811354284,0.09267538057934882,0.09267538057934882,0.09267538057934882,0.09267631602568271,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488026.81973197736,595.5578663258188,0.0,0.09267538057934882,0.09267538066906354,0.09267538066906354,0.37216768672629125,0.37216768672629125,0.5,9.984048293494453,0.005053485504390665,0.005053485504390665,2.2453150450019166e-11,6.043875373507035e-06,0.005018742662969089,2.2453150450019166e-11,27524.34058241229,20883.85368339286,0.7587412901269425,1.0234588474438033,0.6362727257964805,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517499561148193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.5847249188,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6257973917449,260.6257973917449,-12.524202608255052,244.85982423973587,276.39177054390154,127642.61814061634,127656.74214401915,-14.124003402793061,0.0,nan,276.39177054390154,3.2417705439015663,270.08538128298306,-3.064618717016913,263.7789920221068,-9.371007977893157,257.4726027612656,-15.677397238734386,251.16621350047683,-21.98378649952315,244.85982423973587,-28.290175760264106,1.0,1.0,26381.15544483698,26381.15544483698,275.5824909944649,2.4324909944648994,275.5824909944649,275.5824909944649,77329.8590642979,77329.92193759781,-0.06287329991755541,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5824909944649,2.4324909944648994,1.0,0.002,0.12990985447455522,0.004907418427254463,0.00020066342640192065,0.0017993365673808872,0.10033171320096032,0.10033171320096032,0.0,-6.217192125707038e-12,1.0,1.000010165539303,0.0050187426405159385,0.09267538066906354,0.0,9.409455556744302e-07,1.2085765503177033,0.0,1600121.3669248517,266.6361535619584,6.043852920356585e-06,1.0,1284427.7153224305,2598.4529598026224,,,,,,,,,,,,,,,,,2.0,16535.396480818665,1552.6172444614042,0.37216768672629125,6.17534620354742,2.9532409175078547
1108.0,-30.042815538262957,4.959423466960018,35.05912693028012,24.09584146169948,4.993517272106742,-26.53918225721508,-40.052598354499764,1.4898839910764103,-6.513836474283721,-6.513842526947602,40.11816138502544,42290.95453469282,25735.110650158218,25735.110650158218,68026.06518485103,77339.36815416055,77329.83426261356,25735.110650158218,103064.94491277178,103064.94491277178,103064.94491277178,130589.25406594333,126077.96000925341,4511.294056689924,0.0,91524.48938341344,56476.1185898761,38942.634215041486,27524.30915317155,66466.94336821303,20883.831549009214,1552.6155334828854,0.0,0.8785355614722865,2.7273497145145695,0.0014947054983599872,1.0,1.0,-6.50881641058578,334208.66926731856,1559634.31822913,4.666648299843019,1559634.31822913,4.666648299843019,0.7587413523366426,0.09267532000399652,4.028046144702076,101325.0,128385.31057001637,1.2670645010611041,1.0,0.0,4.028046144702681,1.2847707480525827,1.2850693417517012,3.135225604106934,0.0,16535.39195496235,0.0,0.0,22721.807570102406,2316.979556739805,19313.535990841196,1969.4325779793505,0.85,0.8499999804704864,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4183.5575941701745,4632.441516551485,6.151489508838202,4.959423466960018,-3.7115047061607234,8.670928173120743,2.9532104017617598,3.5,0.84377440050336,0.6,0.0002323980019670587,1.0000160981469528,0.00023239426085009654,198.95757668634357,0.0,7.47110520891963e-07,2.117311216207823,0.01954292687887268,7.838759593665794e-05,0.00015401040603040076,0.0006203610222547571,0.09267531994118502,0.09267531994118502,0.09267531994118502,0.09267625654862467,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488026.6531100156,595.5579201983904,0.0,0.09267531994118502,0.09267532000399652,0.09267532000399652,0.37216748861373333,0.37216748861373333,0.5,9.984076391383631,0.005044422548337479,0.005044422548337479,2.0975221559638157e-11,6.052663877653686e-06,0.005026116361818822,2.0975221559638157e-11,27524.30915317155,20883.831549009214,0.7587413523366426,1.023457101193909,0.6362704886308632,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451750886172995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.576715973395,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.62571620545657,260.62571620545657,-12.524283794543408,244.859674578486,276.391757832574,127643.25980551103,127657.22942455598,-13.969619044959709,0.0,nan,276.391757832574,3.2417578325740237,270.0853411816742,-3.0646588183257677,263.77892453081193,-9.371075469188042,257.47250787998365,-15.677492120016325,251.16609122920974,-21.983908770790237,244.859674578486,-28.290325421513984,1.0,1.0,26381.15544483698,26381.15544483698,275.5824908062645,2.432490806264525,275.5824908062645,275.5824908062645,77329.77571034708,77329.83426261356,-0.0585522664769087,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5824908062645,2.432490806264525,1.0,0.002,0.12990891215394385,0.004907424201861224,0.0002006619749653806,0.0017993380170728444,0.1003309874826903,0.1003309874826903,0.0,-7.96177490255956e-12,1.0,1.0000101804752317,0.0050261163408436005,0.09267532000399652,0.0,9.423274815258234e-07,1.2103515021603768,0.0,1600121.378618653,266.63616352571626,6.052642902432126e-06,1.0,1284427.6813412753,2598.4530973342057,,,,,,,,,,,,,,,,,2.0,16535.39195496235,1552.6155334828854,0.37216748861373333,6.17534620354742,2.9532104017617598
1109.0,-30.042969589771545,4.959547151407931,35.05912351154441,24.09580723559486,4.993505536130468,-26.53932207717107,-40.05272995037956,1.4898580233970267,-6.513830153772005,-6.5138362083139425,40.118155221661766,42290.83402244341,25735.157224750612,25735.157224750612,68025.99124719402,77339.27652914068,77329.73926243505,25735.157224750612,103064.89648718566,103064.89648718566,103064.89648718566,130589.17834585885,126077.87461998645,4511.303725872394,0.0,91524.45527992825,56476.05544196353,38942.66648662747,27524.28185867319,66466.94834530065,20883.812170775138,1552.614105557354,0.0,0.8785356191192366,2.727350356777052,0.0014947054983599872,1.0,1.0,-6.508808502480861,334208.752632921,1559634.0518237299,4.666646338663542,1559634.0518237299,4.666646338663542,0.7587414007023195,0.09267526171388507,4.028046144702076,101325.0,128385.29837695198,1.2670643807249147,1.0,0.0,4.02804614470404,1.2847708772551598,1.285069466177578,3.1352252888139622,0.0,16535.3874354865,0.0,0.0,22721.799103594338,2316.9786933962505,19313.530505086415,1969.4320185880415,0.85,0.8500000557628039,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4183.531750408014,4632.441516551485,6.151538642497621,4.959547151407931,-3.7114859888440694,8.671033140252,2.953179996256256,3.5,0.8437657132160732,0.6,0.00023239426085009654,1.0000160395427966,0.00023239053341219033,198.95770395327395,0.0,7.443235648939097e-07,2.10941298290934,0.019543671202437576,7.838642807170514e-05,0.0001540078327783914,0.0006203506570769214,0.09267526163391407,0.09267526163391407,0.09267526163391407,0.09267619922058196,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488026.4876989135,595.5579736908737,0.0,0.09267526163391407,0.09267526171388507,0.09267526171388507,0.3721672908618283,0.3721672908618283,0.5,9.984104518269051,0.005038801101875379,0.005038801101875379,3.296918293926865e-12,6.054541927369428e-06,0.005027705833072105,3.296918293926865e-12,27524.28185867319,20883.812170775138,0.7587414007023195,1.0234559121594393,0.6362686278710952,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517518127760676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.568817740095,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6256347087211,260.6256347087211,-12.524365291278855,244.85952541278303,276.3917440048059,127643.75160432838,127657.77464137656,-14.023037048178221,0.0,nan,276.3917440048059,3.2417440048059234,270.08530028631793,-3.064699713682046,263.7788565678668,-9.37114343213318,257.4724128494578,-15.677587150542195,251.16596913109535,-21.984030868904625,244.85952541278303,-28.29047458721695,1.0,1.0,26381.15544483698,26381.15544483698,275.5824861342725,2.4324861342724944,275.5824861342725,275.5824861342725,77329.67021360577,77329.73926243505,-0.06904882927483413,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5824861342725,2.4324861342724944,1.0,0.002,0.12990796953571757,0.004907429317616403,0.0002006605215693489,0.0017993394690544303,0.10033026078467445,0.10033026078467445,0.0,-9.376220719975459e-12,1.0,1.0000101836951893,0.005027705829775186,0.09267526171388507,0.0,9.42624943386059e-07,1.2107335500767862,0.0,1600121.3860313566,266.636169846228,6.054538630451134e-06,1.0,1284427.65977276,2598.4531846282366,,,,,,,,,,,,,,,,,2.0,16535.3874354865,1552.614105557354,0.3721672908618283,6.17534620354742,2.953179996256256
1110.0,-30.043123086024217,4.959670499759695,35.059120061951035,24.095777829084568,4.99349919320725,-26.539460858104373,-40.05286137163637,1.489836965132083,-6.5138212828651945,-6.513827256756454,40.118147493593526,42290.71525923197,25735.19777207711,25735.19777207711,68025.91303130909,77339.1827845699,77329.6304240788,25735.19777207711,103064.82819615591,103064.82819615591,103064.82819615591,130589.07387812811,126077.7608484432,4511.313029684913,0.0,91524.42101535261,56475.99600423521,38942.69445679711,27524.2456819722,66466.9401387693,20883.78655424873,1552.6121929041099,0.0,0.8785356969723465,2.727351267773132,0.0014947054983599872,1.0,1.0,-6.5088672118129125,334208.87073676905,1559633.7177858793,4.666643690060173,1559633.7177858793,4.666643690060173,0.7587414672703336,0.0926751998442613,4.028046144702076,101325.0,128385.29175149687,1.2670643153367567,1.0,0.0,4.0280461447009985,1.2847709834631689,1.285069567621117,3.1352250296346686,0.0,16535.38292213667,0.0,0.0,22721.79059709406,2316.9778259746254,19313.520085246608,1969.4309560600825,0.85,0.849999915399126,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4183.505982548915,4632.441516551485,6.151586224432083,4.959670499759695,-3.7114653164028555,8.67113581616255,2.9531496801763097,3.5,0.8437570514789456,0.6,0.00023239053341219033,1.0000159817503016,0.00023238681946406828,198.95783076163252,0.0,7.416024874479442e-07,2.1017014494274737,0.019544412804925023,7.838526177252082e-05,0.0001540052716396695,0.0006203403406919666,0.09267519976060139,0.09267519976060139,0.09267519976060139,0.09267612422205085,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488026.31661708053,595.5580289507498,0.0,0.09267519976060139,0.0926751998442613,0.0926751998442613,0.37216709378230567,0.37216709378230567,0.5,9.984132251907976,0.005019822512679184,0.005019822512679184,1.1425527191022411e-11,5.9738912341344985e-06,0.004960044943516095,1.1425527191022411e-11,27524.2456819722,20883.78655424873,0.7587414672703336,1.0234548617596202,0.63626691962858,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517527360058904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.56110620662,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6255534987384,260.6255534987384,-12.524446501261593,244.85937679746152,276.3917302001605,127644.31240873372,127658.2861043576,-13.973695623864986,0.0,nan,276.3917302001605,3.241730200160532,270.08525951954107,-3.0647404804589087,263.7787888389523,-9.371211161047654,257.4723181584048,-15.677681841595188,251.16584747791003,-21.984152522089943,244.85937679746152,-28.290623202538455,1.0,1.0,26381.15544483698,26381.15544483698,275.5824824942575,2.432482494257499,275.5824824942575,275.5824824942575,77329.578237192,77329.6304240788,-0.052186886794515885,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5824824942575,2.432482494257499,1.0,0.002,0.129907039603259,0.004907434871168895,0.00020065908885406148,0.0017993409049839577,0.10032954442703074,0.10032954442703074,0.0,-6.1619806479562556e-12,1.0,1.000010046651584,0.004960044932090568,0.0926751998442613,0.0,9.299389113110488e-07,1.1944392311716143,0.0,1600121.396316083,266.6361787171348,5.9738798086073075e-06,1.0,1284427.6292167052,2598.4533082974644,,,,,,,,,,,,,,,,,2.0,16535.38292213667,1552.6121929041099,0.37216709378230567,6.17534620354742,2.9531496801763097
