time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1111.0,-30.043275964923186,4.959793410537667,35.0591165598627,24.0957329859026,4.993475356073298,-26.539600832820764,-40.05299296751616,1.4898002239762644,-6.513817893066744,-6.513823712369239,40.118139080799345,42290.5998699649,25735.25020781967,25735.25020781967,68025.85007778456,77339.09708501902,77329.49573076276,25735.25020781967,103064.74593858243,103064.74593858243,103064.74593858243,130588.95721002051,126077.63512556213,4511.322084458378,0.0,91524.38746267988,56475.932590882796,38942.72763533009,27524.211271438082,66466.93890676818,20883.761870329457,1552.6104945634493,0.0,0.8785357481478342,2.7273516301093466,0.0014947054983599872,1.0,1.0,-6.5089932948516775,334208.9175002505,1559633.3541511118,4.666641949043573,1559633.3541511118,4.666641949043573,0.7587415190349367,0.09267513938188421,4.028046144702076,101325.0,128385.28351143505,1.2670642340136693,1.0,0.0,4.0280461447024125,1.2847711630082512,1.2850697424361042,3.135224591491089,0.0,16535.378414775416,0.0,0.0,22721.782267330316,2316.9769765751116,19313.516442635275,1969.4305846170992,0.85,0.8500000666939102,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4183.480303620739,4632.441516551485,6.151636517936082,4.959793410537667,-3.711448781747346,8.671242192285014,2.9531194688481053,3.5,0.8437484196708872,0.6,0.00023238681946406828,1.0000159174920253,0.0002323831205076008,198.9579570601164,0.0,7.389190619244087e-07,2.094096621493774,0.019545151723986947,7.838409393971819e-05,0.0001540027255243501,0.0006203300848219704,0.09267513927009804,0.09267513927009804,0.09267513927009804,0.09267604055805798,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488026.1455775168,595.5580841632452,0.0,0.09267513927009804,0.09267513938188421,0.09267513938188421,0.37216689593183283,0.37216689593183283,0.5,9.984159289978402,0.004980663623086912,0.004980663623086912,1.5575096767861396e-11,5.819302486997913e-06,0.004830417517553087,1.5575096767861396e-11,27524.211271438082,20883.761870329457,0.7587415190349367,1.0234539335894954,0.6362651953820991,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451753655909184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.55350137868,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6254709891145,260.6254709891145,-12.524529010885487,244.85922858005065,276.39171339832274,127644.67074148808,127658.86806481027,-14.19732332221993,0.0,nan,276.39171339832274,3.2417133983227586,270.0852164345949,-3.0647835654050937,263.7787194708813,-9.371280529118678,257.47222250722217,-15.677777492777807,251.165725543615,-21.98427445638498,244.85922858005065,-28.290771419949323,1.0,1.0,26381.15544483698,26381.15544483698,275.5824704558969,2.432470455896919,275.5824704558969,275.5824704558969,77329.46113667889,77329.49573076276,-0.034594083874253556,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5824704558969,2.432470455896919,1.0,0.002,0.12990613397446676,0.004907439329102116,0.00020065769144901287,0.001799342301816169,0.10032884572450644,0.10032884572450644,0.0,-6.734817998427234e-12,1.0,1.0000097840967672,0.0048304175019779905,0.09267513938188421,0.0,9.056350196021749e-07,1.1632226302062074,0.0,1600121.4000692377,266.63618210693323,5.819286911901145e-06,1.0,1284427.6171179698,2598.453357264569,,,,,,,,,,,,,,,,,2.0,16535.378414775416,1552.6104945634493,0.37216689593183283,6.17534620354742,2.9531194688481053
1112.0,-30.04342838687819,4.959916062868033,35.059112989286696,24.09571517435836,4.993481830319897,-26.539737365154842,-40.05312026767058,1.4897908085190608,-6.513805081001351,-6.5138107782545696,40.118130099355106,42290.46865841998,25735.281522274476,25735.281522274476,68025.75018069445,77338.99819314214,77329.3825658608,25735.281522274476,103064.66408813527,103064.66408813527,103064.66408813527,130588.83082575107,126077.50028522308,4511.33054052798,0.0,91524.35280617097,56475.865487191586,38942.763687754865,27524.166737615808,66466.93042537067,20883.730470597253,1552.6080911572187,0.0,0.8785358523319748,2.7273529464845625,0.0014947054983599872,1.0,1.0,-6.509082679909966,334209.08814897167,1559632.9659375614,4.666638404645551,1559632.9659375614,4.666638404645551,0.7587416058650951,0.09267507246972559,4.028046144702076,101325.0,128385.27154107498,1.2670641158754008,1.0,0.0,4.0280461447026825,1.2847712146921695,1.2850697893794736,3.135224465366928,0.0,16535.373914665273,0.0,0.0,22721.773663528955,2316.9760992315373,19313.50780111276,1969.4297034270378,0.85,0.850000008234971,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4183.454687128443,4632.441516551485,6.1516816714798415,4.959916062868033,-3.711425174975652,8.671341237843684,2.9530893310990596,3.5,0.8437398088854456,0.6,0.0002323831205076008,1.000015869935269,0.0002323794326610466,198.95808298124416,0.0,7.359368220252441e-07,2.085644953619542,0.01954588766080897,7.838296424415239e-05,0.00015400015626344842,0.0006203197357205006,0.09267507237457305,0.09267507237457305,0.09267507237457305,0.09267595281858183,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488025.97479988396,595.5581392626228,0.0,0.09267507237457305,0.09267507246972559,0.09267507246972559,0.37216669493983134,0.37216669493983134,0.5,9.98418570334746,0.00492548734985121,0.00492548734985121,4.831690603168681e-11,5.6972532433974266e-06,0.004728098344628506,4.831690603168681e-11,27524.166737615808,20883.730470597253,0.7587416058650951,1.0234525612262784,0.6362633024839907,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451754572113782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.54504971081,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.62539021326677,260.62539021326677,-12.524609786733208,244.85908104268896,276.39169938399095,127645.39882300531,127659.29781788231,-13.898994876993092,0.0,nan,276.39169938399095,3.2416993839909765,270.085175715649,-3.0648242843510047,263.7786520473411,-9.37134795265888,257.47212837907045,-15.677871620929523,251.16560471086012,-21.984395289139854,244.85908104268896,-28.29091895731102,1.0,1.0,26381.15544483698,26381.15544483698,275.58247029789845,2.432470297898476,275.58247029789845,275.58247029789845,77329.39812035419,77329.3825658608,0.015554493395029567,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58247029789845,2.432470297898476,1.0,0.002,0.12990524752906368,0.004907445425890627,0.0002006563275477953,0.0017993436698420643,0.10032816377389764,0.10032816377389764,0.0,-2.610140402425909e-12,1.0,1.0000095768542394,0.0047280982963116,0.09267507246972559,0.0,8.864510658893394e-07,1.138582191114622,0.0,1600121.4149152634,266.6361949189986,5.697204926491395e-06,1.0,1284427.5729674147,2598.45353595468,,,,,,,,,,,,,,,,,2.0,16535.373914665273,1552.6080911572187,0.37216669493983134,6.17534620354742,2.9530893310990596
1113.0,-30.043580199243596,4.960038335302195,35.05910949565434,24.09568653618919,4.993476088225501,-26.539874570493893,-40.05324770752338,1.4897704592752687,-6.513798151111132,-6.513803951376097,40.1181251782422,42290.34047484229,25735.326582519352,25735.326582519352,68025.66705736164,77338.90498894315,77329.30784438418,25735.326582519352,103064.63442690353,103064.63442690353,103064.63442690353,130588.77911610685,126077.4394573244,4511.339658782441,0.0,91524.31864496677,56475.79617666063,38942.80274256237,27524.14468920331,66466.94743176569,20883.714896938603,1552.6069016449317,0.0,0.8785359080083809,2.727353639068257,0.0014947054983599872,1.0,1.0,-6.508989488752206,334209.1782199866,1559632.7532275342,4.666636510505815,1559632.7532275342,4.666636510505815,0.7587416478423943,0.0926750136058433,4.028046144702076,101325.0,128385.26374642193,1.2670640389481562,1.0,0.0,4.028046144702897,1.2847713175016586,1.285069887474569,3.13522421448117,0.0,16535.369418613274,0.0,0.0,22721.765182691604,2316.9752344268027,19313.49667003362,1969.428568372851,0.85,0.8499998356089761,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4183.429178383061,4632.441516551485,6.151729952905839,4.960038335302195,-3.71140620913423,8.671444544436426,2.9530593202362825,3.5,0.8437312343532236,0.6,0.0002323794326610466,1.0000158064849411,0.00023237575961710153,198.95820839890834,0.0,7.337268807532764e-07,2.0793819800547855,0.019546621387689724,7.83818333239438e-05,0.0001539975993371028,0.0006203094363031919,0.09267501355854021,0.09267501355854021,0.09267501355854021,0.09267591122335252,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488025.82117071695,595.5581889843554,0.0,0.09267501355854021,0.0926750136058433,0.0926750136058433,0.3721664891873573,0.3721664891873573,0.5,9.984212632497064,0.004900821052956417,0.004900821052956417,8.86757334228605e-12,5.800264943900402e-06,0.004814462623869531,8.86757334228605e-12,27524.14468920331,20883.714896938603,0.7587416478423943,1.023451048766699,0.636261211156976,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517554855810104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.53878673724,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.62530980080453,260.62530980080453,-12.524690199195447,244.85893405596195,276.39168554578856,127645.96227428733,127659.79874202608,-13.836467738759026,0.0,nan,276.39168554578856,3.2416855457885845,270.085135247749,-3.064864752250969,263.77858494973,-9.371415050270002,257.47203465175687,-15.677965348243106,251.16548435384064,-21.984515646159338,244.85893405596195,-28.291065944038024,1.0,1.0,26381.15544483698,26381.15544483698,275.58246848020605,2.4324684802060688,275.58246848020605,275.58246848020605,77329.30238163464,77329.30784438418,-0.005462749541038647,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58246848020605,2.4324684802060688,1.0,0.002,0.12990434489264413,0.004907450448212459,0.00020065493611853477,0.0017993450534794858,0.10032746805926739,0.10032746805926739,0.0,-1.0401979624874436e-11,1.0,1.0000097517823212,0.004814462615001958,0.0926750136058433,0.0,9.026426209613075e-07,1.1593790498636987,0.0,1600121.4231869585,266.63620184888885,5.800256076327059e-06,1.0,1284427.5496640839,2598.453630270054,,,,,,,,,,,,,,,,,2.0,16535.369418613274,1552.6069016449317,0.3721664891873573,6.17534620354742,2.9530593202362825
1114.0,-30.0437315048511,4.960160195584215,35.059105968234,24.09564455682414,4.993455326888819,-26.540012821678445,-40.05338283078743,1.489736643575058,-6.5137936174714355,-6.5137993154861284,40.1181172169958,42290.24646345199,25735.376267842814,25735.376267842814,68025.6227312948,77338.81869783785,77329.18364745086,25735.376267842814,103064.55991529368,103064.55991529368,103064.55991529368,130588.67114957754,126077.32279865575,4511.348350921795,0.0,91524.28511049759,56475.75478118463,38942.811477014395,27524.11123428386,66466.92271129825,20883.69097110376,1552.6052222029837,0.0,0.8785359633779305,2.727354111663276,0.0014947054983599872,1.0,1.0,-6.509070555591961,334209.23938449885,1559632.4091100798,4.666634626805647,1559632.4091100798,4.666634626805647,0.7587417008070787,0.09267495089277934,4.028046144702076,101325.0,128385.2596820671,1.2670639988360928,1.0,0.0,4.028046144702361,1.28477148327701,1.2850700485691773,3.135223809940049,0.0,16535.36492969266,0.0,0.0,22721.75685744706,2316.974385488119,19313.494581694336,1969.4283554215085,0.85,0.850000055139413,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4183.403745878739,4632.441516551485,6.151779228384518,4.960160195584215,-3.7113889522160606,8.671549147800276,2.953029399192035,3.5,0.8437226854834385,0.6,0.00023237575961710153,1.0000157537411896,0.00023237209888719596,198.95833339806046,0.0,7.307822426794848e-07,2.0710368757536597,0.019547352169932402,7.838063423647709e-05,0.00015399512538062443,0.0006202994710923371,0.09267495079924967,0.09267495079924967,0.09267495079924967,0.09267583287630375,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488025.65509297047,595.5582426053192,0.0,0.09267495079924967,0.09267495089277934,0.09267495089277934,0.37216628194609547,0.37216628194609547,0.5,9.984239094330945,0.00486473741386817,0.00486473741386817,1.887201506178826e-11,5.698014717836486e-06,0.0047287598941920805,1.887201506178826e-11,27524.11123428386,20883.69097110376,0.7587417008070787,1.0234507625208833,0.6362600333874546,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45175639539605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.530441632945,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6252283663371,260.6252283663371,-12.524771633662851,244.85878747074867,276.3916692620683,127646.34996793272,127660.36228994986,-14.012322017158438,0.0,nan,276.3916692620683,3.241669262068342,270.08509290372723,-3.064907096272748,263.77851654541075,-9.371483454589224,257.47194018714083,-15.678059812859146,251.1653638289272,-21.984636171072765,244.85878747074867,-28.29121252925131,1.0,1.0,26381.15544483698,26381.15544483698,275.5824587476808,2.432458747680812,275.5824587476808,275.5824587476808,77329.18727289974,77329.18364745086,0.0036254488804843277,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5824587476808,2.432458747680812,1.0,0.002,0.12990345832455244,0.004907455035816924,0.00020065356860538532,0.0017993464246549196,0.10032678430269265,0.10032678430269265,0.0,-6.739695173479943e-12,1.0,1.0000095781951206,0.0047287598753200655,0.09267495089277934,0.0,8.865740205028626e-07,1.1387400827206566,0.0,1600121.4283559162,266.63620638252854,5.697995845821424e-06,1.0,1284427.5338394938,2598.453694316775,,,,,,,,,,,,,,,,,2.0,16535.36492969266,1552.6052222029837,0.37216628194609547,6.17534620354742,2.953029399192035
1115.0,-30.043882220055835,4.960281814537468,35.05910240338948,24.095629853568994,4.993465063569774,-26.54014749169069,-40.05350604476405,1.4897303351961744,-6.513779897162749,-6.513785545924071,40.118109081314806,42290.10575851534,25735.405487153195,25735.405487153195,68025.51124566853,77338.71916965315,77329.08533560237,25735.405487153195,103064.49082275557,103064.49082275557,103064.49082275557,130588.56044340081,126077.2038007737,4511.356642627113,0.0,91524.25044766997,56475.67877801974,38942.85741072248,27524.06962064524,66466.92703136773,20883.661728012423,1552.6029373777137,0.0,0.8785360688704293,2.7273555119929664,0.0014947054983599872,1.0,1.0,-6.509098043594577,334209.42105536273,1559632.0574547888,4.666631037897736,1559632.0574547888,4.666631037897736,0.7587417854933783,0.09267488256719097,4.028046144702076,101325.0,128385.24732197438,1.267063876851462,1.0,0.0,4.028046144703637,1.2847715203470247,1.2850700809443603,3.135223719478212,0.0,16535.36044586368,0.0,0.0,22721.74825207702,2316.973507984584,19313.482818537148,1969.4271559132985,0.85,0.8499998593537661,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4183.378380807336,4632.441516551485,6.151823513078109,4.960281814537468,-3.7113648093187193,8.671646623856187,2.9529995576026145,3.5,0.8437141593150327,0.6,0.00023237209888719596,1.0000156922881636,0.0002323684524944793,198.95845790959683,0.0,7.283327210323798e-07,2.0640949314057644,0.019548080502653435,7.837954084712947e-05,0.0001539925580400665,0.0006202891297261005,0.09267488248528959,0.09267488248528959,0.09267488248528959,0.09267575520545548,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488025.48952574166,595.5582960516823,0.0,0.09267488248528959,0.09267488256719097,0.09267488256719097,0.37216607189655804,0.37216607189655804,0.5,9.984265275313263,0.004824325974993826,0.004824325974993826,5.6843418860808015e-12,5.648761316479067e-06,0.00468750232948878,5.6843418860808015e-12,27524.06962064524,20883.661728012423,0.7587417854933783,1.0234490186911342,0.6362578751167084,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517573021751615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.52349968859,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6251489219055,260.6251489219055,-12.524851078094457,244.85864159328347,276.3916562506694,127647.10576464726,127660.77566368278,-13.669899035503231,0.0,nan,276.3916562506694,3.2416562506694504,270.08505331911596,-3.0649466808840202,263.7784503875852,-9.371549612414753,257.47184745610247,-15.678152543897511,251.1652445246766,-21.984755475323368,244.85864159328347,-28.291358406716512,1.0,1.0,26381.15544483698,26381.15544483698,275.58246114348816,2.432461143488183,275.58246114348816,275.58246114348816,77329.12623586574,77329.08533560237,0.040900263367802836,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58246114348816,2.432461143488183,1.0,0.002,0.1299025794915821,0.004907461249586022,0.00020065221680695588,0.001799347779544177,0.10032610840347794,0.10032610840347794,0.0,-3.64886723266955e-12,1.0,1.0000094946305766,0.004687502323804438,0.09267488256719097,0.0,8.788382754268159e-07,1.1288040374428934,0.0,1600121.4443708456,266.6362201028372,5.648755632137181e-06,1.0,1284427.4868373016,2598.4538845483366,,,,,,,,,,,,,,,,,2.0,16535.36044586368,1552.6029373777137,0.37216607189655804,6.17534620354742,2.9529995576026145
1116.0,-30.044032366274408,4.960403049235949,35.05909893403664,24.095600412134104,4.993458189900159,-26.540283310652928,-40.05363324014468,1.4897091340485613,-6.513773251873317,-6.513779046287577,40.11810470691599,42289.983873985395,25735.45107443801,25735.45107443801,68025.43494842341,77338.62727962338,77329.01746876702,25735.45107443801,103064.46854320503,103064.46854320503,103064.46854320503,130588.51862982474,126077.15291632905,4511.365713495692,0.0,91524.21646941843,56475.61464618675,38942.89091470187,27524.050086619714,66466.94100132158,20883.6479484427,1552.6018746368563,0.0,0.8785361206962633,2.7273561707462144,0.0014947054983599872,1.0,1.0,-6.508969442000762,334209.5068087284,1559631.8683757032,4.6666292747569775,1559631.8683757032,4.6666292747569775,0.7587418233407038,0.09267482285581212,4.028046144702076,101325.0,128385.24097489972,1.2670638142107054,1.0,0.0,4.028046144702642,1.284771627056187,1.2850701829932945,3.135223459076215,0.0,16535.35596881892,0.0,0.0,22721.73981665937,2316.97264781137,19313.477038467136,1969.4265665101882,0.85,0.8499999205301467,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4183.353126387533,4632.441516551485,6.151871548233712,4.960403049235949,-3.711346185315239,8.671749234551188,2.9529698463128193,3.5,0.8437056703750913,0.6,0.0002323684524944793,1.0000156330648047,0.00023236481992019116,198.95858195120894,0.0,7.254806718398309e-07,2.0560122239940806,0.019548805983325274,7.837841214196522e-05,0.0001539900403525141,0.0006202789883644615,0.09267482281103988,0.09267482281103988,0.09267482281103988,0.09267571962136424,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488025.3386641077,595.5583449001851,0.0,0.09267482281103988,0.09267482285581212,0.09267482285581212,0.37216585872633656,0.37216585872633656,0.5,9.984292178810433,0.004819038271023146,0.004819038271023146,-4.837374945054762e-11,5.794414278170734e-06,0.004809604286833746,-4.837374945054762e-11,27524.050086619714,20883.6479484427,0.7587418233407038,1.0234476556860175,0.636255907626989,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517582054170466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.51541698118,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6250696473803,260.6250696473803,-12.524930352619663,244.85849624215558,276.3916430527453,127647.64237705062,127661.28304044453,-13.640663393900718,0.0,nan,276.3916430527453,3.241643052745303,270.085013690556,-3.0649863094439525,263.77838432837905,-9.37161567162093,257.4717549662572,-15.678245033742769,251.1651256041888,-21.984874395811175,244.85849624215558,-28.291503757844396,1.0,1.0,26381.15544483698,26381.15544483698,275.5824597915711,2.432459791571148,275.5824597915711,275.5824597915711,77329.02596716078,77329.01746876702,0.008498393755871803,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5824597915711,2.432459791571148,1.0,0.002,0.129901677767861,0.004907466209915098,0.00020065082665239004,0.0017993491623957024,0.10032541332619502,0.10032541332619502,0.0,-1.0951907783440795e-11,1.0,1.0000097419440075,0.004809604335207496,0.09267482285581212,0.0,9.01730086327686e-07,1.1582068885814438,0.0,1600121.4523698469,266.63622674812666,5.794462651920185e-06,1.0,1284427.464651052,2598.4539743425607,,,,,,,,,,,,,,,,,2.0,16535.35596881892,1552.6018746368563,0.37216585872633656,6.17534620354742,2.9529698463128193
1117.0,-30.044181951637047,4.960523962033599,35.059095474138694,24.095573590043955,4.993454183683476,-26.540418338103137,-40.053760330751516,1.489690569973694,-6.513763810766022,-6.513769620401893,40.11809804098057,42289.86391276458,25735.489990222246,25735.489990222246,68025.35390298683,77338.53439378647,77328.92603365095,25735.489990222246,103064.4160238732,103064.4160238732,103064.4160238732,130588.4340518353,126077.059494535,4511.374557300295,0.0,91524.18242845955,56475.55337413826,38942.9211714681,27524.01802796209,66466.9391994302,20883.62533010331,1552.600145954494,0.0,0.8785361970801098,2.727357128694222,0.0014947054983599872,1.0,1.0,-6.508947302122863,334209.6311715165,1559631.5802481137,4.666626676140612,1559631.5802481137,4.666626676140612,0.75874188531948,0.0926747584362325,4.028046144702076,101325.0,128385.23034076589,1.2670637092599644,1.0,0.0,4.028046144705448,1.2847717214005356,1.2850702726922951,3.1352232288480666,0.0,16535.351498149004,0.0,0.0,22721.73136567404,2316.9717860506944,19313.473101561693,1969.4261650575572,0.85,0.8500000634079655,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4183.32794563021,4632.441516551485,6.151917880859624,4.960523962033599,-3.711325382394241,8.67184934442784,2.952940221804424,3.5,0.8436972062298355,0.6,0.00023236481992019116,1.0000155746877444,0.0002323612009670422,198.958705529612,0.0,7.227318292001501e-07,2.0482220039532253,0.019549528715154474,7.83772843815501e-05,0.00015398753553864106,0.000620268898858597,0.09267475837166675,0.09267475837166675,0.09267475837166675,0.09267565704402289,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488025.176454425,595.5583973267696,0.0,0.09267475837166675,0.0926747584362325,0.0926747584362325,0.372165646205851,0.372165646205851,0.5,9.984319137591887,0.004816295940884174,0.004816295940884174,4.774847184307873e-12,5.8096358657167e-06,0.0048223182790252395,4.774847184307873e-12,27524.01802796209,20883.62533010331,0.75874188531948,1.0234464640966947,0.6362541200502146,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517591052500438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.507626761144,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.62499082353423,260.62499082353423,-12.525009176465744,244.85835144461532,276.3916302025922,127648.21154928229,127661.77466494055,-13.56311565827503,0.0,nan,276.3916302025922,3.241630202592205,270.08497445092394,-3.06502554907604,263.7783186992746,-9.371681300725356,257.47166294767527,-15.678337052324707,251.16500719612387,-21.98499280387611,244.85835144461532,-28.291648555384654,1.0,1.0,26381.15544483698,26381.15544483698,275.5824586392753,2.4324586392752963,275.5824586392753,275.5824586392753,77328.93433593225,77328.92603365095,0.008302281305077486,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5824586392753,2.4324586392752963,1.0,0.002,0.12990077366023217,0.004907471741580561,0.00020064943402235634,0.0017993505584800744,0.10032471701117816,0.10032471701117816,0.0,-7.497569405601201e-12,1.0,1.0000097676963302,0.004822318274250392,0.0926747584362325,0.0,9.041132024325525e-07,1.1612677992678433,0.0,1600121.4634600126,266.63623618923395,5.809631090869516e-06,1.0,1284427.432475719,2598.4541045655383,,,,,,,,,,,,,,,,,2.0,16535.351498149004,1552.600145954494,0.372165646205851,6.17534620354742,2.952940221804424
1118.0,-30.044330986011662,4.960644539888586,35.05909203591003,24.095546488557034,4.993449790321598,-26.54055290837072,-40.053887316584564,1.4896717125027765,-6.513754907415489,-6.513760749544253,40.118091746420696,42289.74603552278,25735.530142987984,25735.530142987984,68025.27617851077,77338.44194774261,77328.8379081948,25735.530142987984,103064.36805118277,103064.36805118277,103064.36805118277,130588.35613204452,126076.97260503781,4511.383527006705,0.0,91524.14844808927,56475.493809376014,38942.94959857028,27523.988080861738,66466.93767943201,20883.604197787303,1552.5985310799786,0.0,0.8785362690463332,2.7273580299897273,0.0014947054983599872,1.0,1.0,-6.508911200532793,334209.74821088585,1559631.3081726173,4.666624227814242,1559631.3081726173,4.666624227814242,0.7587419430801274,0.09267469509916632,4.028046144702076,101325.0,128385.22015204083,1.2670636087050662,1.0,0.0,4.028046144702169,1.2847718170892843,1.2850703637535086,3.135222995339218,0.0,16535.34703371003,0.0,0.0,22721.722929730393,2316.9709258238436,19313.464966785166,1969.4253355412059,0.85,0.8500000209717518,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4183.302853980528,4632.441516551485,6.151964378696586,4.960644539888586,-3.711305025028235,8.67194956491682,2.952910702247108,3.5,0.8436887720706023,0.6,0.0002323612009670422,1.0000155173379257,0.00023235759539571487,198.95882865295667,0.0,7.200222338882039e-07,2.04054301083917,0.01955024873738836,7.837615756584566e-05,0.00015398504340119655,0.0006202588604139716,0.09267469503961556,0.09267469503961556,0.09267469503961556,0.09267559886879952,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488025.0152900041,595.558449431644,0.0,0.09267469503961556,0.09267469509916632,0.09267469509916632,0.37216543468304164,0.37216543468304164,0.5,9.98434625207397,0.0048197483101830585,0.0048197483101830585,1.318767317570746e-11,5.842128757649334e-06,0.004849549011453291,1.318767317570746e-11,27523.988080861738,20883.604197787303,0.7587419430801274,1.0234453181308665,0.6362523611285497,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451760001722866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.499947768025,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.62491238332024,260.62491238332024,-12.525087616679741,244.85820719165864,276.3916175751201,127648.77153522354,127662.26863979819,-13.497104574623636,0.0,nan,276.3916175751201,3.241617575120131,270.08493549835435,-3.0650645016456224,263.778253421608,-9.371746578391992,257.47157134491493,-15.678428655085042,251.1648892682651,-21.985110731734864,244.85820719165864,-28.29179280834134,1.0,1.0,26381.15544483698,26381.15544483698,275.58245731484783,2.432457314847852,275.58245731484783,275.58245731484783,77328.84232180852,77328.8379081948,0.004413613729411736,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58245731484783,2.432457314847852,1.0,0.002,0.12989986444842833,0.004907477184130387,0.00020064803327926248,0.0017993519591133981,0.10032401663963124,0.10032401663963124,0.0,-7.607339237714061e-12,1.0,1.0000098228517944,0.004849548998265618,0.09267469509916632,0.0,9.092180025121663e-07,1.1678245169957358,0.0,1600121.4739444756,266.6362450925845,5.8421155699761584e-06,1.0,1284427.4021951177,2598.454227119985,,,,,,,,,,,,,,,,,2.0,16535.34703371003,1552.5985310799786,0.37216543468304164,6.17534620354742,2.952910702247108
1119.0,-30.0444794788648,4.960764783878855,35.05908861568314,24.09551942199471,4.993445341353391,-26.540686996832836,-40.05401423256842,1.4896528591453964,-6.51374599403465,-6.513751861273179,40.118085389383296,42289.63018674146,25735.570219405738,25735.570219405738,68025.2004061472,77338.34978968334,77328.74882790321,25735.570219405738,103064.31904730895,103064.31904730895,103064.31904730895,130588.27684785645,126076.88428261166,4511.392565244799,0.0,91524.11451426691,56475.43603428147,38942.97608887271,27523.9578005475,66466.93388942021,20883.5828275553,1552.5968997433527,0.0,0.8785363413443216,2.727358933152651,0.0014947054983599872,1.0,1.0,-6.508881263376054,334209.8654799516,1559631.033396378,4.666621768201322,1559631.033396378,4.666621768201322,0.7587420013825151,0.09267463210083914,4.028046144702076,101325.0,128385.21887149067,1.2670635960670187,1.0,0.0,4.0280461447009035,1.28477191273117,1.285070454785041,3.1352227619447635,0.0,16535.342575323004,0.0,0.0,22721.714505342705,2316.9700667753723,19313.46132160994,1969.424963836778,0.85,0.8500001756939882,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4183.277847639361,4632.441516551485,6.152010733384207,4.960764783878855,-3.711284682712462,8.672049466591318,2.9528812831700852,3.5,0.8436803666200243,0.6,0.00023235759539571487,1.0000154609735552,0.0002323540029766194,198.95895132906222,0.0,7.173602479128326e-07,2.0329989425849675,0.019550966097636274,7.837503138491815e-05,0.00015398256401079672,0.0006202488733150303,0.0926746320366902,0.0926746320366902,0.0926746320366902,0.0926755398093196,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488024.8532550842,595.5585018165476,0.0,0.0926746320366902,0.09267463210083914,0.09267463210083914,0.3721652248394089,0.3721652248394089,0.5,9.98437348444637,0.004826713701618246,0.004826713701618246,1.5688783605583012e-11,5.867238542123232e-06,0.004870597897138396,1.5688783605583012e-11,27523.9578005475,20883.5828275553,0.7587420013825151,1.023444236487867,0.6362506544547086,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517608948946397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.492403699776,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6248343011625,260.6248343011625,-12.525165698837498,244.85806347730144,276.3916051251623,127649.32714506616,127662.76263964151,-13.43549457536782,0.0,nan,276.3916051251623,3.241605125162323,270.08489679551093,-3.0651032044890485,263.7781884658896,-9.37181153411035,257.47148013632125,-15.67851986367873,251.16477180678953,-21.985228193210446,244.85806347730144,-28.291936522698535,1.0,1.0,26381.15544483698,26381.15544483698,275.58245589736833,2.4324558973683565,275.58245589736833,275.58245589736833,77328.75076451199,77328.74882790321,0.0019366087799426168,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58245589736833,2.4324558973683565,1.0,0.002,0.1298989512907199,0.004907482646597445,0.0002006466264483094,0.001799353365881023,0.10032331322415469,0.10032331322415469,0.0,-7.67066748660894e-12,1.0,1.0000098654861838,0.004870597881449612,0.09267463210083914,0.0,9.131637976886801e-07,1.1728925767384895,0.0,1600121.484430154,266.6362540059653,5.8672228533396265e-06,1.0,1284427.3718550955,2598.454349914926,,,,,,,,,,,,,,,,,2.0,16535.342575323004,1552.5968997433527,0.3721652248394089,6.17534620354742,2.9528812831700852
1120.0,-30.044627437637224,4.960884724472039,35.05908523008517,24.095497908443235,4.993447086449933,-26.540819985227472,-40.054137202072866,1.489639634041787,-6.513735394363039,-6.513741325338953,40.118079547766726,42289.500274834994,25735.606629824815,25735.606629824815,68025.10690465981,77338.25514697123,77328.67185434377,25735.606629824815,103064.2784841686,103064.2784841686,103064.2784841686,130588.20677463195,126076.80501234061,4511.401762291334,0.0,91524.0803869287,56475.366489977576,38943.01544105681,27523.928290463362,66466.94373152016,20883.56211625121,1552.5952651938142,0.0,0.8785364206051074,2.727360003288483,0.0014947054983599872,1.0,1.0,-6.5088172783856635,334210.0044876904,1559630.7808988497,4.666619071710924,1559630.7808988497,4.666619071710924,0.758742062392564,0.09267456959840858,4.028046144702076,101325.0,128385.20417300201,1.2670634510042142,1.0,0.0,4.028046144701042,1.2847719820167798,1.2850705194710708,3.1352225928674304,0.0,16535.338122816647,0.0,0.0,22721.706032912898,2316.9692028279687,19313.447526550575,1969.423557132209,0.85,0.8499998855092402,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4183.252926409627,4632.441516551485,6.152056087106592,4.960884724472039,-3.711263116036578,8.672147840508616,2.9528519643402977,3.5,0.8436719898115136,0.6,0.0002323540029766194,1.0000154053837298,0.00023235042352918518,198.95907356407443,0.0,7.147439359676751e-07,2.0255843145323915,0.01955168084157224,7.837394023709373e-05,0.00015398006273952566,0.0006202387980789302,0.09267456954500311,0.09267456954500311,0.09267456954500311,0.09267548696620506,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488024.6923140959,595.5585538709882,0.0,0.09267456954500311,0.09267456959840858,0.09267456959840858,0.37216501707003463,0.37216501707003463,0.5,9.98440100690642,0.004842381780747473,0.004842381780747473,9.038103598868474e-12,5.930975930823479e-06,0.0049240469533060605,9.038103598868474e-12,27523.928290463362,20883.56211625121,0.758742062392564,1.0234426782045754,0.6362486057077472,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517617848220872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.48498907172,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6247571236084,260.6247571236084,-12.525242876391587,244.85792035217523,276.39159389517727,127649.95039824428,127663.23023895625,-13.279840711981981,0.0,nan,276.39159389517727,3.2415938951772887,270.08485918650507,-3.0651408134949065,263.77812447784873,-9.371875522151242,257.47138976925305,-15.678610230746926,251.16465506069102,-21.98534493930896,244.85792035217523,-28.29207964782475,1.0,1.0,26381.15544483698,26381.15544483698,275.58245752818686,2.4324575281868874,275.58245752818686,275.58245752818686,77328.66814807049,77328.67185434377,-0.0037062732881167904,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58245752818686,2.4324575281868874,1.0,0.002,0.12989802811311224,0.004907488451110655,0.00020064520481968923,0.0017993547875637663,0.10032260240984461,0.10032260240984461,0.0,-7.616544547839332e-12,1.0,1.0000099737459942,0.004924046944267957,0.09267456959840858,0.0,9.231841474716144e-07,1.185762955073604,0.0,1600121.4969480105,266.63626460563694,5.93096689271988e-06,1.0,1284427.3358908205,2598.454495472877,,,,,,,,,,,,,,,,,2.0,16535.338122816647,1552.5952651938142,0.37216501707003463,6.17534620354742,2.9528519643402977
1121.0,-30.04480624572162,4.961004291742808,35.059081879201635,24.095462390128546,4.9934365010136466,-26.540981970932243,-40.05428709844125,1.4896122261885203,-6.51372854899995,-6.513734518042432,40.11807377878117,42289.34861578542,25735.65133710968,25735.65133710968,68024.9999528951,77338.15365128017,77328.58415427266,25735.65133710968,103064.23549138234,103064.23549138234,103064.23549138234,130588.13762249022,126076.72643723982,4511.411185250406,0.0,91524.04690600051,56475.291388063306,38943.0616865969,27523.90213110788,66466.96381770477,20883.543589776524,1552.5938787946645,0.0,0.8785364793986353,2.7273606947471936,0.0014947054983599872,1.0,1.0,-6.508778539927619,334210.0943009469,1559630.5315413722,4.666617071526775,1559630.5315413722,4.666617071526775,0.7587421104136853,0.09267450988956936,4.028046144702076,101325.0,128385.19431833351,1.267063353746198,1.0,0.0,4.028046144700153,1.2847721176229239,1.2850706505097116,3.135222261948475,0.0,16535.33367605994,0.0,0.0,22721.697720960405,2316.968355244697,19313.43900087176,1969.4226877549174,0.85,0.8499998212305862,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4183.228097631884,4632.441516551485,6.152103288768445,4.961004291742808,-3.7112444006868865,8.672248692429694,2.952822754392373,3.5,0.8436636441121065,0.6,0.00023235042352918518,1.000018617451456,0.0002323460978369877,198.9592212851874,0.0,7.121635453853038e-07,2.0182714876219507,0.019552393005117626,7.837261017757034e-05,0.00015397781335161484,0.000620229737440628,0.0926745098154513,0.0926745098154513,0.0926745098154513,0.09267543390881013,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488024.53076159937,595.5586061278656,0.0,0.0926745098154513,0.09267450988956936,0.09267450988956936,0.37216481238253646,0.37216481238253646,0.5,9.984428729057255,0.004862646774881796,0.004862646774881796,7.389644451905042e-13,5.969042490505672e-06,0.004955978114821846,7.389644451905042e-13,27523.90213110788,20883.543589776524,0.7587421104136853,1.02344075982564,0.6362461317139452,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517626715497909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.47767624481,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6246767607428,260.6246767607428,-12.525323239257204,244.85777226853787,276.39158125308575,127650.28924932219,127664.11718181653,-13.827932494363218,0.0,nan,276.39158125308575,3.2415812530857693,270.0848194560997,-3.065180543900283,263.77805765913996,-9.371942340860016,257.47129586223303,-15.678704137766942,251.16453406536024,-21.985465934639734,244.85777226853787,-28.292227731462106,1.0,1.0,26381.15544483698,26381.15544483698,275.58245418941135,2.4324541894113736,275.58245418941135,275.58245418941135,77328.55327957262,77328.58415427266,-0.03087470003811177,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58245418941135,2.4324541894113736,1.0,0.002,0.12989709894941232,0.00490749359952999,0.00020064377240701218,0.0017993562187392622,0.10032188620350609,0.10032188620350609,0.0,-8.853725912139065e-12,1.0,1.0000100384218578,0.004955978114082882,0.09267450988956936,0.0,9.291702094843823e-07,1.1934515951663804,0.0,1600121.5050277351,266.636271451,5.969041751541226e-06,1.0,1284427.3126542163,2598.4545895182246,,,,,,,,,,,,,,,,,2.0,16535.33367605994,1552.5938787946645,0.37216481238253646,6.17534620354742,2.952822754392373
1122.0,-30.04495087673102,4.961123569970575,35.05907852357191,24.095439828839176,4.993437983189353,-26.541111990735562,-40.054413735028334,1.489599097207211,-6.513717388653561,-6.5137233500309835,40.11806693966096,42289.248177527305,25735.686233443656,25735.686233443656,68024.93441097096,77338.05567270142,77328.494672002,25735.686233443656,103064.18090544565,103064.18090544565,103064.18090544565,130588.04864182575,126076.62821407712,4511.420427748633,0.0,91524.00796989088,56475.24052712203,38943.07493640984,27523.867736380096,66466.94267278994,20883.519399221892,1552.5919968218827,0.0,0.87853656587429,2.7273618300806057,0.0014947054983599872,1.0,1.0,-6.508773796405421,334210.24164819514,1559630.2359270332,4.66661412958365,1559630.2359270332,4.66661412958365,0.7587421796689852,0.09267444723822284,4.028046144702076,101325.0,128385.18841666762,1.2670632955012842,1.0,0.0,4.028046144703051,1.2847721879730716,1.2850707153183876,3.13522209027341,0.0,16535.32860635673,0.0,0.0,22721.688054708276,2316.9673695612955,19313.43406950558,1969.4221848955128,0.85,0.849999965803753,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4183.203342947049,4632.441516551485,6.152148036703607,4.961123569970575,-3.711222413959022,8.672345983929597,2.952793631726508,3.5,0.8436553233504309,0.6,0.0002323460978369877,1.0000150589364185,0.00023234259900456198,198.95934077127825,0.0,8.606363511294296e-07,2.4390434191008037,0.019553253641468756,7.837148652285499e-05,0.0001539746113141327,0.0006202168394858928,0.09267444715939731,0.09267444715939731,0.09267444715939731,0.09267536927315377,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488024.36432187,595.5586599216102,0.0,0.09267444715939731,0.09267444723822284,0.09267444723822284,0.3721646112233227,0.3721646112233227,0.5,9.984456391520997,0.004876001687762255,0.004876001687762255,-5.7411853049416095e-12,5.961377439689386e-06,0.0049495536255790284,-5.7411853049416095e-12,27523.867736380096,20883.519399221892,0.7587421796689852,1.0234400993265307,0.6362448230199637,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517637431610486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.89844817629,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.62459799577977,260.62459799577977,-12.525402004220211,244.85762614095546,276.3915698507429,127650.959067512,127664.51205175596,-13.552984243959706,0.0,nan,276.3915698507429,3.2415698507429056,270.08478110871044,-3.0652188912895326,263.77799236670194,-9.37200763329804,257.47120362474294,-15.678796375257036,251.16441488282496,-21.98558511717502,244.85762614095546,-28.292373859044517,1.0,1.0,26381.15544483698,26381.15544483698,275.58245500516705,2.4324550051670712,275.58245500516705,275.58245500516705,77328.46983257133,77328.494672002,-0.02483943066908978,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58245500516705,2.4324550051670712,1.0,0.002,0.1298961709900993,0.004907499546161453,0.00020064234365294557,0.0017993576501388565,0.10032117182647278,0.10032117182647278,0.0,-6.208198018164968e-12,1.0,1.0000100254102184,0.004949553631320214,0.09267444723822284,0.0,9.279651723839372e-07,1.191903777226043,0.0,1600121.5181008559,266.6362826113464,5.961383180874691e-06,1.0,1284427.2745323502,2598.454743808603,,,,,,,,,,,,,,,,,2.0,16535.32860635673,1552.5919968218827,0.3721646112233227,6.17534620354742,2.952793631726508
1123.0,-30.04509714322476,4.96124251469357,35.05907522229481,24.095415276847802,4.993435994820718,-26.541243829431934,-40.054532688204176,1.4895826810056347,-6.513708314869973,-6.513714356610017,40.118061796526675,42289.10905206579,25735.726053372975,25735.726053372975,68024.83510543876,77337.96383655709,77328.4221322375,25735.726053372975,103064.14818561047,103064.14818561047,103064.14818561047,130587.99060389298,126076.56052948564,4511.430074407333,0.0,91523.97445569874,56475.16017581526,38943.12697764831,27523.842418282515,66466.96939593082,20883.50161524856,1552.5905978829533,0.0,0.878536634126629,2.727362743196097,0.0014947054983599872,1.0,1.0,-6.508697361915836,334210.360304161,1559630.0136198865,4.666611807606698,1559630.0136198865,4.666611807606698,0.758742231476258,0.0926743889747294,4.028046144702076,101325.0,128385.1742749399,1.267063155933283,1.0,0.0,4.028046144702634,1.2847722719935082,1.28507079486291,3.135221885238841,0.0,16535.32421537399,0.0,0.0,22721.6797344977,2316.9665211359334,19313.427978500054,1969.421563785804,0.85,0.8500000089859998,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4183.178683438253,4632.441516551485,6.152193822191734,4.96124251469357,-3.7112020926142666,8.672444607307837,2.952764621144789,3.5,0.8436470346127969,0.6,0.00023234259900456198,1.0000152292419937,0.00023233906065678263,198.95946160864398,0.0,6.961253928898495e-07,1.9728193634498334,0.019553949766861645,7.837043105711548e-05,0.0001539721679474465,0.0006202069974921324,0.09267438891570834,0.09267438891570834,0.09267438891570834,0.09267532399677979,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488024.2042074136,595.5587117415284,0.0,0.09267438891570834,0.0926743889747294,0.0926743889747294,0.37216441291144026,0.37216441291144026,0.5,9.984484443153097,0.004900957827032926,0.004900957827032926,-4.558842192636803e-11,6.041740050477529e-06,0.005016994694187815,-4.558842192636803e-11,27523.842418282515,20883.50161524856,0.758742231476258,1.0234381937925894,0.6362424740649417,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517646099474482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.43222412064,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.624520074001,260.624520074001,-12.52547992599898,244.85748129973095,276.3915588484092,127651.55726889233,127664.96516690835,-13.407898016046508,0.0,nan,276.3915588484092,3.241558848409227,270.08474333859886,-3.065256661401122,263.77792782881517,-9.372072171184811,257.4711123190726,-15.678887680927403,251.16429680937935,-21.985703190620626,244.85748129973095,-28.292518700269028,1.0,1.0,26381.15544483698,26381.15544483698,275.58245560642064,2.4324556064206604,275.58245560642064,275.58245560642064,77328.38004522386,77328.4221322375,-0.04208701362949796,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58245560642064,2.4324556064206604,1.0,0.002,0.12989523038789608,0.0049075051353654675,0.00020064089447336138,0.001799359096321778,0.10032044723668068,0.10032044723668068,0.0,-9.204860831890649e-12,1.0,1.0000101620102306,0.005016994739776237,0.0926743889747294,0.0,9.4060881895332e-07,1.2081435928537312,0.0,1600121.528853611,266.63629168513,6.041785638899455e-06,1.0,1284427.243833537,2598.45486805572,,,,,,,,,,,,,,,,,2.0,16535.32421537399,1552.5905978829533,0.37216441291144026,6.17534620354742,2.952764621144789
