time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1124.0,-30.04524277452619,4.961361096311779,35.05907192974858,24.095382901746802,4.993425249924277,-26.54137597207606,-40.05465932479126,1.4895584473406747,-6.513701093885345,-6.5137071209514525,40.118055446417905,42289.004292293626,25735.76969656235,25735.76969656235,68024.77398885597,77337.87584234956,77328.3269826184,25735.76969656235,103064.09667918074,103064.09667918074,103064.09667918074,130587.90996834979,126076.4702802234,4511.439688126391,0.0,91523.94098042579,56475.10975806378,38943.14580262445,27523.813289169047,66466.9590917935,20883.480977827716,1552.5890596803904,0.0,0.8785366974489149,2.7273634788998966,0.0014947054983599872,1.0,1.0,-6.5087024480693,334210.4557694612,1559629.7391451707,4.666609653352693,1559629.7391451707,4.666609653352693,0.7587422846690222,0.09267433081956536,4.028046144702076,101325.0,128385.16815056963,1.2670630954904478,1.0,0.0,4.0280461447021425,1.284772392665888,1.2850709110171206,3.1352215907628014,0.0,16535.319786806,0.0,0.0,22721.67142394917,2316.965673695826,19313.420757092812,1969.4208274071996,0.85,0.8500000020568917,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4183.154107296086,4632.441516551485,6.152240399576739,4.961361096311779,-3.711183136294664,8.672544232606443,2.9527357087528436,3.5,0.8436387739293839,0.6,0.00023233906065678263,1.0000151631235132,0.0002323355377243276,198.95958192137738,0.0,7.039877691641782e-07,1.9951013378112812,0.019554653754630807,7.836930743128467e-05,0.00015396975322549795,0.0006201972708806971,0.09267433073358848,0.09267433073358848,0.09267433073358848,0.09267526385910897,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488024.0385401917,595.5587653080421,0.0,0.09267433073358848,0.09267433081956536,0.09267433081956536,0.3721642187012546,0.3721642187012546,0.5,9.984512435885796,0.004919092135310166,0.004919092135310166,-3.205968823749572e-11,6.027066092428868e-06,0.005004672882137129,-3.205968823749572e-11,27523.813289169047,20883.480977827716,0.7587422846690222,1.0234374329493707,0.6362409965813366,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517654865364544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.454506095,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6244421038012,260.6244421038012,-12.52555789619879,244.857337541096,276.3915466666458,127652.04454371323,127665.46077363951,-13.416229926278126,0.0,nan,276.3915466666458,3.2415466666458315,270.0847048414624,-3.0652951585375945,263.77786301630215,-9.372136983697828,257.4710211911824,-15.67897880881759,251.16417936611836,-21.985820633881616,244.857337541096,-28.292662458903976,1.0,1.0,26381.15544483698,26381.15544483698,275.58245183416466,2.432451834164681,275.58245183416466,275.58245183416466,77328.27794413957,77328.3269826184,-0.04903847882815171,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58245183416466,2.432451834164681,1.0,0.002,0.12989429209607273,0.004907510406735586,0.00020063944813757174,0.0017993605438460375,0.10031972406878586,0.10031972406878586,0.0,-8.016390936477213e-12,1.0,1.000010137053452,0.005004672914196817,0.09267433081956536,0.0,9.382981328140581e-07,1.2051756614495888,0.0,1600121.5372982912,266.63629890611463,6.027098152117105e-06,1.0,1284427.2191346432,2598.4549680193923,,,,,,,,,,,,,,,,,2.0,16535.319786806,1552.5890596803904,0.3721642187012546,6.17534620354742,2.9527357087528436
1125.0,-30.04538785569697,4.961479355037838,35.059068606708145,24.095355451013916,4.993419895814941,-26.541507080541944,-40.054785751830764,1.4895391205330466,-6.513691862660551,-6.51369781388947,40.11804798132549,42288.90125940601,25735.808597726456,25735.808597726456,68024.70985713246,77337.78574089087,77328.22258163305,25735.808597726456,103064.0311793595,103064.0311793595,103064.0311793595,130587.80894687407,126076.35991572647,4511.449031147601,0.0,91523.90735758709,56475.063050920544,38943.1603407406,27523.777767514563,66466.93810825516,20883.455859382088,1552.58716882896,0.0,0.878536776227083,2.7273644259748444,0.0014947054983599872,1.0,1.0,-6.508756773212724,334210.5785644324,1559629.4164735845,4.666606973282576,1559629.4164735845,4.666606973282576,0.7587423512781797,0.09267427070129934,4.028046144702076,101325.0,128385.16341810173,1.267063048784621,1.0,0.0,4.028046144703076,1.2847724903520228,1.2850710041995506,3.1352213523799897,0.0,16535.31536608749,0.0,0.0,22721.66307676607,2316.964822520032,19313.413097490735,1969.4200463451573,0.85,0.8499999772129169,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4183.129606458878,4632.441516551485,6.152285733148119,4.961479355037838,-3.7111626462739693,8.672642001311807,2.952706885065493,3.5,0.8436305385901408,0.6,0.0002323355377243276,1.00001510586149,0.00023233202814889071,198.95970177975013,0.0,7.009211683910591e-07,1.9864105912202614,0.0195553546757992,7.836818567959273e-05,0.00015396735204473486,0.0006201875988137816,0.09267427060774863,0.09267427060774863,0.09267427060774863,0.09267519148423603,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488023.86925225524,595.5588199973197,0.0,0.09267427060774863,0.09267427070129934,0.09267427070129934,0.3721640278034263,0.3721640278034263,0.5,9.98454006125084,0.004920126337822239,0.004920126337822239,-6.934897101018578e-12,5.951228899903072e-06,0.004941040676726516,-6.934897101018578e-12,27523.777767514563,20883.455859382088,0.7587423512781797,1.0234367911809048,0.6362396473044958,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517663593196979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.44581534841,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.62436463406686,260.62436463406686,-12.525635365933113,244.8571948122469,276.39153445602676,127652.596677968,127665.92679352041,-13.330115552432385,0.0,nan,276.39153445602676,3.241534456026784,270.0846665271972,-3.065333472802763,263.7777985983887,-9.372201401611278,257.47093066962606,-15.67906933037392,251.1640627409155,-21.985937259084466,244.8571948122469,-28.29280518775309,1.0,1.0,26381.15544483698,26381.15544483698,275.58244906301616,2.432449063016179,275.58244906301616,275.58244906301616,77328.18984757709,77328.22258163305,-0.032734055959736,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58244906301616,2.432449063016179,1.0,0.002,0.12989336573440824,0.0049075160075239535,0.0002006380210837068,0.0017993619732361236,0.1003190105418534,0.1003190105418534,0.0,-5.680169442440208e-12,1.0,1.000010008169623,0.004941040683661413,0.09267427070129934,0.0,9.263675496294113e-07,1.189851666236709,0.0,1600121.548012281,266.6363081373394,5.951235834800173e-06,1.0,1284427.1873649969,2598.4550966005127,,,,,,,,,,,,,,,,,2.0,16535.31536608749,1552.58716882896,0.3721640278034263,6.17534620354742,2.952706885065493
1126.0,-30.045532391186793,4.96159727457144,35.05906528251008,24.095327860582643,4.993414391541329,-26.541637712925404,-40.054908372089244,1.4895197131136122,-6.513683375234677,-6.513689294573482,40.11804130181812,42288.78459217062,25735.8492148839,25735.8492148839,68024.63380705452,77337.6959717476,77328.12698614591,25735.8492148839,103063.97620102981,103063.97620102981,103063.97620102981,130587.72255778046,126076.26414830355,4511.458409476914,0.0,91523.87378581693,56475.00242923538,38943.19039620173,27523.746356750646,66466.93675295237,20883.4336527491,1552.5854924192122,0.0,0.8785368477523121,2.7273652923808065,0.0014947054983599872,1.0,1.0,-6.508774931066057,334210.6909647531,1559629.1277596548,4.666604539961106,1559629.1277596548,4.666604539961106,0.7587424103560342,0.09267421248423302,4.028046144702076,101325.0,128385.15417587024,1.267062957570888,1.0,0.0,4.028046144700137,1.284772588387694,1.285071097748759,3.135221113144243,0.0,16535.310951535554,0.0,0.0,22721.654742261217,2316.963972637059,19313.41001264827,1969.4197317787696,0.85,0.8500001532338325,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4183.105190724641,4632.441516551485,6.152331352304739,4.96159727457144,-3.7111427812274544,8.672740055798894,2.9526781616083735,3.5,0.8436223318881068,0.6,0.00023233202814889071,1.00001504906258,0.00023232853182227617,198.95982118743697,0.0,6.982640822951514e-07,1.978880409224459,0.019556052939881493,7.836709771858172e-05,0.000153964930430309,0.0006201778444391295,0.09267421240761682,0.09267421240761682,0.09267421240761682,0.0926751284032659,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488023.70446423936,595.5588732617061,0.0,0.09267421240761682,0.09267421248423302,0.09267421248423302,0.3721638383491119,0.3721638383491119,0.5,9.98456754122902,0.004915902230095526,0.004915902230095526,-8.691358743817545e-11,5.9193388324274565e-06,0.00491436350745289,-8.691358743817545e-11,27523.746356750646,20883.4336527491,0.7587424103560342,1.023435667870356,0.6362379050106022,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517672288069483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.43828516641,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6242876097571,260.6242876097571,-12.525712390242859,244.85705301883314,276.39152220082383,127653.14154193675,127666.39501324683,-13.25347131006835,0.0,nan,276.39152220082383,3.2415222008238516,270.0846283643424,-3.065371635657584,263.77773452789995,-9.372265472100025,257.4708406914982,-15.679159308501767,251.16394685514535,-21.986053144854623,244.85705301883314,-28.292946981166835,1.0,1.0,26381.15544483698,26381.15544483698,275.5824465228348,2.432446522834823,275.5824465228348,275.5824465228348,77328.10042788215,77328.12698614591,-0.026558263765764423,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5824465228348,2.432446522834823,1.0,0.002,0.12989244437546318,0.004907521435546449,0.00020063660143227813,0.0017993633921156652,0.10031830071613906,0.10031830071613906,0.0,-6.452056770800407e-12,1.0,1.000009954136893,0.004914363594366478,0.09267421248423302,0.0,9.213654980400809e-07,1.18342686838916,0.0,1600121.5579172252,266.6363166247653,5.919425746014895e-06,1.0,1284427.158284669,2598.455214297156,,,,,,,,,,,,,,,,,2.0,16535.310951535554,1552.5854924192122,0.3721638383491119,6.17534620354742,2.9526781616083735
1127.0,-30.045676388721052,4.961714890393458,35.05906197625583,24.095306277181976,4.993415511848682,-26.541767198663567,-40.05502701094372,1.4895063217842899,-6.513672988182975,-6.513678920888646,40.11803517083273,42288.65385011758,25735.885663247635,25735.885663247635,68024.53951336522,77337.60353036945,77328.04480354584,25735.885663247635,103063.93046679348,103063.93046679348,103063.93046679348,130587.64619854058,126076.17837569061,4511.467822849962,0.0,91523.84000574924,56474.93019962025,38943.2331179211,27523.7157317471,66466.9488496682,20883.412128034342,1552.5838087797215,0.0,0.8785369272347909,2.7273663467029974,0.0014947054983599872,1.0,1.0,-6.508753414123248,334210.82783320016,1559628.8627542981,4.666601835930602,1559628.8627542981,4.666601835930602,0.7587424725487362,0.09267415439920035,4.028046144702076,101325.0,128385.14393146907,1.2670628564665094,1.0,0.0,4.028046144700573,1.2847726582525525,1.2850711631376315,3.1352209426535507,0.0,16535.30654307938,0.0,0.0,22721.646356044555,2316.9631174809497,19313.39638810178,1969.4183424616747,0.85,0.8499998673275675,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4183.080855457089,4632.441516551485,6.152375857060847,4.961714890393458,-3.711121538559496,8.672836428952955,2.952649532926073,3.5,0.8436141522645924,0.6,0.00023232853182227617,1.0000149930678484,0.00023232504855706028,198.95994015081874,0.0,6.956285180415533e-07,1.971411220129762,0.019556748568399535,7.836604509628348e-05,0.00015396248672599268,0.0006201680010853793,0.09267415432801185,0.09267415432801185,0.09267415432801185,0.09267507211540096,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488023.5420781048,595.5589257718832,0.0,0.09267415432801185,0.09267415439920035,0.09267415439920035,0.3721636497297753,0.3721636497297753,0.5,9.984595073205536,0.0049140831015392905,0.0049140831015392905,-9.322320693172514e-12,5.932705676059413e-06,0.004925506765403043,-9.322320693172514e-12,27523.7157317471,20883.412128034342,0.7587424725487362,1.0234340629539036,0.6362358221943368,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451768095024863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.43081597732,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6242116010307,260.6242116010307,-12.525788398969269,244.8569121439235,276.3915110582786,127653.7576343649,127666.83635614373,-13.078721778828047,0.0,nan,276.3915110582786,3.241511058278604,270.0845912753187,-3.0654087246812765,263.77767149241475,-9.372328507585223,257.47075170953855,-15.67924829046143,251.1638319267101,-21.98616807328989,244.8569121439235,-28.293087856076482,1.0,1.0,26381.15544483698,26381.15544483698,275.58244738876704,2.4324473887670592,275.58244738876704,275.58244738876704,77328.02029245399,77328.04480354584,-0.024511091847671196,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58244738876704,2.4324473887670592,1.0,0.002,0.12989152092682493,0.004907527208726158,0.0002006351793177423,0.001799364813176643,0.10031758965887115,0.10031758965887115,0.0,-7.505615053082781e-12,1.0,1.0000099767078028,0.004925506774725363,0.09267415439920035,0.0,9.234541658316424e-07,1.186109577325083,0.0,1600121.5701136908,266.636327011817,5.932714998380106e-06,1.0,1284427.1228739317,2598.4553576148514,,,,,,,,,,,,,,,,,2.0,16535.30654307938,1552.5838087797215,0.3721636497297753,6.17534620354742,2.952649532926073
1128.0,-30.045819858596907,4.961832177745361,35.05905871906784,24.095282004587375,4.993413519194958,-26.5418965208172,-40.05514938673002,1.4894901814053345,-6.513663826265201,-6.513669820006909,40.11802997398755,42288.54095455818,25735.92497295508,25735.92497295508,68024.46592751326,77337.51272471798,77327.971616683,25735.92497295508,103063.89658963808,103063.89658963808,103063.89658963808,130587.5866505841,126076.1091591197,4511.477491464397,0.0,91523.80638838606,56474.87434567651,38943.25782523283,27523.690060946017,66466.94788617885,20883.39409726885,1552.5823903724265,0.0,0.878536996273144,2.7273672710040646,0.0014947054983599872,1.0,1.0,-6.508693125756281,334210.94790769275,1559628.6381274497,4.666599487214317,1559628.6381274497,4.666599487214317,0.7587425251129669,0.09267409867767848,4.028046144702076,101325.0,128385.13407680056,1.267062759208493,1.0,0.0,4.028046144701089,1.2847727409505927,1.2850712413794485,3.1352207408461656,0.0,16535.302140582407,0.0,0.0,22721.638010220806,2316.962266443771,19313.39451367416,1969.4181513232513,0.85,0.8500000970434647,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4183.056609274886,4632.441516551485,6.152420915340251,4.961832177745361,-3.7111012823274923,8.672933460072853,2.9526210091566676,3.5,0.8436060026161908,0.6,0.00023232504855706028,1.0000149381450678,0.0002323215781036242,198.96005867840103,0.0,6.930302388842245e-07,1.9640476969978924,0.01955744159863842,7.836495933178222e-05,0.00015396008922527807,0.0006201583438418689,0.09267409861874913,0.09267409861874913,0.09267409861874913,0.09267502613959046,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488023.3827957312,595.5589773185236,0.0,0.09267409861874913,0.09267409867767848,0.09267409867767848,0.37216346224862357,0.37216346224862357,0.5,9.984622898387524,0.004923324151434372,0.004923324151434372,-6.59383658785373e-12,5.993741694965138e-06,0.00497669425061531,-6.59383658785373e-12,27523.690060946017,20883.39409726885,0.7587425251129669,1.023432970684942,0.6362341328952712,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517689580197293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.42345245418,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.62413618820773,260.62413618820773,-12.525863811792249,244.8567720833588,276.39150029319615,127654.32435590423,127667.30054169793,-12.976185793679207,0.0,nan,276.39150029319615,3.241500293196168,270.0845546511457,-3.0654453488542686,263.7776090091366,-9.37239099086338,257.4706633671678,-15.67933663283219,251.16371772524116,-21.98628227475882,244.8567720833588,-28.29322791664117,1.0,1.0,26381.15544483698,26381.15544483698,275.5824480226182,2.432448022618246,275.5824480226182,275.5824480226182,77327.93138608424,77327.971616683,-0.04023059876635671,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5824480226182,2.432448022618246,1.0,0.002,0.1298905878830701,0.004907532790889412,0.0002006337418572805,0.001799366249562951,0.10031687092864025,0.10031687092864025,0.0,-8.579768406152821e-12,1.0,1.000010080386798,0.004976694257209147,0.09267409867767848,0.0,9.33050511218609e-07,1.1984353546346256,0.0,1600121.5809420834,266.6363361737348,5.993748288801726e-06,1.0,1284427.09180815,2598.4554833472334,,,,,,,,,,,,,,,,,2.0,16535.302140582407,1552.5823903724265,0.37216346224862357,6.17534620354742,2.9526210091566676
1129.0,-30.045962735383807,4.961949106465117,35.059055467834355,24.09525018827992,4.993403043086746,-26.54202615754167,-40.05527183236552,1.4894664651007887,-6.513656495469149,-6.513662461814039,40.118023631909075,42288.43079503398,25735.96807328903,25735.96807328903,68024.39886832301,77337.42595917749,77327.87673784388,25735.96807328903,103063.8448111329,103063.8448111329,103063.8448111329,130587.50569423019,126076.01861103202,4511.487083198168,0.0,91523.77313716782,56474.81753516042,38943.284002230444,27523.660883097287,66466.94488532773,20883.373431881664,1552.5808470038762,0.0,0.8785370602285364,2.7273680193335537,0.0014947054983599872,1.0,1.0,-6.508708761628043,334211.04498986003,1559628.363997514,4.666597311422886,1559628.363997514,4.666597311422886,0.7587425786337337,0.09267404269786332,4.028046144702076,101325.0,128385.12706161279,1.2670626899739728,1.0,0.0,4.028046144700482,1.2847728590626264,1.2850713550599475,3.135220452618332,0.0,16535.297743856267,0.0,0.0,22721.62975529595,2316.9614246757,19313.38228142505,1969.4169039809772,0.85,0.8499998675017355,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4183.0324453999965,4632.441516551485,6.152466759274219,4.961949106465117,-3.7110823792968923,8.67303148576201,2.9525925823251473,3.5,0.8435978806643278,0.6,0.0002323215781036242,1.0000148764093848,0.00023231812204413315,198.960176716127,0.0,6.904816192821248e-07,1.9568249090455416,0.019558132080257702,7.83638729614724e-05,0.00015395770514215178,0.0006201487406450234,0.09267404261309506,0.09267404261309506,0.09267404261309506,0.09267496618902211,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488023.2185472926,595.5590304239796,0.0,0.09267404261309506,0.09267404269786332,0.09267404269786332,0.37216327711584335,0.37216327711584335,0.5,9.984650604908055,0.00492674648484126,0.00492674648484126,1.057287590811029e-11,5.966344872376794e-06,0.00495370018597896,1.057287590811029e-11,27523.660883097287,20883.373431881664,0.7587425786337337,1.0234320079805426,0.6362325042619636,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517698178532485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.41622966623,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.62406054563235,260.62406054563235,-12.52593945436763,244.85663271439364,276.3914883770081,127654.78697393909,127667.80269238538,-13.015718446255503,0.0,nan,276.3914883770081,3.2414883770081246,270.0845172444043,-3.065482755595667,263.7775461118429,-9.372453888157054,257.4705749793141,-15.67942502068587,251.16360384683128,-21.986396153168698,244.85663271439364,-28.293367285606337,1.0,1.0,26381.15544483698,26381.15544483698,275.5824444042232,2.432444404223247,275.5824444042232,275.5824444042232,77327.83073045251,77327.87673784388,-0.046007391370949335,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5824444042232,2.432444404223247,1.0,0.002,0.12988965915037068,0.004907538044008226,0.0002006323103371551,0.0017993676821724885,0.10031615516857754,0.10031615516857754,0.0,-7.49035642538809e-12,1.0,1.0000100338137672,0.004953700175406084,0.09267404269786332,0.0,9.287389824374691e-07,1.1928974869337128,0.0,1600121.589497308,266.6363435045308,5.966334299500886e-06,1.0,1284427.066690968,2598.4555850038837,,,,,,,,,,,,,,,,,2.0,16535.297743856267,1552.5808470038762,0.37216327711584335,6.17534620354742,2.9525925823251473
1130.0,-30.046135495888844,4.962065708920653,35.05905218079461,24.095218965690606,4.993396459712876,-26.54218230022277,-40.05541704883797,1.4894432640368003,-6.513647587096614,-6.51365345980749,40.1180160962487,42288.28586637618,25736.007373293494,25736.007373293494,68024.29323966967,77337.32555186596,77327.77024292335,25736.007373293494,103063.77761621684,103063.77761621684,103063.77761621684,130587.4029447617,126075.90659319428,4511.496351567436,0.0,91523.73991897536,56474.748070270085,38943.3242763392,27523.62532854487,66466.94960488407,20883.348270406128,1552.5789619691225,0.0,0.8785371376226548,2.7273689356340203,0.0014947054983599872,1.0,1.0,-6.508778282211949,334211.16375989857,1559628.0382772405,4.666594678440175,1559628.0382772405,4.666594678440175,0.7587426445871547,0.09267398443245423,4.028046144702076,101325.0,128385.11509125274,1.2670625718357043,1.0,0.0,4.028046144700387,1.2847729747346437,1.2850714663183564,3.135220170344902,0.0,16535.293354229354,0.0,0.0,22721.621508570053,2316.9605837436898,19313.378518323865,1969.4165202514484,0.85,0.8500000103883132,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4183.0083556335785,4632.441516551485,6.152511586220678,4.962065708920653,-3.7110622672751075,8.67312797619576,2.952564242785183,3.5,0.8435897836529094,0.6,0.00023231812204413315,1.000017987969749,0.00023231394318795078,198.96031944246613,0.0,6.876182070816809e-07,1.9487099988694838,0.019558819698464784,7.836258458027613e-05,0.000153955537463857,0.0006201400091368252,0.09267398433868822,0.09267398433868822,0.09267398433868822,0.09267489296922579,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488023.0506885986,595.559084644942,0.0,0.09267398433868822,0.09267398443245423,0.09267398443245423,0.3721630936509861,0.3721630936509861,0.5,9.984677863054428,0.0049131871761574075,0.0049131871761574075,1.4154011296341196e-11,5.872710858056962e-06,0.004875177595522473,1.4154011296341196e-11,27523.62532854487,20883.348270406128,0.7587426445871547,1.0234303461200387,0.6362302786236002,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517706741332759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.40811475606,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.62398235226226,260.62398235226226,-12.526017647737717,244.8564887849411,276.3914759197209,127655.17296264703,127668.62759247438,-13.45462982733832,0.0,nan,276.3914759197209,3.2414759197209264,270.08447849268356,-3.0655215073164186,263.7774810656858,-9.3725189343142,257.4704836387286,-15.679516361271396,251.1634862118135,-21.98651378818647,244.8564887849411,-28.293511215058885,1.0,1.0,26381.15544483698,26381.15544483698,275.5824410857707,2.4324410857707335,275.5824410857707,275.5824410857707,77327.73112348601,77327.77024292335,-0.03911943733692169,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5824410857707,2.4324410857707335,1.0,0.002,0.1298887451394326,0.0049075435370264766,0.00020063090223460342,0.0017993690925021287,0.10031545111730171,0.10031545111730171,0.0,-5.263268119948261e-12,1.0,1.0000098747699582,0.004875177581368462,0.09267398443245423,0.0,9.140167519545943e-07,1.173987827533286,0.0,1600121.5998073847,266.63635241290336,5.872696704045666e-06,1.0,1284427.0359626913,2598.455709370314,,,,,,,,,,,,,,,,,2.0,16535.293354229354,1552.5789619691225,0.3721630936509861,6.17534620354742,2.952564242785183
1131.0,-30.046275240001552,4.962182008644333,35.05904890078753,24.09519647425043,4.993397330731829,-26.542307982923276,-40.05553540829567,1.48943007366642,-6.513637238950082,-6.513643102010684,40.11800972476092,42288.172328853594,25736.04363714227,25736.04363714227,68024.21596599586,77337.23039075916,77327.6844606253,25736.04363714227,103063.72809776757,103063.72809776757,103063.72809776757,130587.32179880985,126075.81614276512,4511.505656044725,0.0,91523.70157834688,56474.68221060657,38943.354853044795,27523.59370104228,66466.94855408708,20883.326021839115,1552.5772311807707,0.0,0.8785372179332276,2.7273699886477214,0.0014947054983599872,1.0,1.0,-6.5087760841729505,334211.3004189249,1559627.7628769155,4.666591946238694,1559627.7628769155,4.666591946238694,0.758742708116938,0.09267392716569144,4.028046144702076,101325.0,128385.10924526291,1.2670625141402705,1.0,0.0,4.028046144699884,1.2847730450688462,1.2850715312997383,3.1352199987089766,0.0,16535.288361169387,0.0,0.0,22721.611990151665,2316.9596131351345,19313.369160652874,1969.4155660345657,0.85,0.8499999546257527,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4182.984347768519,4632.441516551485,6.152555567383745,4.962182008644333,-3.7110411532814513,8.673223161925783,2.952535999703378,3.5,0.8435817142009652,0.6,0.00023231394318795078,1.000014550268698,0.0002323105630068377,198.9604348923976,0.0,8.314265609482622e-07,2.356262873727375,0.019559651125025734,7.83615344928197e-05,0.00015395240869513107,0.0006201274063120211,0.09267392709637177,0.09267392709637177,0.09267392709637177,0.09267483390956129,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488022.8887181108,595.5591370081066,0.0,0.09267392709637177,0.09267392716569144,0.09267392716569144,0.37216290998657203,0.37216290998657203,0.5,9.98470506759604,0.004900219004809969,0.004900219004809969,9.538325684843585e-11,5.8630606076803815e-06,0.00486701783773924,9.538325684843585e-11,27523.59370104228,20883.326021839115,0.758742708116938,1.023429199711817,0.6362285805018091,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517717095117815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.815667630915,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6239057510474,260.6239057510474,-12.526094248952575,244.85634689478525,276.3914646074453,127655.82225464786,127669.00292574201,-13.180671094161752,0.0,nan,276.3914646074453,3.241464607445323,270.08444106483483,-3.065558935165143,263.7774175222617,-9.372582477738263,257.47039397972384,-15.67960602027614,251.1633704372337,-21.986629562766268,244.85634689478525,-28.29365310521473,1.0,1.0,26381.15544483698,26381.15544483698,275.5824415193637,2.432441519363749,275.5824415193637,275.5824415193637,77327.6492899921,77327.6844606253,-0.03517063320032321,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5824415193637,2.432441519363749,1.0,0.002,0.12988783265949563,0.004907549262105446,0.00020062949705594896,0.0017993704969872172,0.10031474852797448,0.10031474852797448,0.0,-5.956833984410714e-12,1.0,1.0000098582433268,0.0048670177423559835,0.09267392716569144,0.0,9.124864259497275e-07,1.1720222031764511,0.0,1600121.6119253314,266.6363627610499,5.862965224423533e-06,1.0,1284427.0006061685,2598.4558524686313,,,,,,,,,,,,,,,,,2.0,16535.288361169387,1552.5772311807707,0.37216290998657203,6.17534620354742,2.952535999703378
1132.0,-30.046416556707143,4.962297942840605,35.05904564208875,24.095165531057887,4.993387496489563,-26.542436151380112,-40.055653802677966,1.489407091027425,-6.513630263389757,-6.513636121858667,40.11800377993153,42288.05219574775,25736.08738611514,25736.08738611514,68024.1395818629,77337.14442409806,77327.59428422818,25736.08738611514,103063.68167034333,103063.68167034333,103063.68167034333,130587.24832863065,126075.7332515755,4511.515077055152,0.0,91523.6687567076,56474.61565683571,38943.39233319099,27523.566658287327,66466.95899147831,20883.306869061784,1552.5757987616914,0.0,0.8785372783305961,2.727370698235777,0.0014947054983599872,1.0,1.0,-6.508772883471124,334211.39251205564,1559627.5059187268,4.666589891493505,1559627.5059187268,4.666589891493505,0.7587427577368079,0.09267387223175817,4.028046144702076,101325.0,128385.1011165533,1.267062433916144,1.0,0.0,4.028046144703108,1.2847731595624086,1.2850716414769086,3.1352197193114004,0.0,16535.284023779135,0.0,0.0,22721.60384187379,2316.958782242029,19313.365180719367,1969.4151601942935,0.85,0.850000084286596,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4182.960427377962,4632.441516551485,6.152601209820073,4.962297942840605,-3.7110226265854327,8.673320569426037,2.952507859634889,3.5,0.8435736741813968,0.6,0.0002323105630068377,1.0000147140264637,0.0002323071448333609,198.96055164165065,0.0,6.725223042759088e-07,1.9059282103179256,0.01956032364733001,7.836048410852702e-05,0.00015395007889831066,0.0006201180217829206,0.09267387215705912,0.09267387215705912,0.09267387215705912,0.09267477888972432,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488022.7288240137,595.5591887169321,0.0,0.09267387215705912,0.09267387223175817,0.09267387223175817,0.3721627262071843,0.3721627262071843,0.5,9.98473226941527,0.004890306261813748,0.004890306261813748,1.0800249583553523e-11,5.858468909991643e-06,0.004863238387542879,1.0800249583553523e-11,27523.566658287327,20883.306869061784,0.7587427577368079,1.0234278897968572,0.6362266731831295,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517725470193403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.36533296751,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.62382933632784,260.62382933632784,-12.526170663672133,244.8562063041835,276.3914523686048,127656.31733892525,127669.4659193942,-13.14858046895186,0.0,nan,276.3914523686048,3.2414523686048256,270.0844031556451,-3.0655968443549,263.7773539427176,-9.372646057282395,257.47030472983045,-15.679695270169532,251.16325551698569,-21.98674448301429,244.8562063041835,-28.293793695816476,1.0,1.0,26381.15544483698,26381.15544483698,275.5824380669561,2.432438066956138,275.5824380669561,275.5824380669561,77327.55115853183,77327.59428422818,-0.04312569634930696,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5824380669561,2.432438066956138,1.0,0.002,0.12988692088848366,0.004907554367698866,0.00020062809157939335,0.0017993719008627146,0.10031404578969667,0.10031404578969667,0.0,-7.55789224607395e-12,1.0,1.0000098505889132,0.004863238376742629,0.09267387223175817,0.0,9.117773668342956e-07,1.1711114467791928,0.0,1600121.6200968262,266.6363697366102,5.85845810974206e-06,1.0,1284426.976779769,2598.4559489011135,,,,,,,,,,,,,,,,,2.0,16535.284023779135,1552.5757987616914,0.3721627262071843,6.17534620354742,2.952507859634889
1133.0,-30.046557259189374,4.9624134836437275,35.059042310148406,24.09512512329968,4.993367057731058,-26.542564827502122,-40.05577607369048,1.4893746259029064,-6.513625223376721,-6.513630898000074,40.11799514974003,42287.950774486446,25736.13478291743,25736.13478291743,68024.08555740387,77337.06312186278,77327.4612533785,25736.13478291743,103063.59603629593,103063.59603629593,103063.59603629593,130587.12569197289,126075.60175880016,4511.523933172741,0.0,91523.6360557438,56474.56266622416,38943.414877244046,27523.529655676964,66466.94453292101,20883.280427160644,1552.5739359467761,0.0,0.8785373394265943,2.72737123168231,0.0014947054983599872,1.0,1.0,-6.50892175918716,334211.46143445245,1559627.1328885218,4.66658781298081,1559627.1328885218,4.66658781298081,0.7587428170882613,0.09267381406383385,4.028046144702076,101325.0,128385.09059377167,1.267062330064364,1.0,0.0,4.028046144703229,1.284773318493866,1.2850717960534825,3.135219331472525,0.0,16535.279650226465,0.0,0.0,22721.59572355473,2316.957954403872,19313.35725073629,1969.4143515610624,0.85,0.850000038981187,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4182.936577931198,4632.441516551485,6.152647620501585,4.9624134836437275,-3.7110054790183984,8.673418962662126,2.9524798031318387,3.5,0.8435656580376681,0.6,0.0002323071448333609,1.000014650089422,0.00023230374156277394,198.96066788358124,0.0,6.80081680550215e-07,1.9273514826793094,0.01956100372901056,7.83593993447832e-05,0.0001539477454885777,0.0006201086227008418,0.09267381395805076,0.09267381395805076,0.09267381395805076,0.09267469226757159,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488022.5600552264,595.5592431801057,0.0,0.09267381395805076,0.09267381406383385,0.09267381406383385,0.37216254258399317,0.37216254258399317,0.5,9.984758618485733,0.004852189388202532,0.004852189388202532,2.631850293255411e-11,5.674623366758169e-06,0.004709138812927449,2.631850293255411e-11,27523.529655676964,20883.280427160644,0.7587428170882613,1.0234272996212668,0.6362252856913148,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517733939526243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.38675623987,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6237521659869,260.6237521659869,-12.526247834013077,244.856066786543,276.3914375455605,127656.69049486514,127669.96909339669,-13.278598531552678,0.0,nan,276.3914375455605,3.2414375455605295,270.0843633936847,-3.065636606315252,263.77728924183725,-9.372710758162725,257.4702150900306,-15.679784909969385,251.16314093826546,-21.98685906173452,244.856066786543,-28.293933213456967,1.0,1.0,26381.15544483698,26381.15544483698,275.5824279003986,2.432427900398636,275.5824279003986,275.5824279003986,77327.44320915213,77327.4612533785,-0.018044226366328076,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5824279003986,2.432427900398636,1.0,0.002,0.1298860380086048,0.004907559045215658,0.00020062673000492118,0.0017993732655584111,0.10031336500246059,0.10031336500246059,0.0,-4.436667613155754e-12,1.0,1.0000095384662078,0.004709138786608946,0.09267381406383385,0.0,8.828857058131099e-07,1.1340022022162983,0.0,1600121.625742802,266.63637477662326,5.674597048255237e-06,1.0,1284426.9589481212,2598.4560210710633,,,,,,,,,,,,,,,,,2.0,16535.279650226465,1552.5739359467761,0.37216254258399317,6.17534620354742,2.9524798031318387
1134.0,-30.04669749719293,4.962528771580074,35.05903891616614,24.095108359493338,4.993373088311688,-26.542690438638044,-40.055894118826814,1.4893660296833078,-6.513612608759672,-6.513618166915713,40.11798669514412,42287.83379284897,25736.165304200757,25736.165304200757,68023.99909704973,77336.97033643987,77327.3543801821,25736.165304200757,103063.51968438286,103063.51968438286,103063.51968438286,130587.0070747416,126075.47475754468,4511.532317196927,0.0,91523.60240033,56474.50468573895,38943.44190510116,27523.487390358747,66466.92929545991,20883.250653180647,1552.5716444092652,0.0,0.8785374405070532,2.727372527344039,0.0014947054983599872,1.0,1.0,-6.509006555771691,334211.62940445304,1559626.7674479268,4.6665843741796085,1559626.7674479268,4.6665843741796085,0.7587429004543907,0.09267375155114432,4.028046144702076,101325.0,128385.08619536029,1.2670622866554186,1.0,0.0,4.028046144703271,1.2847733657349345,1.285071838932867,3.135219216190628,0.0,16535.275284268184,0.0,0.0,22721.587368284556,2316.957102403426,19313.347796347924,1969.4133874817521,0.85,0.8499999354493185,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4182.912791765461,4632.441516551485,6.152689904237382,4.962528771580074,-3.7109826798521874,8.673511451432262,2.952451821178848,3.5,0.8435576631939565,0.6,0.00023230374156277394,1.000014601743873,0.0002323003495725679,198.96078374190012,0.0,6.771169889675809e-07,1.9189495467341244,0.01956168084599953,7.835835208533136e-05,0.0001539453894774426,0.0006200991325792721,0.09267375145251532,0.09267375145251532,0.09267375145251532,0.0926746101719803,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488022.3949659058,595.5592964552582,0.0,0.09267375145251532,0.09267375155114432,0.09267375155114432,0.3721623559257077,0.3721623559257077,0.5,9.984784380504422,0.00479948371497585,0.00479948371497585,-1.8758328224066645e-11,5.558156033202977e-06,0.004611611144014205,-1.8758328224066645e-11,27523.487390358747,20883.250653180647,0.7587429004543907,1.0234262334381103,0.6362236715475509,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517742372057085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.378354303924,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6236768259416,260.6236768259416,-12.526323174058405,244.85592846764087,276.39142518437404,127657.38087336617,127670.34453537683,-12.963662010671609,0.0,nan,276.39142518437404,3.241425184374066,270.08432584095385,-3.065674159046125,263.7772264975593,-9.37277350244068,257.4701271542134,-15.679872845786576,251.16302781090786,-21.986972189092114,244.85592846764087,-28.294071532359112,1.0,1.0,26381.15544483698,26381.15544483698,275.582428267261,2.4324282672610025,275.582428267261,275.582428267261,77327.38205929637,77327.3543801821,0.02767911426781211,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.582428267261,2.4324282672610025,1.0,0.002,0.12988517341378814,0.004907565009364761,0.000200625399769808,0.0017993745985430607,0.100312699884904,0.100312699884904,0.0,-1.6871313374133834e-12,1.0,1.0000093409283812,0.004611611162772533,0.09267375155114432,0.0,8.646003925131537e-07,1.1105160152878288,0.0,1600121.6403653976,266.6363873912403,5.558174791531201e-06,1.0,1284426.9154908275,2598.45619695564,,,,,,,,,,,,,,,,,2.0,16535.275284268184,1552.5716444092652,0.3721623559257077,6.17534620354742,2.952451821178848
1135.0,-30.046961819399137,4.9626436732842,35.059035570405314,24.09506452912467,4.993362524882849,-26.542929384976308,-40.05611945232374,1.489330094894539,-6.513606727100864,-6.513612325945062,40.117981299691294,42287.62530969312,25736.211235755043,25736.211235755043,68023.83654544817,77336.8352454099,77327.26958632028,25736.211235755043,103063.48082207533,103063.48082207533,103063.48082207533,130586.94479797703,126075.40362379204,4511.541174184996,0.0,91523.5699409768,56474.43320770279,38943.485259193345,27523.463975901705,66466.94923509505,20883.23403721184,1552.5704129854485,0.0,0.8785374926476119,2.727373120545827,0.0014947054983599872,1.0,1.0,-6.508966650917273,334211.7064689468,1559626.5342363566,4.666582600335302,1559626.5342363566,4.666582600335302,0.7587429422218167,0.09267369603478508,4.028046144702076,101325.0,128385.07661907224,1.2670621921448038,1.0,0.0,4.028046144703507,1.2847735408435976,1.2850720097240447,3.135218788874818,0.0,16535.270922924872,0.0,0.0,22721.579309947578,2316.9562806817394,19313.34335474565,1969.4129345643673,0.85,0.8500000414271472,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4182.889104359921,4632.441516551485,6.152735727306184,4.9626436732842,-3.7109651206099117,8.673608793894111,2.9524239555123857,3.5,0.8435497015749673,0.6,0.0002323003495725679,1.0000275217586185,0.00023229395643437038,198.96100211331935,0.0,6.74873029840194e-07,1.9125901665671097,0.019562355719029367,7.835635303309567e-05,0.00015394399653947223,0.0006200935217608508,0.09267369592143883,0.09267369592143883,0.09267369592143883,0.09267456232383706,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488022.2435665455,595.5593454283884,0.0,0.09267369592143883,0.09267369603478508,0.09267369603478508,0.37216216473649216,0.37216216473649216,0.5,9.984810371424027,0.004766616112874544,0.004766616112874544,-4.547473508864641e-13,5.59884421136303e-06,0.004645675027802554,-4.547473508864641e-13,27523.463975901705,20883.23403721184,0.7587429422218167,1.0234234808167044,0.6362203440407783,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517750776760265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.37199492376,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.62359019448974,260.62359019448974,-12.52640980551024,244.85576954595516,276.39141084315503,127657.33396102689,127672.2405208016,-14.906559774708779,0.0,nan,276.39141084315503,3.2414108431550517,270.0842825836507,-3.065717416349287,263.7771543241538,-9.372845675846179,257.4700260647124,-15.679973935287592,251.16289780531145,-21.987102194688532,244.85576954595516,-28.294230454044822,1.0,1.0,26381.15544483698,26381.15544483698,275.5824242983806,2.4324242983806244,275.5824242983806,275.5824242983806,77327.23976921385,77327.26958632028,-0.029817106435075402,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5824242983806,2.4324242983806244,1.0,0.002,0.12988430243295165,0.004907569719570208,0.0002006240568294222,0.0017993759338364706,0.10031202841471111,0.10031202841471111,0.0,-9.334107271830039e-12,1.0,1.000009409924002,0.004645675028257301,0.09267369603478508,0.0,8.709863195429091e-07,1.1187182544793361,0.0,1600121.6473190018,266.6363932728991,5.598844666110381e-06,1.0,1284426.8955526603,2598.4562776513135,,,,,,,,,,,,,,,,,2.0,16535.270922924872,1552.5704129854485,0.37216216473649216,6.17534620354742,2.9524239555123857
1136.0,-30.047092214336608,4.9627582652738305,35.05903219782735,24.09503498291599,4.9933583451932835,-26.543047158379828,-40.05622998867182,1.4893132891268863,-6.5135972254929015,-6.513602761620265,40.11797383324234,42287.51965643676,25736.248657884986,25736.248657884986,68023.76831432174,77336.73163567096,77327.16727524113,25736.248657884986,103063.41593312612,103063.41593312612,103063.41593312612,130586.84435873445,126075.2947667423,4511.549591992147,0.0,91523.51728245254,56474.341405326864,38943.52875236185,27523.42842560833,66466.95717797018,20883.208909698216,1552.5685154538246,0.0,0.8785375728234419,2.727374093598482,0.0014947054983599872,1.0,1.0,-6.509009622626536,334211.83265830553,1559626.21150786,4.666579872719242,1559626.21150786,4.666579872719242,0.7587430092926968,0.09267363481837602,4.028046144702076,101325.0,128385.06303410546,1.2670620580716059,1.0,0.0,4.028046144701369,1.2847736326632408,1.2850720933508557,3.1352185648083655,0.0,16535.264071086767,0.0,0.0,22721.56623697811,2316.9549476098473,19313.328565348238,1969.411426465535,0.85,0.849999879582106,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4182.865481157826,4632.441516551485,6.152779422101124,4.9627582652738305,-3.7109447828503055,8.673703048124136,2.9523961654790973,3.5,0.8435417615654563,0.6,0.00023229395643437038,1.0000135769098841,0.00023229080264307599,198.9611098400562,0.0,1.2719851824274307e-06,3.604806006999339,0.019563627704211793,7.835537242412044e-05,0.00015393858401024994,0.0006200717198433839,0.0926736347418274,0.0926736347418274,0.0926736347418274,0.09267449057942914,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488022.0836767879,595.5593970610546,0.0,0.0926736347418274,0.09267363481837602,0.09267363481837602,0.37216197108566884,0.37216197108566884,0.5,9.984836046116733,0.00472847242701846,0.00472847242701846,6.821210263296962e-12,5.53612738940501e-06,0.004593138993755019,6.821210263296962e-12,27523.42842560833,20883.208909698216,0.7587430092926968,1.0234223319744138,0.6362186784511409,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451776661806701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.06421076419,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.62350708015765,260.62350708015765,-12.526492919842326,244.85561695837674,276.39139720207413,127658.09640211448,127672.3977768383,-14.30137472381507,0.0,nan,276.39139720207413,3.241397202074154,270.0842411532639,-3.0657588467360597,263.7770851044697,-9.3729148955303,257.46992905573006,-15.680070944269914,251.16277300703138,-21.9872269929686,244.85561695837674,-28.294383041623234,1.0,1.0,26381.15544483698,26381.15544483698,275.58242202627736,2.4324220262773792,275.58242202627736,275.58242202627736,77327.1424112157,77327.16727524113,-0.024864025428541936,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58242202627736,2.4324220262773792,1.0,0.002,0.12988344130196425,0.004907575099045466,0.00020062273063875836,0.0017993772648174742,0.10031136531937918,0.10031136531937918,0.0,-4.543767705839086e-12,1.0,1.0000093035147697,0.004593138986933809,0.09267363481837602,0.0,8.611361878652545e-07,1.106066452313647,0.0,1600121.6583687458,266.6364027745071,5.536120568194747e-06,1.0,1284426.8629048925,2598.456409786544,,,,,,,,,,,,,,,,,2.0,16535.264071086767,1552.5685154538246,0.37216197108566884,6.17534620354742,2.9523961654790973
