time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1137.0,-30.047231026520898,4.962872556275578,35.05902884975558,24.095014272630237,4.993359375639339,-26.543171986304714,-40.05634782426057,1.4893003354319603,-6.513586990070451,-6.513592561679043,40.11796779486868,42287.40796114258,25736.28467468899,25736.28467468899,68023.69263583157,77336.64309523618,77327.08697289194,25736.28467468899,103063.37164758093,103063.37164758093,103063.37164758093,130586.77019498736,126075.21204294518,4511.558152042184,0.0,91523.48527664703,56474.28857513563,38943.55189056822,27523.39854740643,66466.95043797465,20883.18790770842,1552.5668723429517,0.0,0.8785376510120965,2.7273751299579123,0.0014947054983599872,1.0,1.0,-6.508969690397805,334211.9672334998,1559625.9505061784,4.666577212708046,1559625.9505061784,4.666577212708046,0.7587430698915731,0.09267357474126994,4.028046144702076,101325.0,128385.05685405913,1.2670619970792907,1.0,0.0,4.0280461446999665,1.284773699773609,1.285072156424695,3.1352184010397015,0.0,16535.25989344754,0.0,0.0,22721.558291238576,2316.954137369905,19313.32349968207,1969.4109099113427,0.85,0.8499999538820926,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4182.84194123462,4632.441516551485,6.152822658915147,4.962872556275578,-3.710923986093885,8.673796542369463,2.952368473518109,3.5,0.8435338495766026,0.6,0.00023229080264307599,1.0000144533481041,0.00023228744531176865,198.96122452087658,0.0,6.274818161356824e-07,1.778283466928524,0.01956425518602793,7.835432707336507e-05,0.00015393647556971092,0.0006200632269475993,0.09267357468531756,0.09267357468531756,0.09267357468531756,0.09267443596308347,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488021.9299081002,595.5594467731512,0.0,0.09267357468531756,0.09267357474126994,0.09267357474126994,0.3721617744451726,0.3721617744451726,0.5,9.984861883606714,0.004703674773168132,0.004703674773168132,-1.318767317570746e-11,5.5716085967105755e-06,0.004622871281242169,-1.318767317570746e-11,27523.39854740643,20883.18790770842,0.7587430698915731,1.0234212971649668,0.6362170625024262,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451777443288305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.237688224115,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.62342655191003,260.62342655191003,-12.526573448089948,244.85546814670653,276.3913849572533,127658.82839216273,127672.68478304583,-13.856390883106796,0.0,nan,276.3913849572533,3.241384957253331,270.08420159506727,-3.065798404932707,263.7770182329047,-9.372981767095268,257.469834870798,-15.680165129201953,251.16265150873045,-21.98734849126953,244.85546814670653,-28.29453185329345,1.0,1.0,26381.15544483698,26381.15544483698,275.5824229359933,2.4324229359933156,275.5824229359933,275.5824229359933,77327.06523617891,77327.08697289194,-0.02173671302443836,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5824229359933,2.4324229359933156,1.0,0.002,0.1298825745972829,0.004907580599359704,0.00020062139610079296,0.0017993785974782961,0.10031069805039648,0.10031069805039648,0.0,-6.420911111831851e-12,1.0,1.0000093637373073,0.004622871294429842,0.09267357474126994,0.0,8.66710003313226e-07,1.1132255804273514,0.0,1600121.6704191805,266.6364130099295,5.571621784383751e-06,1.0,1284426.8280875438,2598.4565507027087,,,,,,,,,,,,,,,,,2.0,16535.25989344754,1552.5668723429517,0.3721617744451726,6.17534620354742,2.952368473518109
1138.0,-30.047368655099675,4.962986491744604,35.05902552909796,24.094984272401803,4.9933502299028785,-26.543296766595805,-40.05646192291749,1.4892783412615433,-6.513579733347285,-6.513585330805479,40.117961890071534,42287.28600498922,25736.32726254959,25736.32726254959,68023.6132675388,77336.55819520168,77326.99933657268,25736.32726254959,103063.32659912227,103063.32659912227,103063.32659912227,130586.69817676471,126075.13133593643,4511.566840828281,0.0,91523.45230777413,56474.2182213451,38943.59342936559,27523.371577642436,66466.96500700802,20883.168820579896,1552.5654378664915,0.0,0.8785377126154406,2.7273758646404485,0.0014947054983599872,1.0,1.0,-6.508940815849428,334212.0626359678,1559625.6952769833,4.666575116936359,1559625.6952769833,4.666575116936359,0.758743119885194,0.09267351602041544,4.028046144702076,101325.0,128385.04287935974,1.267061859159731,1.0,0.0,4.028046144702286,1.2847738095960006,1.2850722619589627,3.135218133041412,0.0,16535.2555428363,0.0,0.0,22721.550106408584,2316.9533027495204,19313.31852703162,1969.4104028421145,0.85,0.8500000412200893,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4182.818486390273,4632.441516551485,6.152867342029885,4.962986491744604,-3.7109054669103014,8.673891958654906,2.9523408817457595,3.5,0.8435259662130742,0.6,0.00023228744531176865,1.0000143301245288,0.000232284116651451,198.96133822396675,0.0,6.679787480289842e-07,1.893051771914141,0.019564923164775958,7.835331488621002e-05,0.00015393413042555864,0.000620053780598738,0.09267351595712227,0.09267351595712227,0.09267351595712227,0.09267438179996461,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488021.7761227127,595.5594964972324,0.0,0.09267351595712227,0.09267351602041544,0.09267351602041544,0.37216157631019847,0.37216157631019847,0.5,9.984887858544779,0.004689235847706641,0.004689235847706641,-4.376943252282217e-12,5.597458198280947e-06,0.0046445149560554455,-4.376943252282217e-12,27523.371577642436,20883.168820579896,0.758743119885194,1.0234198787377558,0.6362150882100696,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45177827521695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.3524565291,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6233473220404,260.6233473220404,-12.52665267795959,244.85532253634665,276.39137210787084,127659.40820765062,127673.04118804309,-13.632980392492936,0.0,nan,276.39137210787084,3.241372107870859,270.08416219349317,-3.0658378065068064,263.7769522791339,-9.373047720866055,257.4697423648313,-15.680257635168687,251.16253245056646,-21.987467549433518,244.85532253634665,-28.29467746365333,1.0,1.0,26381.15544483698,26381.15544483698,275.5824200281703,2.432420028170327,275.5824200281703,275.5824200281703,77326.96852677932,77326.99933657268,-0.030809793359367177,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5824200281703,2.432420028170327,1.0,0.002,0.12988170383565936,0.004907585580375071,0.00020062005407200633,0.0017993799388508168,0.10031002703600315,0.10031002703600315,0.0,-7.0771769521138506e-12,1.0,1.0000094075763557,0.004644514960432389,0.09267351602041544,0.0,8.707673222615534e-07,1.1184368882419256,0.0,1600121.6789636712,266.6364202666527,5.597462575224199e-06,1.0,1284426.803404985,2598.456650600373,,,,,,,,,,,,,,,,,2.0,16535.2555428363,1552.5654378664915,0.37216157631019847,6.17534620354742,2.9523408817457595
1139.0,-30.047535107366137,4.963100109395153,35.0590221842894,24.094954307097964,4.99334428412333,-26.543447168116664,-40.05660623135043,1.489256344878696,-6.513570702502591,-6.513576247259501,40.11795455188936,42287.16467365054,25736.365572333452,25736.365572333452,68023.530245984,77336.46047813764,77326.89726630422,25736.365572333452,103063.26283863767,103063.26283863767,103063.26283863767,130586.59976494695,126075.02452102707,4511.575243919888,0.0,91523.41948720839,56474.169766638675,38943.61080063302,27523.33692630927,66466.9477269423,20883.144312242635,1552.5635943103446,0.0,0.8785377896998939,2.7273767886879376,0.0014947054983599872,1.0,1.0,-6.508975868019888,334212.18248196325,1559625.378094167,4.666572494491091,1559625.378094167,4.666572494491091,0.7587431846710656,0.09267345407887588,4.028046144702076,101325.0,128385.03781283519,1.2670618091570214,1.0,0.0,4.028046144703044,1.284773919369555,1.2850723674812188,3.1352178651623457,0.0,16535.251211309558,0.0,0.0,22721.54195839722,2316.9524718835914,19313.309064372792,1969.4094379194519,0.85,0.8499999295705877,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4182.795102211922,4632.441516551485,6.152910898916298,4.963100109395153,-3.7108855809387413,8.673985690333895,2.952313373206042,3.5,0.8435181066302977,0.6,0.000232284116651451,1.0000173313441036,0.00023228009092526674,198.96147574015944,0.0,6.622747112926335e-07,1.8768865318033234,0.019565585439487252,7.835203472068696e-05,0.00015393208193076406,0.0006200455291671782,0.09267345400135314,0.09267345400135314,0.09267345400135314,0.09267431128589618,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488021.61664424423,595.5595480024226,0.0,0.09267345400135314,0.09267345407887588,0.09267345407887588,0.37216137777681474,0.37216137777681474,0.5,9.984913576591458,0.004668189608366902,0.004668189608366902,-1.1311840353300795e-11,5.544756902509107e-06,0.00460037923960499,-1.1311840353300795e-11,27523.33692630927,20883.144312242635,0.7587431846710656,1.0234188957410293,0.6362134281744594,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517791000529137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.33629128899,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.623266825053,260.623266825053,-12.526733174946969,244.85517459569914,276.391359054542,127659.88397611662,127673.73498788949,-13.851011772852365,0.0,nan,276.391359054542,3.2413590545420448,270.08412216269926,-3.065877837300718,263.77688527088094,-9.373114729119038,257.4696483791146,-15.680351620885403,251.1624114873821,-21.98758851261789,244.85517459569914,-28.294825404300838,1.0,1.0,26381.15544483698,26381.15544483698,275.5824173031478,2.4324173031478153,275.5824173031478,275.5824173031478,77326.87128951996,77326.89726630422,-0.025976784265367314,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5824173031478,2.4324173031478153,1.0,0.002,0.12988084134873482,0.004907590871599724,0.00020061872558850972,0.001799381269715107,0.10030936279425486,0.10030936279425486,0.0,-4.696383039404228e-12,1.0,1.0000093181816538,0.004600379250916831,0.09267345407887588,0.0,8.624921156562624e-07,1.1078079643314347,0.0,1600121.6894758393,266.6364292974974,5.54476821434946e-06,1.0,1284426.7723983931,2598.456776093289,,,,,,,,,,,,,,,,,2.0,16535.251211309558,1552.5635943103446,0.37216137777681474,6.17534620354742,2.952313373206042
1140.0,-30.04766969666365,4.963213403866546,35.0590188355262,24.094927485007815,4.9933395287721885,-26.54356877411977,-40.05671638352794,1.4892386060977072,-6.5135618520965295,-6.513567379151755,40.117947748111604,42287.03934363751,25736.40430672386,25736.40430672386,68023.44365036137,77336.37048553821,77326.8022139115,25736.40430672386,103063.20652063537,103063.20652063537,103063.20652063537,130586.51134739627,126074.92770202148,4511.583645374784,0.0,91523.38195477768,56474.08807414167,38943.659867373346,27523.30482676089,66466.96469413424,20883.12162774467,1552.56187743119,0.0,0.8785378635864223,2.7273776903759277,0.0014947054983599872,1.0,1.0,-6.508981845576443,334212.2994859554,1559625.0840089484,4.666569980840841,1559625.0840089484,4.666569980840841,0.7587432453765518,0.09267339274910681,4.028046144702076,101325.0,128385.02578679907,1.2670616904692729,1.0,0.0,4.028046144701254,1.2847740106653007,1.2850724536257545,3.135217642374485,0.0,16535.24629776065,0.0,0.0,22721.53264062147,2316.9515217348912,19313.299790637953,1969.4084922616748,0.85,0.8499998699959926,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4182.771797868049,4632.441516551485,6.152954440364559,4.963213403866546,-3.710865886769566,8.674079290636111,2.9522859586835315,3.5,0.8435102739095804,0.6,0.00023228009092526674,1.0000140137018683,0.00023227683586693799,198.9615869325666,0.0,8.009644225475132e-07,2.2699331734996524,0.0195663864039098,7.835105756960019e-05,0.00015392903335566656,0.0006200332493660099,0.0926733926788358,0.0926733926788358,0.0926733926788358,0.09267424723614008,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488021.46014569775,595.5595985647194,0.0,0.0926733926788358,0.09267339274910681,0.09267339274910681,0.3721611781420715,0.3721611781420715,0.5,9.984939212580052,0.004648461171939289,0.004648461171939289,1.2732925824820995e-11,5.527055236598244e-06,0.0045855335753230975,1.2732925824820995e-11,27523.30482676089,20883.12162774467,0.7587432453765518,1.023417331653246,0.6362113801680698,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517800976362751,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.72933793069,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.62318829618187,260.62318829618187,-12.526811703818112,244.85503026287478,276.3913463296211,127660.5263348725,127674.03869475659,-13.512359884064342,0.0,nan,276.3913463296211,3.2413463296211376,270.0840831162043,-3.065916883795694,263.7768199028009,-9.373180097199054,257.4695566894519,-15.680443310548071,251.162293476138,-21.987706523861988,244.85503026287478,-28.2949697371252,1.0,1.0,26381.15544483698,26381.15544483698,275.58241517458913,2.4324151745891527,275.58241517458913,275.58241517458913,77326.78314317166,77326.8022139115,-0.019070739843300544,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58241517458913,2.4324151745891527,1.0,0.002,0.12987998164562203,0.004907596103274078,0.0002006174013161213,0.0017993825931901647,0.10030870065806065,0.10030870065806065,0.0,-5.493713990667448e-12,1.0,1.00000928811287,0.004585533562590172,0.09267339274910681,0.0,8.597082958683965e-07,1.1042323256418798,0.0,1600121.6998264452,266.63643814790345,5.527042503672419e-06,1.0,1284426.7421270933,2598.456898610267,,,,,,,,,,,,,,,,,2.0,16535.24629776065,1552.56187743119,0.3721611781420715,6.17534620354742,2.9522859586835315
1141.0,-30.04780594932865,4.963326403579852,35.05901550789425,24.094906949345045,4.99334075009867,-26.543691279381665,-40.05683393971992,1.489226080167208,-6.513551441999425,-6.5135570072853834,40.11794166002126,42286.93747605778,25736.439658948995,25736.439658948995,68023.37713500677,77336.2820843686,77326.72188845115,25736.439658948995,103063.16154740014,103063.16154740014,103063.16154740014,130586.43602073094,126074.84388521437,4511.592135516558,0.0,91523.34912650664,56474.04224007475,38943.674318257654,27523.27447333079,66466.94879158845,20883.100296609322,1552.5602071124272,0.0,0.8785379428948681,2.7273787441754145,0.0014947054983599872,1.0,1.0,-6.508939432864167,334212.43632953026,1559624.8208585456,4.666567282735016,1559624.8208585456,4.666567282735016,0.7587433071179233,0.09267333152873838,4.028046144702076,101325.0,128385.01893863958,1.2670616228831935,1.0,0.0,4.028046144701743,1.284774075983718,1.2850725147771125,3.135217482978792,0.0,16535.242016984812,0.0,0.0,22721.524490697197,2316.9506906738998,19313.298784653147,1969.408389679773,0.85,0.8500001306056965,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4182.748571534569,4632.441516551485,6.152997058942704,4.963326403579852,-3.7108450792480854,8.674171482827937,2.9522586360313934,3.5,0.843502467437541,0.6,0.00023227683586693799,1.000014186911911,0.0002322735406226779,198.96169949929455,0.0,6.476315706467292e-07,1.8353878712128304,0.019567034035480445,7.83500147505263e-05,0.00015392682111641168,0.0006200243383642081,0.09267333147153384,0.09267333147153384,0.09267333147153384,0.09267419170612026,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488021.30628444493,595.5596483044569,0.0,0.09267333147153384,0.09267333152873838,0.09267333152873838,0.37216097754216065,0.37216097754216065,0.5,9.984965019411007,0.004638544420231483,0.004638544420231483,-1.5518253349000588e-11,5.565285960074107e-06,0.004617574421217796,-1.5518253349000588e-11,27523.27447333079,20883.100296609322,0.7587433071179233,1.0234165757826286,0.6362099997797596,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517809042591345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.2947926284,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6231117697129,260.6231117697129,-12.526888230287057,244.85488864893136,276.39133489062675,127661.19947824135,127674.36728799847,-13.167809757129623,0.0,nan,276.39133489062675,3.2413348906267743,270.08404564221996,-3.065954357780015,263.7767563938272,-9.373243606172764,257.46946714548716,-15.680532854512819,251.1621778971853,-21.987822102814675,244.85488864893136,-28.295111351068613,1.0,1.0,26381.15544483698,26381.15544483698,275.58241625355646,2.4324162535564824,275.58241625355646,275.58241625355646,77326.70598730948,77326.72188845115,-0.015901141669019125,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58241625355646,2.4324162535564824,1.0,0.002,0.12987911593619245,0.004907601635117025,0.00020061606838613755,0.0017993839258771199,0.10030803419306877,0.10030803419306877,0.0,-5.736742678119633e-12,1.0,1.0000093530113616,0.004617574436736049,0.09267333152873838,0.0,8.657149057486344e-07,1.1119473453516457,0.0,1600121.7120855984,266.63644855800055,5.565301478327456e-06,1.0,1284426.7067229017,2598.4570419016068,,,,,,,,,,,,,,,,,2.0,16535.242016984812,1552.5602071124272,0.37216097754216065,6.17534620354742,2.9522586360313934
1142.0,-30.04794144027946,4.963439051975579,35.05901220848856,24.094877612683945,4.993331996482763,-26.543814096605175,-40.0569514959119,1.4892046526635014,-6.513544068807789,-6.513549667021483,40.11793581949719,42286.83915872482,25736.481729859715,25736.481729859715,68023.32088858454,77336.19811319037,77326.63559275972,25736.481729859715,103063.11732261944,103063.11732261944,103063.11732261944,130586.36495977337,126074.76415941321,4511.600800360157,0.0,91523.31638143426,56473.99493682738,38943.690494007635,27523.24763715393,66466.93813116156,20883.08131368551,1552.558776132175,0.0,0.8785380048460542,2.727379489884257,0.0014947054983599872,1.0,1.0,-6.508904518089537,334212.5331753408,1559624.5684081912,4.666565175130497,1559624.5684081912,4.666565175130497,0.7587433572154186,0.0926732722768716,4.028046144702076,101325.0,128385.01292562147,1.2670615635393188,1.0,0.0,4.028046144702832,1.2847741830270705,1.2850726176114649,3.135217221762312,0.0,16535.237698399862,0.0,0.0,22721.516361427766,2316.9498617191157,19313.288751394557,1969.407366572128,0.85,0.8499999931422251,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4182.725430042796,4632.441516551485,6.153041159480648,4.963439051975579,-3.710826595684639,8.674265647660217,2.9522314132846854,3.5,0.8434946895099101,0.6,0.0002322735406226779,1.0000141076157847,0.0002322702638430374,198.96181143683495,0.0,6.556273982502065e-07,1.8580480466410854,0.019567689662878696,7.834897194428328e-05,0.00015392456867839463,0.0006200152654399374,0.09267327221190647,0.09267327221190647,0.09267327221190647,0.09267413816279191,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488021.1527954629,595.5596979352752,0.0,0.09267327221190647,0.0926732722768716,0.0926732722768716,0.37216077709926443,0.37216077709926443,0.5,9.984990997346316,0.004637218926120568,0.004637218926120568,-9.322320693172514e-12,5.598213704161026e-06,0.004645148931956555,-9.322320693172514e-12,27523.24763715393,20883.08131368551,0.7587433572154186,1.0234158936936695,0.6362086226279704,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517817208517885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.31745280383,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.623036044002,260.623036044002,-12.526963955997985,244.8547493004117,276.3913227877242,127661.73012192569,127674.76014574828,-13.030023822585301,0.0,nan,276.3913227877242,3.2413227877242434,270.0840080901884,-3.0659919098116006,263.77669339268056,-9.373306607319421,257.4693786952175,-15.680621304782505,251.1620639977895,-21.98793600221049,244.8547493004117,-28.29525069958828,1.0,1.0,26381.15544483698,26381.15544483698,275.5824136102218,2.432413610221829,275.5824136102218,275.5824136102218,77326.61070246754,77326.63559275972,-0.02489029217395,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5824136102218,2.432413610221829,1.0,0.002,0.12987824505768328,0.00490760663482673,0.00020061472622173233,0.0017993852667642475,0.10030736311086616,0.10030736311086616,0.0,-7.014020007162225e-12,1.0,1.000009408863146,0.004645148941278876,0.0926732722768716,0.0,8.708841399860133e-07,1.1185868260386038,0.0,1600121.7207767502,266.6364559311922,5.598223026481719e-06,1.0,1284426.681666942,2598.457143310559,,,,,,,,,,,,,,,,,2.0,16535.237698399862,1552.558776132175,0.37216077709926443,6.17534620354742,2.9522314132846854
1143.0,-30.048076496642004,4.96355142085307,35.05900890760012,24.094857356417947,4.9933334621464,-26.543935500765677,-40.05706129884345,1.4891924662624914,-6.513533013891674,-6.513538615623364,40.11792917764979,42286.71046491979,25736.515435122667,25736.515435122667,68023.22590004245,77336.10987199952,77326.54935049267,25736.515435122667,103063.06478561534,103063.06478561534,103063.06478561534,130586.27901891724,126074.66969992056,4511.609318996677,0.0,91523.28332716614,56473.92130970155,38943.73557496065,27523.214233301904,66466.94980826255,20883.057828806,1552.5569442089795,0.0,0.8785380899397708,2.7273806132316607,0.0014947054983599872,1.0,1.0,-6.508890587014093,334212.6789859953,1559624.281323311,4.666562280208001,1559624.281323311,4.666562280208001,0.7587434247973261,0.09267321022047882,4.028046144702076,101325.0,128385.00078823314,1.2670614437526093,1.0,0.0,4.028046144702034,1.2847742468020238,1.2850726771910908,3.1352170661331558,0.0,16535.233390532838,0.0,0.0,22721.508155397616,2316.949024936917,19313.27841685058,1969.406312741923,0.85,0.8499998452903139,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4182.702358471824,4632.441516551485,6.153083157589455,4.96355142085307,-3.7108053318064096,8.674356752659481,2.9522042728900293,3.5,0.8434869351114369,0.6,0.0002322702638430374,1.0000140623807678,0.0002322669976160771,198.96192301544554,0.0,6.519540129559659e-07,1.8476376727172075,0.019568341616891652,7.834799792651276e-05,0.00015392226591652463,0.0006200059898088648,0.09267321014895799,0.09267321014895799,0.09267321014895799,0.09267407595969004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488020.9954505328,595.5597487807678,0.0,0.09267321014895799,0.09267321022047882,0.09267321022047882,0.3721605777138063,0.3721605777138063,0.5,9.985016971316968,0.004635396517642221,0.004635396517642221,6.963318810448982e-11,5.601731686510902e-06,0.004648028609267385,6.963318810448982e-11,27523.214233301904,20883.057828806,0.7587434247973261,1.0234142847876921,0.6362065746495728,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451782532880189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.30704242991,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6229619419909,260.6229619419909,-12.527038058009055,244.85461197339288,276.3913119107186,127662.36721597587,127675.11785158956,-12.750635613695913,0.0,nan,276.3913119107186,3.2413119107186503,270.08397192318455,-3.066028076815428,263.7766319356714,-9.373368064328588,257.4692919482046,-15.680708051795364,251.1619519607733,-21.98804803922667,244.85461197339288,-28.2953880266071,1.0,1.0,26381.15544483698,26381.15544483698,275.5824146842021,2.432414684202115,275.5824146842021,275.5824146842021,77326.53456174547,77326.54935049267,-0.01478874719759915,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5824146842021,2.432414684202115,1.0,0.002,0.12987737363958243,0.004907612321237405,0.00020061338475405393,0.00179938661054212,0.10030669237702697,0.10030669237702697,0.0,-4.703826304158776e-12,1.0,1.0000094146965077,0.004648028539634197,0.09267321022047882,0.0,8.714235075565084e-07,1.1192795712636698,0.0,1600121.7337420995,266.6364669861083,5.601662053322798e-06,1.0,1284426.6439428006,2598.4572959914394,,,,,,,,,,,,,,,,,2.0,16535.233390532838,1552.5569442089795,0.3721605777138063,6.17534620354742,2.9522042728900293
1144.0,-30.048211028450257,4.963663473199505,35.059005655482615,24.094834515731804,4.993331898559862,-26.5440567357461,-40.057174873631425,1.4891776058628357,-6.513523707758338,-6.5135293899406745,40.11792398293587,42286.59960472539,25736.553258084754,25736.553258084754,68023.15286281014,77336.02321461111,77326.4776719692,25736.553258084754,103063.03093005395,103063.03093005395,103063.03093005395,130586.21945688242,126074.60126664469,4511.618190237734,0.0,91523.25041867429,56473.86405276206,38943.762628791366,27523.18852682846,66466.95115561983,20883.03977866329,1552.5555213826685,0.0,0.8785381596446755,2.7273815499500027,0.0014947054983599872,1.0,1.0,-6.508813853198092,334212.80070583493,1559624.056788079,4.666559908819345,1559624.056788079,4.666559908819345,0.7587434776427655,0.0926731515572276,4.028046144702076,101325.0,128384.98881787303,1.2670613256143404,1.0,0.0,4.028046144703067,1.2847743230642765,1.285072749274475,3.135216880031432,0.0,16535.2290868557,0.0,0.0,22721.49998555778,2316.9481918451033,19313.27526364216,1969.4059912041484,0.85,0.8500000121434785,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4182.679374737106,4632.441516551485,6.153126011410418,4.963663473199505,-3.7107854700969525,8.674448943296458,2.9521772359213654,3.5,0.8434792102632472,0.6,0.0002322669976160771,1.0000140077780533,0.0002322637441170997,198.96203416079834,0.0,6.498547970228982e-07,1.8416884947628935,0.019568991471688675,7.834699046189556e-05,0.00015392000715418153,0.0006199968914099168,0.09267315150620549,0.09267315150620549,0.09267315150620549,0.09267403021119844,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488020.8432349158,595.5597980291681,0.0,0.09267315150620549,0.0926731515572276,0.0926731515572276,0.3721603794058111,0.3721603794058111,0.5,9.985043332908496,0.004648098350855889,0.004648098350855889,-6.207301339600235e-11,5.6821823477548605e-06,0.004715536742594395,-6.207301339600235e-11,27523.18852682846,20883.03977866329,0.7587434776427655,1.0234131651916267,0.6362048938534776,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517833423048665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.301093251954,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6228889407642,260.6228889407642,-12.527111059235779,244.8544763633908,276.3913015182622,127662.94637330415,127675.5075985196,-12.561225215438325,0.0,nan,276.3913015182622,3.241301518262219,270.08393648722137,-3.066063512778612,263.77657145620094,-9.373428543799037,257.4692064252262,-15.680793574773759,251.1618413942836,-21.988158605716364,244.8544763633908,-28.295523636609175,1.0,1.0,26381.15544483698,26381.15544483698,275.58241561735485,2.432415617354877,275.58241561735485,275.58241561735485,77326.44969834358,77326.4776719692,-0.02797362561977934,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58241561735485,2.432415617354877,1.0,0.002,0.12987648956635453,0.004907617716970547,0.00020061202298585982,0.0017993879701953554,0.1003060114929299,0.1003060114929299,0.0,-6.818784686196677e-12,1.0,1.00000955143292,0.004715536804667408,0.0926731515572276,0.0,8.840796239548995e-07,1.1355353965337411,0.0,1600121.744767487,266.63647629224164,5.6822444207682565e-06,1.0,1284426.6124514474,2598.457423446384,,,,,,,,,,,,,,,,,2.0,16535.2290868557,1552.5555213826685,0.3721603794058111,6.17534620354742,2.9521772359213654
1145.0,-30.048345051512324,4.963775218167586,35.05900243314339,24.094811255950503,4.993329794429045,-26.544177566918933,-40.057288378570206,1.4891623098316156,-6.513514056924464,-6.513519787318469,40.1179183379602,42286.49067951374,25736.59019707767,25736.59019707767,68023.08087659141,77335.93704655375,77326.40051245474,25736.59019707767,103062.9907095324,103062.9907095324,103062.9907095324,130586.15117143339,126074.52402119758,4511.627150235816,0.0,91523.21757508817,56473.80831065702,38943.78807159017,27523.16046190098,66466.94853349114,20883.02005478089,1552.5539770388868,0.0,0.8785382331034592,2.7273825254347495,0.0014947054983599872,1.0,1.0,-6.508763907334526,334212.92740157107,1559623.812790846,4.66655740972249,1559623.812790846,4.66655740972249,0.7587435346928371,0.09267309275149219,4.028046144702076,101325.0,128384.98647947714,1.2670613025361672,1.0,0.0,4.028046144701968,1.2847744013381592,1.2850728233863091,3.135216689020778,0.0,16535.224789185257,0.0,0.0,22721.491831831398,2316.9473603964043,19313.272548752666,1969.405714362465,0.85,0.8500001976849061,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4182.656468951871,4632.441516551485,6.153168539688125,4.963775218167586,-3.710765349784438,8.674540567952025,2.9521502907472947,3.5,0.8434715116420842,0.6,0.0002322637441170997,1.000013954821145,0.0002322605029633218,198.96214488595226,0.0,6.473227746871024e-07,1.8345127434632482,0.019569638794463363,7.834598362884009e-05,0.0001539177604882596,0.0006199878417359116,0.09267309268335684,0.09267309268335684,0.09267309268335684,0.09267397892233431,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488020.68776132807,595.5598483150053,0.0,0.09267309268335684,0.09267309275149219,0.09267309275149219,0.3721601837613326,0.3721601837613326,0.5,9.985069918631686,0.004666192651541223,0.004666192651541223,3.694822225952521e-12,5.730393979774817e-06,0.004755879983918021,3.694822225952521e-12,27523.16046190098,20883.02005478089,0.7587435346928371,1.0234121225275772,0.6362032801642243,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517841485866225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.293917500654,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6228168372859,260.6228168372859,-12.527183162714095,244.854342241184,276.39129143351175,127663.50423990093,127675.91099027879,-12.406750377865917,0.0,nan,276.39129143351175,3.241291433511776,270.08390159497617,-3.0660984050238085,263.7765117564688,-9.373488243531199,257.4691219180045,-15.680878081995502,251.16173207957002,-21.988267920429962,244.854342241184,-28.295657758815963,1.0,1.0,26381.15544483698,26381.15544483698,275.58241629334816,2.432416293348183,275.58241629334816,275.58241629334816,77326.36425689408,77326.40051245474,-0.03625556065526325,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58241629334816,2.432416293348183,1.0,0.002,0.1298755979288279,0.004907623218421204,0.00020061064968902124,0.0017993893433166273,0.10030532484451062,0.10030532484451062,0.0,-6.9943517123916e-12,1.0,1.000009633147382,0.004755879980223199,0.09267309275149219,0.0,8.916427572535527e-07,1.1452496569891488,0.0,1600121.7561506308,266.6364859430755,5.730390284952591e-06,1.0,1284426.5796727366,2598.4575561116503,,,,,,,,,,,,,,,,,2.0,16535.224789185257,1552.5539770388868,0.3721601837613326,6.17534620354742,2.9521502907472947
1146.0,-30.04847857417915,4.963886655282069,35.05899923498653,24.09478782154622,4.993327447869302,-26.54429797198085,-40.057401813659794,1.4891468456519878,-6.5135044375743405,-6.513510203336837,40.117912591046775,42286.38364023696,25736.627154055142,25736.627154055142,68023.0107942921,77335.8512301373,77326.32162330035,25736.627154055142,103062.94877735549,103062.94877735549,103062.94877735549,130586.08070416846,126074.44448787009,4511.636216298365,0.0,91523.18478272793,56473.75415637354,38943.811807060425,27523.131926812977,66466.9437338734,20882.999991994726,1552.5524106057496,0.0,0.8785383068484158,2.7273834991872508,0.0014947054983599872,1.0,1.0,-6.508724680591172,334213.0538505006,1559623.564387531,4.666554900890191,1559623.564387531,4.666554900890191,0.7587435923907537,0.09267303462041847,4.028046144702076,101325.0,128384.97963131765,1.2670612349500878,1.0,0.0,4.0280461447029525,1.2847744803731638,1.2850728982753032,3.135216496152793,0.0,16535.220497222297,0.0,0.0,22721.483690822315,2316.946530244509,19313.261016801134,1969.4045384306705,0.85,0.8499999947011456,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4182.633643015669,4632.441516551485,6.153210955262891,4.963886655282069,-3.7107452687640965,8.674631924046166,2.952123439601332,3.5,0.8434638398860949,0.6,0.0002322605029633218,1.0000139027336035,0.00023225727395231456,198.9622551978054,0.0,6.448669075566427e-07,1.8275528160155254,0.01957028366137092,7.834497742732596e-05,0.00015391552553599582,0.0006199788392450619,0.09267303455249319,0.09267303455249319,0.09267303455249319,0.09267392628617854,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488020.5309937117,595.5598990166753,0.0,0.09267303455249319,0.09267303462041847,0.09267303462041847,0.3721599913973914,0.3721599913973914,0.5,9.985096670513723,0.004686603333368566,0.004686603333368566,9.663381206337363e-13,5.7657625234242005e-06,0.004785522745692106,9.663381206337363e-13,27523.131926812977,20882.999991994726,0.7587435923907537,1.023411142035491,0.6362017156911436,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517849518201897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.286957573204,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6227454917817,260.6227454917817,-12.527254508218277,244.8542094204934,276.39128156319543,127664.04737460689,127676.32370116618,-12.276326559283564,0.0,nan,276.39128156319543,3.2412815631954572,270.08386713458094,-3.0661328654190356,263.77645270600595,-9.373547293994022,257.46903827746087,-15.68096172253911,251.1616238489536,-21.988376151046367,244.8542094204934,-28.295790579506587,1.0,1.0,26381.15544483698,26381.15544483698,275.58241675059776,2.432416750597781,275.58241675059776,275.58241675059776,77326.27897293835,77326.32162330035,-0.0426503619964933,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58241675059776,2.432416750597781,1.0,0.002,0.12987470073524182,0.004907628742635862,0.0002006092678023197,0.0017993907260379109,0.10030463390115986,0.10030463390115986,0.0,-6.159769309205254e-12,1.0,1.0000096931885245,0.0047855227447257676,0.09267303462041847,0.0,8.971997532133301e-07,1.152387180951266,0.0,1600121.7674786034,266.63649556242564,5.76576155708608e-06,1.0,1284426.546957887,2598.457688518459,,,,,,,,,,,,,,,,,2.0,16535.220497222297,1552.5524106057496,0.3721599913973914,6.17534620354742,2.952123439601332
1147.0,-30.048611607335044,4.963997747907881,35.05899603562032,24.094757751468592,4.993317555398516,-26.544418691067882,-40.05751528367398,1.4891246390004567,-6.513496889699468,-6.513502628989873,40.1179061601832,42286.27888962675,25736.66850675277,25736.66850675277,68022.94739637952,77335.76899541607,77326.22684113633,25736.66850675277,103062.8953478891,103062.8953478891,103062.8953478891,130585.99750758501,126074.35224081927,4511.645266765749,0.0,91523.15231950654,56473.699040826614,38943.836976311024,27523.102159695896,66466.93913600693,20882.978915911706,1552.5508339539974,0.0,0.8785383723107054,2.727384269469944,0.0014947054983599872,1.0,1.0,-6.50873923192421,334213.1537838507,1559623.2864217556,4.66655267383769,1559623.2864217556,4.66655267383769,0.7587436472365455,0.092672977339897,4.028046144702076,101325.0,128384.96599067481,1.26706110032741,1.0,0.0,4.028046144702378,1.284774590924699,1.2850730047037493,3.135216226375511,0.0,16535.216210816485,0.0,0.0,22721.475631525023,2316.945708424898,19313.25176905075,1969.4035954225703,0.85,0.8499998891909327,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4182.610896371993,4632.441516551485,6.153254305600556,4.963997747907881,-3.7107267411280676,8.674724489035949,2.952096681827814,3.5,0.8434561948079468,0.6,0.00023225727395231456,1.0000138517792045,0.00023225405682040013,198.96236510534874,0.0,6.424513120563394e-07,1.820707018367666,0.019570926112682976,7.834397092797251e-05,0.00015391330302434204,0.0006199698868655634,0.09267297725624557,0.09267297725624557,0.09267297725624557,0.09267386525256767,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488020.3714609136,595.5599505840424,0.0,0.09267297725624557,0.092672977339897,0.092672977339897,0.3721598025772953,0.3721598025772953,0.5,9.98512330991742,0.004699231252345726,0.004699231252345726,-7.207745511550456e-11,5.7392904295738845e-06,0.0047633970656875135,-7.207745511550456e-11,27523.102159695896,20882.978915911706,0.7587436472365455,1.0234102590039333,0.636200183719896,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517857520556083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.28011177556,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.62267412494873,260.62267412494873,-12.527325875051247,244.85407768063283,276.3912705693872,127664.49418638278,127676.77418298881,-12.279996606069478,0.0,nan,276.3912705693872,3.2412705693872113,270.08383199156896,-3.0661680084310206,263.77639341377727,-9.373606586222706,257.4689548360228,-15.68104516397716,251.16151625830332,-21.988483741696655,244.85407768063283,-28.29592231936715,1.0,1.0,26381.15544483698,26381.15544483698,275.58241335954125,2.432413359541272,275.58241335954125,275.58241335954125,77326.18373916074,77326.22684113633,-0.04310197559243534,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58241335954125,2.432413359541272,1.0,0.002,0.12987380768997336,0.004907633882453034,0.00020060789149457025,0.0017993921025974838,0.10030394574728513,0.10030394574728513,0.0,-5.907946007410736e-12,1.0,1.0000096483744503,0.004763397137764969,0.092672977339897,0.0,8.930511003733109e-07,1.1470585180198318,0.0,1600121.7762897576,266.6365031103005,5.739362507029e-06,1.0,1284426.5211031502,2598.4577931603435,,,,,,,,,,,,,,,,,2.0,16535.216210816485,1552.5508339539974,0.3721598025772953,6.17534620354742,2.952096681827814
1148.0,-30.048744155933555,4.964108561982716,35.058992820170886,24.094737495202594,4.993318665737685,-26.54453787376654,-40.05762473735956,1.4891123835588738,-6.513485890155948,-6.51349159466848,40.11789929715356,42286.15959873725,25736.70205577887,25736.70205577887,68022.86165451612,77335.68212170785,77326.13669095417,25736.70205577887,103062.83874673303,103062.83874673303,103062.83874673303,130585.90647553944,126074.25232939271,4511.65414614673,0.0,91523.1194752098,56473.633645223425,38943.8731444293,27523.06772880641,66466.94087323571,20882.954691869196,1552.548953267477,0.0,0.8785384581527308,2.727385391591271,0.0014947054983599872,1.0,1.0,-6.508757413986302,334213.2993695019,1559622.989775466,4.666549753458995,1559622.989775466,4.666549753458995,0.7587437162759482,0.09267291830569221,4.028046144702076,101325.0,128384.95869710659,1.2670610283454882,1.0,0.0,4.028046144699788,1.2847746548994943,1.2850730645598991,3.1352160702587826,0.0,16535.211929766458,0.0,0.0,22721.467477622224,2316.9448769582095,19313.250492546722,1969.403465255385,0.85,0.8500001380442453,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4182.588219190587,4632.441516551485,6.153295688467136,4.964108561982716,-3.710705623018541,8.674814185001257,2.95207000586207,3.5,0.8434485731034486,0.6,0.00023225405682040013,1.0000138013404083,0.00023225085144733918,198.96247461267353,0.0,6.400881745524717e-07,1.814009886681705,0.01957156620085753,7.83430000655012e-05,0.00015391105675489891,0.000619960838788593,0.09267291821349365,0.09267291821349365,0.09267291821349365,0.09267380017554395,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488020.21071704256,595.5600025240441,0.0,0.09267291821349365,0.09267291830569221,0.09267291830569221,0.37215961639607054,0.37215961639607054,0.5,9.985149767043119,0.004702242951225344,0.004702242951225344,1.3812950783176348e-11,5.704512545889884e-06,0.004734180682191891,1.3812950783176348e-11,27523.06772880641,20882.954691869196,0.7587437162759482,1.0234089422627082,0.6361983723515195,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517865493581008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.27341464387,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.62260378497143,260.62260378497143,-12.527396215028546,244.85394700880678,276.3912605612535,127665.06949979039,127677.1728069039,-12.103307113526373,0.0,nan,276.3912605612535,3.2412605612535117,270.0837978507036,-3.066202149296373,263.77633514017054,-9.373664859829432,257.46887242967483,-15.681127570325145,251.16140971921962,-21.988590280780357,244.85394700880678,-28.296052991193193,1.0,1.0,26381.15544483698,26381.15544483698,275.58241396433584,2.432413964335865,275.58241396433584,275.58241396433584,77326.10927325014,77326.13669095417,-0.02741770402644761,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58241396433584,2.432413964335865,1.0,0.002,0.12987292012159046,0.004907639630646717,0.00020060652507324577,0.0017993934701667714,0.10030326253662289,0.10030326253662289,0.0,-4.759982772523097e-12,1.0,1.0000095891983285,0.00473418066837894,0.09267291830569221,0.0,8.875730517079759e-07,1.140022333598961,0.0,1600121.7891354393,266.63651410984403,5.704498732939101e-06,1.0,1284426.4834372692,2598.457945605492,,,,,,,,,,,,,,,,,2.0,16535.211929766458,1552.548953267477,0.37215961639607054,6.17534620354742,2.95207000586207
1149.0,-30.048876154584388,4.96421902489169,35.05898962366243,24.09470840301367,4.993309737419862,-26.544657565385613,-40.05773806767536,1.489091148079815,-6.513478642283644,-6.513484347895861,40.11789341296828,42286.05866109654,25736.744027544057,25736.744027544057,68022.8026886406,77335.59995560184,77326.0487387858,25736.744027544057,103062.79276632986,103062.79276632986,103062.79276632986,130585.8334263615,126074.17019671845,4511.6632296430535,0.0,91523.08705280328,56473.58229805437,38943.89417194324,27523.04066003164,66466.93483197488,20882.935538274593,1552.5475129400963,0.0,0.8785385197629059,2.7273861282115304,0.0014947054983599872,1.0,1.0,-6.5087491911357915,334213.394981052,1559622.7354397068,4.666547657457381,1559622.7354397068,4.666547657457381,0.7587437665853664,0.09267286303028491,4.028046144702076,101325.0,128384.95240570804,1.267060966254212,1.0,0.0,4.0280461447051685,1.2847747608590552,1.285073166425674,3.1352158116872975,0.0,16535.20765398929,0.0,0.0,22721.459428457605,2316.9440561718434,19313.24476274867,1969.402880978588,0.85,0.8500001869844549,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4182.565627893681,4632.441516551485,6.153338959203601,4.96421902489169,-3.7106873995239598,8.67490642441565,2.952043431021158,3.5,0.8434409802917594,0.6,0.00023225085144733918,1.0000137440927908,0.00023224765941395775,198.9625836657553,0.0,6.377489562622508e-07,1.8073805420472187,0.019572203949813793,7.834199482874651e-05,0.00015390885661859267,0.0006199519765380268,0.09267286295429608,0.09267286295429608,0.09267286295429608,0.09267374572902125,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488020.05458258453,595.5600530130404,0.0,0.09267286295429608,0.09267286303028491,0.09267286303028491,0.37215943184880346,0.37215943184880346,0.5,9.98517624991548,0.0047062129916639606,0.0047062129916639606,-5.2239101933082566e-11,5.705612238671165e-06,0.004735156760091286,-5.2239101933082566e-11,27523.04066003164,20882.935538274593,0.7587437665853664,1.0234081481355937,0.6361969115620211,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517873437573459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.26678529924,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6225334225383,260.6225334225383,-12.527466577461666,244.85381721456127,276.3912496306312,127665.5159583013,127677.62312935459,-12.107171053307708,0.0,nan,276.3912496306312,3.2412496306312164,270.0837631473602,-3.066236852639804,263.7762766640991,-9.373723335900877,257.4687901808777,-15.681209819122273,251.1613036977003,-21.988696302299672,244.85381721456127,-28.296182785438702,1.0,1.0,26381.15544483698,26381.15544483698,275.58241103587113,2.432411035871155,275.58241103587113,275.58241103587113,77326.01587888296,77326.0487387858,-0.032859902843483724,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58241103587113,2.432411035871155,1.0,0.002,0.12987203237193937,0.004907644683096503,0.0002006051568101476,0.0017993948366590708,0.1003025784050738,0.1003025784050738,0.0,-6.530781557906318e-12,1.0,1.0000095911760314,0.004735156812330388,0.09267286303028491,0.0,8.877555827962027e-07,1.1402567594026833,0.0,1600121.7976342754,266.63652135771633,5.705664477773098e-06,1.0,1284426.458700678,2598.4580457219135,,,,,,,,,,,,,,,,,2.0,16535.20765398929,1552.5475129400963,0.37215943184880346,6.17534620354742,2.952043431021158
