time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1150.0,-30.04900769335988,4.964329182362524,35.0589864002359,24.094683362077944,4.993305327751631,-26.54477639125894,-40.05784745151175,1.4890740255378296,-6.513469220506352,-6.513474858248016,40.11788624319748,42285.9434813108,25736.780842871107,25736.780842871107,68022.72432418191,77335.51602300815,77325.94969848632,25736.780842871107,103062.73054135742,103062.73054135742,103062.73054135742,130585.7367644462,126074.06474136631,4511.672023079899,0.0,91523.05450686204,56473.51837727194,38943.92903287789,27523.00622308878,66466.93525596667,20882.91121344524,1552.5456690823657,0.0,0.8785385984062387,2.727387093749706,0.0014947054983599872,1.0,1.0,-6.508796607508657,334213.52018616314,1559622.4255351236,4.6665449819815334,1559622.4255351236,4.6665449819815334,0.758743832130037,0.0926728050918551,4.028046144702076,101325.0,128384.9393775022,1.2670608376758175,1.0,0.0,4.02804614469998,1.284774847550568,1.2850732490360646,3.1352156001353646,0.0,16535.203384811117,0.0,0.0,22721.451348624338,2316.943232258145,19313.23489941371,1969.4018751983308,0.85,0.8500000551497792,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4182.543103465565,4632.441516551485,6.1533808991821655,4.964329182362524,-3.710667513632591,8.674996695995116,2.952016934935337,3.5,0.8434334099815249,0.6,0.00023224765941395775,1.000013696223647,0.00023224447854163887,198.9626923390076,0.0,6.350952087168992e-07,1.7998598215036923,0.01957283904502251,7.834102460846434e-05,0.00015390663480549342,0.0006199430269723381,0.09267280500086564,0.09267280500086564,0.09267280500086564,0.09267367677028775,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488019.89382550423,595.5601049422633,0.0,0.09267280500086564,0.0926728050918551,0.0926728050918551,0.372159248963907,0.372159248963907,0.5,9.985202402113824,0.0046971992418889386,0.0046971992418889386,-4.945377440890297e-12,5.637741651298711e-06,0.004678250739345913,-4.945377440890297e-12,27523.00622308878,20882.91121344524,0.758743832130037,1.0234069626081574,0.6361951746152585,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517881348614328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.25926457869,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.62246349432303,260.62246349432303,-12.527536505676949,244.85368825884527,276.3912387299177,127666.01649426576,127678.04894956603,-12.03245530025919,0.0,nan,276.3912387299177,3.2412387299177112,270.0837286356382,-3.0662713643617963,263.77621854138545,-9.37378145861453,257.4687084471653,-15.681291552834693,251.16119835298633,-21.988801647013645,244.85368825884527,-28.29631174115471,1.0,1.0,26381.15544483698,26381.15544483698,275.5824090674894,2.4324090674894023,275.5824090674894,275.5824090674894,77325.93351879696,77325.94969848632,-0.016179689366254024,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5824090674894,2.4324090674894023,1.0,0.002,0.12987115529089582,0.004907650109241921,0.00020060380595094332,0.001799396189741753,0.10030190297547166,0.10030190297547166,0.0,-4.307303645700866e-12,1.0,1.000009475915399,0.00467825074429129,0.0926728050918551,0.0,8.770862504322536e-07,1.1265527582062855,0.0,1600121.8085829888,266.6365307794936,5.637746596676152e-06,1.0,1284426.4263076608,2598.4581768262196,,,,,,,,,,,,,,,,,2.0,16535.203384811117,1552.5456690823657,0.372159248963907,6.17534620354742,2.952016934935337
1151.0,-30.04913877467783,4.964439021859951,35.05898317511492,24.094658390991412,4.993300915777943,-26.544894805642002,-40.05796057227997,1.4890569465996089,-6.513460354646327,-6.513465964187094,40.1178797474071,42285.84569669629,25736.818932640723,25736.818932640723,68022.66462933701,77335.43231124911,77325.85847105135,25736.818932640723,103062.67740369207,103062.67740369207,103062.67740369207,130585.65266692429,126073.9718364237,4511.68083050058,0.0,91523.02199617587,56473.471666520265,38943.94481072845,27522.97526323222,66466.92007396067,20882.889355484444,1552.5440049906924,0.0,0.8785386712620886,2.72738799821483,0.0014947054983599872,1.0,1.0,-6.5088113379432,334213.63753261726,1559622.144761315,4.66654250339831,1559622.144761315,4.66654250339831,0.758743891449184,0.09267274849128583,4.028046144702076,101325.0,128384.9352017952,1.2670607964647935,1.0,0.0,4.028046144703825,1.2847749340150643,1.2850733314337253,3.135215389137446,0.0,16535.19912044583,0.0,0.0,22721.44327754347,2316.942409236943,19313.224992650576,1969.4008649896323,0.85,0.849999921076256,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4182.520657136254,4632.441516551485,6.153423029418477,4.964439021859951,-3.710648106652505,8.675087128512455,2.951990530813858,3.5,0.8434258659468166,0.6,0.00023224447854163887,1.0000136486061213,0.00023224130877149037,198.96280063442694,0.0,6.328749205507024e-07,1.7935675248406906,0.01957347191994306,7.834002125377071e-05,0.00015390445728786817,0.0006199342558308627,0.09267274841427141,0.09267274841427141,0.09267274841427141,0.09267361585626746,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488019.73695103923,595.5601556418751,0.0,0.09267274841427141,0.09267274849128583,0.09267274849128583,0.3721590663352795,0.3721590663352795,0.5,9.985228425019748,0.004685478050873826,0.004685478050873826,-5.6843418860808015e-12,5.609540778550581e-06,0.004654626243905113,-5.6843418860808015e-12,27522.97526323222,20882.889355484444,0.758743891449184,1.023406298255511,0.6361938487542821,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517889232101797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.252972282025,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.62239396275623,260.62239396275623,-12.527606037243743,244.85356006819606,276.3912278574319,127666.5121226932,127678.47632714322,-11.964204450016194,0.0,nan,276.3912278574319,3.241227857431909,270.08369429951614,-3.066305700483838,263.7761607416378,-9.373839258362182,257.4686271837848,-15.681372816215173,251.16109362597078,-21.9889063740292,244.85356006819606,-28.296439931803917,1.0,1.0,26381.15544483698,26381.15544483698,275.58240740739546,2.4324074073954876,275.58240740739546,275.58240740739546,77325.85030757725,77325.85847105135,-0.00816347410727758,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58240740739546,2.4324074073954876,1.0,0.002,0.12987028263981185,0.004907655400260225,0.00020060246168878126,0.0017993975332247537,0.10030123084439063,0.10030123084439063,0.0,-5.086465103276705e-12,1.0,1.000009428065427,0.004654626249589455,0.09267274849128583,0.0,8.726566196835724e-07,1.1208631969201917,0.0,1600121.818936729,266.63653964535365,5.609546462892467e-06,1.0,1284426.3959478352,2598.4582997015764,,,,,,,,,,,,,,,,,2.0,16535.19912044583,1552.5440049906924,0.3721590663352795,6.17534620354742,2.951990530813858
1152.0,-30.04926925107401,4.964548574712174,35.058979966292306,24.094638728443556,4.993302376637852,-26.545012088305146,-40.058069746568776,1.4890452138519497,-6.51344980912171,-6.513455433416754,40.117873767200265,42285.73413945668,25736.85333109115,25736.85333109115,68022.58747054783,77335.34627691671,77325.7795507293,25736.85333109115,103062.63288182046,103062.63288182046,103062.63288182046,130585.57799242128,126073.88832436805,4511.689668053236,0.0,91522.98929542038,56473.413275460414,38943.97335551107,27522.945110600827,66466.9184661119,20882.86818180753,1552.5423398263622,0.0,0.8785387510203053,2.7273890684797304,0.0014947054983599872,1.0,1.0,-6.508788412993454,334213.7764729872,1559621.8862754526,4.666539789994291,1559621.8862754526,4.666539789994291,0.7587439533774392,0.09267269185317044,4.028046144702076,101325.0,128384.9270730856,1.267060716240667,1.0,0.0,4.028046144702371,1.2847749954469017,1.285073388807177,3.135215239226339,0.0,16535.194860860316,0.0,0.0,22721.435159276123,2316.94158140406,19313.22319246689,1969.400681421983,0.85,0.8500001455490008,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4182.498285259153,4632.441516551485,6.153464168006578,4.964548574712174,-3.7106274860403987,8.675176060752573,2.951964214366186,3.5,0.8434183469617674,0.6,0.00023224130877149037,1.0000135856338628,0.00023223815366896564,198.96290843018156,0.0,6.306663461144322e-07,1.7873084248883009,0.019574102586289176,7.83390529146907e-05,0.00015390225585679965,0.0006199253883649343,0.09267269178413809,0.09267269178413809,0.09267269178413809,0.0926735612399314,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488019.5822796004,595.5602056503367,0.0,0.09267269178413809,0.09267269185317044,0.09267269185317044,0.37215888364233474,0.37215888364233474,0.5,9.985254508130513,0.004677989832089224,0.004677989832089224,-4.803268893738277e-11,5.624295056350093e-06,0.004667020423312351,-4.803268893738277e-11,27522.945110600827,20882.86818180753,0.7587439533774392,1.0234051621518918,0.6361921857565283,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517897088180691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.246713182074,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.62232534460986,260.62232534460986,-12.527674655390115,244.85343266138716,276.3912180279466,127667.0714038565,127678.87843786474,-11.807034008241425,0.0,nan,276.3912180279466,3.2412180279466156,270.08366095456984,-3.0663390454301407,263.7761038812183,-9.373896118781659,257.46854680790875,-15.681453192091226,251.16098973462834,-21.989010265371633,244.85343266138716,-28.296567338612817,1.0,1.0,26381.15544483698,26381.15544483698,275.582408807828,2.4324088078280397,275.582408807828,275.582408807828,77325.77512089092,77325.7795507293,-0.004429838387295604,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.582408807828,2.4324088078280397,1.0,0.002,0.12986940766549163,0.004907660999981686,0.0002006011145128192,0.0017993988801306626,0.10030055725640959,0.10030055725640959,0.0,-5.3565181803993944e-12,1.0,1.000009453170317,0.00466702047134504,0.09267269185317044,0.0,8.749798465132061e-07,1.1238471793314102,0.0,1600121.8313211044,266.63655019087827,5.62434308903903e-06,1.0,1284426.3600012506,2598.458445188246,,,,,,,,,,,,,,,,,2.0,16535.194860860316,1552.5423398263622,0.37215888364233474,6.17534620354742,2.951964214366186
1153.0,-30.049399300263534,4.964657787077464,35.0589767819577,24.09461075384172,4.993294479463179,-26.54512992228935,-40.058182762563206,1.4890251013386018,-6.513442144640237,-6.513447780979523,40.11786805635522,42285.64042551701,25736.89410511428,25736.89410511428,68022.5345306313,77335.26461862368,77325.69546542507,25736.89410511428,103062.58957053935,103062.58957053935,103062.58957053935,130585.50803468298,126073.80939834792,4511.698636335059,0.0,91522.95701038356,56473.36881553109,38943.98688316941,27522.918464143626,66466.90534731303,20882.84935736379,1552.5409099000115,0.0,0.8785388141692623,2.72738984621544,0.0014947054983599872,1.0,1.0,-6.508770786467153,334213.87743959355,1559621.639431543,4.666537641643656,1559621.639431543,4.666537641643656,0.7587440040041392,0.09267263718929411,4.028046144702076,101325.0,128384.91888869987,1.2670606354670602,1.0,0.0,4.028046144702065,1.2847750960494184,1.285073485379251,3.1352149937276947,0.0,16535.190609024026,0.0,0.0,22721.42714421481,2316.940764095263,19313.211842489014,1969.3995240463375,0.85,0.8499999458619582,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4182.475995418694,4632.441516551485,6.1535067106913175,4.964657787077464,-3.710609072672282,8.675266859749746,2.95193799451304,3.5,0.8434108555751543,0.6,0.00023223815366896564,1.0000135411658386,0.00023223500893619612,198.96301587309324,0.0,6.277483747155907e-07,1.7790388939439838,0.019574730334663892,7.833805051263498e-05,0.00015390010315633065,0.0006199167171881094,0.09267263711594251,0.09267263711594251,0.09267263711594251,0.09267350897337473,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488019.4285656901,595.5602553606125,0.0,0.09267263711594251,0.09267263718929411,0.09267263718929411,0.3721587013871661,0.3721587013871661,0.5,9.985280662815352,0.004675031884460168,0.004675031884460168,8.958522812463343e-11,5.636339267311996e-06,0.0046769945123514844,8.958522812463343e-11,27522.918464143626,20882.84935736379,0.7587440040041392,1.0234045676594923,0.6361909013900922,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517904908012955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.238443651135,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.62225666190943,260.62225666190943,-12.527743338090545,244.8533058846162,276.39120743931585,127667.51089492628,127679.32903621509,-11.818141288814358,0.0,nan,276.39120743931585,3.241207439315872,270.0836271283091,-3.0663728716908736,263.7760468173338,-9.373953182666185,257.46846650639566,-15.68153349360432,251.1608861954857,-21.98911380451429,244.8533058846162,-28.296694115383787,1.0,1.0,26381.15544483698,26381.15544483698,275.5824067323877,2.432406732387733,275.5824067323877,275.5824067323877,77325.68267090994,77325.69546542507,-0.012794515132554807,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5824067323877,2.432406732387733,1.0,0.002,0.1298685308214693,0.00490766608141774,0.0002005997632621194,0.0017994002300275999,0.1002998816310597,0.1002998816310597,0.0,-6.710280768540411e-12,1.0,1.0000094733728124,0.004676994422766256,0.09267263718929411,0.0,8.768493138528915e-07,1.126248349556586,0.0,1600121.8403237083,266.63655785535974,5.6362496820838714e-06,1.0,1284426.333879228,2598.4585509119674,,,,,,,,,,,,,,,,,2.0,16535.190609024026,1552.5409099000115,0.3721587013871661,6.17534620354742,2.95193799451304
1154.0,-30.04952883996809,4.96476669983974,35.058973578556056,24.09458658602091,4.993290757945031,-26.545246880180358,-40.05829186700282,1.489008798042166,-6.513432509501172,-6.513438092929932,40.117861137506615,42285.53268257477,25736.930208800968,25736.930208800968,68022.46289137573,77335.18134718144,77325.60067386761,25736.930208800968,103062.53088266858,103062.53088266858,103062.53088266858,130585.4158083644,126073.70846049493,4511.7073478694665,0.0,91522.92459606855,56473.31178838268,38944.01423076208,27522.884925695827,66466.8991564579,20882.82569264331,1552.5391038973496,0.0,0.8785388929321161,2.7273908317073254,0.0014947054983599872,1.0,1.0,-6.508805338063098,334214.0052605833,1559621.340372924,4.6665349621028085,1559621.340372924,4.6665349621028085,0.758744068763909,0.09267257987013461,4.028046144702076,101325.0,128384.90925673571,1.2670605404069648,1.0,0.0,4.028046144702943,1.2847751788108275,1.2850735641193964,3.1352147917664372,0.0,16535.18636139689,0.0,0.0,22721.41909705898,2316.939943513736,19313.205650657706,1969.3988926552602,0.85,0.8499999743923377,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4182.453773401785,4632.441516551485,6.153548037392394,4.96476669983974,-3.7105891515091862,8.675355851348925,2.9519118545344227,3.5,0.8434033870098351,0.6,0.00023223500893619612,1.0000134881305096,0.00023223187656233656,198.9631228951848,0.0,6.256855159381774e-07,1.7731927521687947,0.019575356020179832,7.833708281559663e-05,0.0001538979261205995,0.0006199079479877257,0.09267257979008602,0.09267257979008602,0.09267257979008602,0.09267344296453968,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488019.27025717235,595.560306505814,0.0,0.09267257979008602,0.09267257987013461,0.09267257987013461,0.3721585200176069,0.3721585200176069,0.5,9.985306558832482,0.004663083591140094,0.004663083591140094,-9.833911462919787e-12,5.5834287877587485e-06,0.004632754866861433,-9.833911462919787e-12,27522.884925695827,20882.82569264331,0.758744068763909,1.0234035851628365,0.6361893396446541,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451791270224948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.232597509355,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6221883523148,260.6221883523148,-12.527811647685155,244.85317974929336,276.391196955448,127668.00139687603,127679.75533810763,-11.753941231587822,0.0,nan,276.391196955448,3.241196955448004,270.08359351415123,-3.066406485848745,263.77599007288745,-9.374009927112525,257.46838663165505,-15.681613368344927,251.16078319045405,-21.989216809545923,244.85317974929336,-28.296820250706617,1.0,1.0,26381.15544483698,26381.15544483698,275.58240545394705,2.4324054539470694,275.58240545394705,275.58240545394705,77325.60096468356,77325.60067386761,0.0002908159513026476,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58240545394705,2.4324054539470694,1.0,0.002,0.12986766227282198,0.0049076715103079,0.00020059842566390556,0.0017994015708163256,0.10029921283195278,0.10029921283195278,0.0,-3.5197686779064874e-12,1.0,1.0000093837677595,0.004632754876695344,0.09267257987013461,0.0,8.685547531116756e-07,1.1155945685897037,0.0,1600121.8515441464,266.6365674904988,5.5834386216702114e-06,1.0,1284426.3008094605,2598.458684755313,,,,,,,,,,,,,,,,,2.0,16535.18636139689,1552.5391038973496,0.3721585200176069,6.17534620354742,2.9519118545344227
1155.0,-30.049657885074584,4.9648753006594815,35.05897037849799,24.094562383275502,4.9932869462575065,-26.5453634019349,-40.05839712973682,1.4889924629969435,-6.513423426802149,-6.513428992929037,40.1178548271278,42285.411110183566,25736.967581354224,25736.967581354224,68022.37869153779,77335.09835867827,77325.5127167819,25736.967581354224,103062.48029813613,103062.48029813613,103062.48029813613,130585.33488016498,126073.61879258319,4511.7160875818,0.0,91522.89222849,56473.240699542206,38944.05725438644,27522.854582028853,66466.9118364153,20882.8042916994,1552.537464093945,0.0,0.8785389661980365,2.7273917569633963,0.0014947054983599872,1.0,1.0,-6.508810731976439,334214.12532434333,1559621.0676149528,4.666532469569902,1559621.0676149528,4.666532469569902,0.7587441277015976,0.09267252372287249,4.028046144702076,101325.0,128384.89494797972,1.2670603991905227,1.0,0.0,4.028046144701366,1.2847752616952477,1.2850736429984604,3.1352145895050243,0.0,16535.182119641468,0.0,0.0,22721.411061505914,2316.939124115362,19313.194997923234,1969.3978063786549,0.85,0.8499998061583067,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4182.431629211527,4632.441516551485,6.153589553406798,4.9648753006594815,-3.7105697022491917,8.675445002908674,2.9518858061961715,3.5,0.8433959446274776,0.6,0.00023223187656233656,1.0000134366451046,0.0002322287561869566,198.9632295087543,0.0,6.232268851735039e-07,1.7662249925817102,0.019575979247065004,7.833614920287165e-05,0.0001538957273594649,0.0006198990912764144,0.09267252365061185,0.09267252365061185,0.09267252365061185,0.09267338424972014,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488019.1152671772,595.5603566016437,0.0,0.09267252365061185,0.09267252372287249,0.09267252372287249,0.3721583385684931,0.3721583385684931,0.5,9.985332376849835,0.0046508382290539885,0.0046508382290539885,-7.958078640513122e-12,5.5661269016127335e-06,0.004618260952611308,-7.958078640513122e-12,27522.854582028853,20882.8042916994,0.7587441277015976,1.0234021231338493,0.6361873892118547,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517920465958993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.22562974977,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.62212038475735,260.62212038475735,-12.527879615242625,244.85305422340457,276.391186546222,127668.48709507134,127680.18218270908,-11.695087637740947,0.0,nan,276.391186546222,3.241186546222025,270.08356008159143,-3.0664399184085482,263.7759336169961,-9.374066383003878,257.46830715243277,-15.681692847567206,251.1606806878973,-21.98931931210268,244.85305422340457,-28.296945776595408,1.0,1.0,26381.15544483698,26381.15544483698,275.58240437814175,2.4324043781417686,275.58240437814175,275.58240437814175,77325.51841046016,77325.5127167819,0.005693678263924085,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58240437814175,2.4324043781417686,1.0,0.002,0.12986679644158633,0.00490767680861334,0.0002005970920206457,0.0017994029031554073,0.10029854601032284,0.10029854601032284,0.0,-4.82394723125279e-12,1.0,1.0000093544114712,0.004618260960569387,0.09267252372287249,0.0,8.658369536041097e-07,1.1121037285265258,0.0,1600121.8621676702,266.63657657319783,5.566134859691374e-06,1.0,1284426.2697466454,2598.4588104759223,,,,,,,,,,,,,,,,,2.0,16535.182119641468,1552.537464093945,0.3721583385684931,6.17534620354742,2.9518858061961715
1156.0,-30.049786443593014,4.964983592864915,35.058967182344475,24.09453842500227,4.993283362704663,-26.545479462958212,-40.05850609447805,1.488976381937086,-6.513414224892358,-6.5134197762158825,40.117848539652115,42285.30702766072,25737.00461991899,25737.00461991899,68022.31164757971,77335.01550691744,77325.42550622112,25737.00461991899,103062.4301261401,103062.4301261401,103062.4301261401,130585.25433266154,126073.52953919188,4511.72479346967,0.0,91522.85989330662,56473.18699842052,38944.0809943179,27522.824206521447,66466.90520083935,20882.782875793942,1552.5358198367232,0.0,0.8785390400089305,2.727392694052052,0.0014947054983599872,1.0,1.0,-6.508813926824473,334214.24692818953,1559620.7958469344,4.666529958497072,1559620.7958469344,4.666529958497072,0.7587441869735821,0.09267246752119249,4.028046144702076,101325.0,128384.889157666,1.2670603420445694,1.0,0.0,4.028046144702482,1.2847753433667446,1.285073720679735,3.135214390203512,0.0,16535.177883476503,0.0,0.0,22721.40303399525,2316.938305537085,19313.18858358715,1969.3971522984048,0.85,0.849999824160999,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4182.409559259728,4632.441516551485,6.153630880777338,4.964983592864915,-3.7105501936709104,8.675533786535825,2.9518598452765263,3.5,0.8433885272218646,0.6,0.0002322287561869566,1.0000133859935767,0.00023222564761592927,198.9633357204182,0.0,6.20839962876164e-07,1.7594604547910486,0.01957660008702788,7.833518276656012e-05,0.00015389357342039648,0.0006198904151104539,0.09267246744674613,0.09267246744674613,0.09267246744674613,0.09267332572851078,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488018.9607266213,595.5604065524263,0.0,0.09267246744674613,0.09267246752119249,0.09267246752119249,0.37215815698962246,0.37215815698962246,0.5,9.985358124620968,0.004638517555576982,0.004638517555576982,6.934897101018578e-12,5.5513235110993264e-06,0.004605849391396077,6.934897101018578e-12,27522.824206521447,20882.782875793942,0.7587441869735821,1.023401216621121,0.6361858867941806,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517928200033623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.21886521198,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6220527620209,260.6220527620209,-12.527947237979049,244.85292928226445,276.39117624188765,127668.97209138218,127680.6078459136,-11.635754531453172,0.0,nan,276.39117624188765,3.241176241887672,270.08352684989904,-3.066473150100933,263.77587745793915,-9.374122542060832,257.4682280660147,-15.68177193398526,251.1605786741202,-21.98942132587979,244.85292928226445,-28.297070717735522,1.0,1.0,26381.15544483698,26381.15544483698,275.5824035054146,2.4324035054146407,275.5824035054146,275.5824035054146,77325.43600399722,77325.42550622112,0.010497776107513346,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5824035054146,2.4324035054146407,1.0,0.002,0.12986593293724616,0.004907682121102613,0.00020059576201967032,0.0017994042328657838,0.10029788100983515,0.10029788100983515,0.0,-5.1145459395440795e-12,1.0,1.0000093292729004,0.00460584938446118,0.09267246752119249,0.0,8.635095566195579e-07,1.1091143315323422,0.0,1600121.8729345037,266.6365857751076,5.551316576202225e-06,1.0,1284426.238285388,2598.458937809161,,,,,,,,,,,,,,,,,2.0,16535.177883476503,1552.5358198367232,0.37215815698962246,6.17534620354742,2.9518598452765263
1157.0,-30.049914523865827,4.965091577870784,35.05896399193198,24.094514711201214,4.993279950656465,-26.545595076419897,-40.058614989370085,1.4889605030712734,-6.513404970347892,-6.513410511208724,40.117842312974176,42285.20472306998,25737.041484567384,25737.041484567384,68022.24620763736,77334.93281258226,77325.33932973025,25737.041484567384,103062.38081429763,103062.38081429763,103062.38081429763,130585.17484685629,126073.44136799092,4511.733478865364,0.0,91522.8275916066,56473.13495362459,38944.102931091125,27522.79403255865,66466.89696364978,20882.761608562287,1552.534183908544,0.0,0.8785391138500704,2.7273936359899618,0.0014947054983599872,1.0,1.0,-6.508813418177908,334214.3691689501,1559620.5267066755,4.666527446395535,1559620.5267066755,4.666527446395535,0.7587442460913888,0.092672411340198,4.028046144702076,101325.0,128384.87885758876,1.2670602403907107,1.0,0.0,4.02804614470398,1.2847754240680012,1.28507379740571,3.135214193269685,0.0,16535.173652758014,0.0,0.0,22721.395014797145,2316.9374878064523,19313.186459699304,1969.3969357221176,0.85,0.8500000306812909,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4182.387563958725,4632.441516551485,6.1536720571650445,4.965091577870784,-3.7105306768773993,8.675622254748184,2.951833972259598,3.5,0.8433811349313137,0.6,0.00023222564761592927,1.0000133362105335,0.00023222255064710325,198.9634415370677,0.0,6.184916609202927e-07,1.7528053670481096,0.019577218578688802,7.83342169607717e-05,0.00015389143065515758,0.0006198817839531943,0.09267241127017407,0.09267241127017407,0.09267241127017407,0.09267326787235862,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488018.8067183748,595.5604563330703,0.0,0.09267241127017407,0.092672411340198,0.092672411340198,0.3721579752711783,0.3721579752711783,0.5,9.985383822966304,0.004626892324722576,0.004626892324722576,-1.3073986337985843e-12,5.540860854580387e-06,0.0045970930308385505,-1.3073986337985843e-12,27522.79403255865,20882.761608562287,0.7587442460913888,1.023400358901036,0.6361844264551033,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451793590495334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.212210124235,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.62198548047934,260.62198548047934,-12.528014519520639,244.852804903719,276.39116605734995,127669.45565810721,127681.03270356348,-11.577045456281294,0.0,nan,276.39116605734995,3.2411660573499717,270.0834938265562,-3.06650617344377,263.77582159580163,-9.374178404198346,257.46814936507315,-15.681850634926832,251.16047713437607,-21.98952286562391,244.852804903719,-28.297195096280973,1.0,1.0,26381.15544483698,26381.15544483698,275.5824028006136,2.432402800613602,275.5824028006136,275.5824028006136,77325.35387077431,77325.33932973025,0.014541044060024433,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5824028006136,2.432402800613602,1.0,0.002,0.12986507107560952,0.00490768743753628,0.00020059443457592745,0.0017994055607840037,0.10029721728796372,0.10029721728796372,0.0,-4.640068711203593e-12,1.0,1.0000093115378714,0.004597093032145949,0.092672411340198,0.0,8.618674475306617e-07,1.1070051362749893,0.0,1600121.8837692796,266.6365950296521,5.540862161979021e-06,1.0,1284426.206659356,2598.4590658093025,,,,,,,,,,,,,,,,,2.0,16535.173652758014,1552.534183908544,0.3721579752711783,6.17534620354742,2.951833972259598
1158.0,-30.050042132501268,4.965199282706342,35.058960823722366,24.09449581699448,4.993281896759822,-26.545709729576732,-40.05871993778271,1.4889494938406989,-6.513394231909103,-6.513399801582801,40.1178365725793,42285.088172615164,25737.075104506726,25737.075104506726,68022.16327712189,77334.84797427173,77325.26435044013,25737.075104506726,103062.33945494686,103062.33945494686,103062.33945494686,130585.10417321188,126073.36194644212,4511.742226769758,0.0,91522.79512408502,56473.07064356449,38944.13831168948,27522.764718265007,66466.90302995448,20882.741051071822,1552.5325540823176,0.0,0.878539193665011,2.7273947242509213,0.0014947054983599872,1.0,1.0,-6.508778540949777,334214.51046931423,1559620.2785853366,4.666524731063502,1559620.2785853366,4.666524731063502,0.7587443072974915,0.09267235517612017,4.028046144702076,101325.0,128384.8695040051,1.2670601480780173,1.0,0.0,4.028046144702775,1.2847754819648987,1.2850738513369366,3.135214051984941,0.0,16535.169427335095,0.0,0.0,22721.386954432288,2316.9366658779795,19313.17944163672,1969.3962200788976,0.85,0.8500000233422931,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4182.365643234853,4632.441516551485,6.153712348449853,4.965199282706342,-3.7105100899472543,8.675709372653596,2.95180818705781,3.5,0.8433737677308029,0.6,0.00023222255064710325,1.000013287115443,0.00023221946512026208,198.96354696416125,0.0,6.161835759595946e-07,1.746264254269491,0.01957783476226476,7.833328616734185e-05,0.00015388926447976138,0.000619873058498741,0.092672355109501,0.092672355109501,0.092672355109501,0.09267321598237437,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488018.6544475892,595.5605055725348,0.0,0.092672355109501,0.09267235517612017,0.09267235517612017,0.3721577934881182,0.3721577934881182,0.5,9.985409648693455,0.004621904816474398,0.004621904816474398,-4.5929482439532876e-11,5.5696737035759725e-06,0.004621260633030033,-4.5929482439532876e-11,27522.764718265007,20882.741051071822,0.7587443072974915,1.023399017800882,0.6361826148806519,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517943581218054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.205669011455,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6219190080797,260.6219190080797,-12.528080991920262,244.85268111565512,276.3911569006135,127669.99728751995,127681.43510526179,-11.437817741842634,0.0,nan,276.3911569006135,3.2411569006135323,270.08346174355444,-3.06653825644554,263.77576658653635,-9.374233413463628,257.46807142954015,-15.681928570459831,251.16037627257882,-21.98962372742116,244.85268111565512,-28.29731888434486,1.0,1.0,26381.15544483698,26381.15544483698,275.582404835842,2.4324048358420214,275.582404835842,275.582404835842,77325.2791607928,77325.26435044013,0.01481035265896935,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.582404835842,2.4324048358420214,1.0,0.002,0.1298642046829859,0.004907693032902608,0.00020059310072898694,0.0017994068940912827,0.10029655036449348,0.10029655036449348,0.0,-5.179730342558253e-12,1.0,1.0000093604894915,0.004621260678959516,0.09267235517612017,0.0,8.663979702399082e-07,1.112824226699605,0.0,1600121.8963999099,266.6366057680909,5.569719633058412e-06,1.0,1284426.1701022459,2598.459213767011,,,,,,,,,,,,,,,,,2.0,16535.169427335095,1552.5325540823176,0.3721577934881182,6.17534620354742,2.95180818705781
1159.0,-30.050196373916894,4.965306649961868,35.0589576799995,24.094465223047905,4.993273680830072,-26.545849368358777,-40.05885125426573,1.4889266752172665,-6.513386583153931,-6.513392166980455,40.117830942961255,42284.965683137954,25737.115539384507,25737.115539384507,68022.08122252247,77334.75700733656,77325.18134279505,25737.115539384507,103062.29688217957,103062.29688217957,103062.29688217957,130585.03526293335,126073.28415770203,4511.751105231324,0.0,91522.76319788375,56473.01456575528,38944.165146809406,27522.73838075378,66466.90352756319,20882.722449378194,1552.5311390146205,0.0,0.8785392564078778,2.7273955001358394,0.0014947054983599872,1.0,1.0,-6.5087590864364415,334214.6111994998,1559620.0352528128,4.6665225965295765,1559620.0352528128,4.6665225965295765,0.7587443575011836,0.09267230090951836,4.028046144702076,101325.0,128384.86577370683,1.2670601112628357,1.0,0.0,4.028046144700236,1.2847755950831425,1.2850739605170345,3.1352137759445893,0.0,16535.165207091304,0.0,0.0,22721.379028455245,2316.9358576532504,19313.17081412342,1969.3953403173787,0.85,0.8499999401416817,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4182.343803585458,4632.441516551485,6.153754150321282,4.965306649961868,-3.710491858821984,8.675798508783853,2.951782497312988,3.5,0.8433664278037108,0.6,0.00023221946512026208,1.0000160602665744,0.00023221573567364437,198.96367439472965,0.0,6.139073645709651e-07,1.7398134711941151,0.019578448669629333,7.833212152840081e-05,0.00015388734359186127,0.0006198653210736405,0.09267230083624318,0.09267230083624318,0.09267230083624318,0.09267316449663003,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488018.5023121462,595.5605547734187,0.0,0.09267230083624318,0.09267230090951836,0.09267230090951836,0.3721576124088521,0.3721576124088521,0.5,9.985435557463129,0.004621387470649552,0.004621387470649552,-5.6274984672199935e-12,5.583826521160518e-06,0.0046330805440106815,-5.6274984672199935e-12,27522.73838075378,20882.722449378194,0.7587443575011836,1.0233977756209804,0.6361807672536269,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517951229223724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.19921822838,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6218498527215,260.6218498527215,-12.528150147278495,244.85255311812585,276.3911465874272,127670.29848560071,127682.19795626917,-11.899470668434603,0.0,nan,276.3911465874272,3.241146587427238,270.08342789349655,-3.066572106503429,263.77570919961505,-9.374290800384927,257.4679905057461,-15.682009494253862,251.16027181191808,-21.989728188081898,244.85255311812585,-28.297446881874123,1.0,1.0,26381.15544483698,26381.15544483698,275.5824028672418,2.4324028672418194,275.5824028672418,275.5824028672418,77325.1769793874,77325.18134279505,-0.004363407657365315,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5824028672418,2.4324028672418194,1.0,0.002,0.12986333607475142,0.0049076980766411555,0.00020059176219191976,0.0017994082313631228,0.10029588109595988,0.10029588109595988,0.0,-6.444957414974972e-12,1.0,1.000009384430846,0.00463308054963818,0.09267230090951836,0.0,8.686135141161154e-07,1.1156699065984361,0.0,1600121.9053872237,266.63661341684605,5.583832148658985e-06,1.0,1284426.1440414274,2598.4593192430666,,,,,,,,,,,,,,,,,2.0,16535.165207091304,1552.5311390146205,0.3721576124088521,6.17534620354742,2.951782497312988
1160.0,-30.050321066038308,4.965413725404014,35.05895451436387,24.094441055227094,4.993270504018536,-26.54596190903422,-40.05895993961019,1.4889113469094155,-6.513376705269195,-6.513382234651685,40.11782402323091,42284.877182042386,25737.150718387562,25737.150718387562,68022.02790042995,77334.67147598758,77325.08727283585,25737.150718387562,103062.23799122342,103062.23799122342,103062.23799122342,130584.94259403044,126073.18288116323,4511.759712867212,0.0,91522.72676622968,56472.966984776365,38944.177534948125,27522.70460280702,66466.88213775515,20882.698627921982,1552.5293156398373,0.0,0.8785393364977658,2.727396510505428,0.0014947054983599872,1.0,1.0,-6.508794847772549,334214.7422464972,1559619.7361566015,4.666519871844305,1559619.7361566015,4.666519871844305,0.7587444231695227,0.09267224380141308,4.028046144702076,101325.0,128384.8587585191,1.2670600420283158,1.0,0.0,4.028046144702477,1.2847756744909766,1.2850740351515577,3.135213582167154,0.0,16535.160449050527,0.0,0.0,22721.36998395755,2316.9349353711564,19313.163621410466,1969.3946068647772,0.85,0.8499999619321611,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4182.322029891259,4632.441516551485,6.153794598895756,4.965413725404014,-3.710471921034259,8.675885646438273,2.951756885239582,3.5,0.843359110068452,0.6,0.00023221573567364437,1.0000129834643268,0.00023221272074806833,198.96377741248327,0.0,7.420244025190304e-07,2.102897156738932,0.019579190694031853,7.833115761593744e-05,0.00015388457805770692,0.000619854181374452,0.09267224371262645,0.09267224371262645,0.09267224371262645,0.09267309843560917,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488018.34523038205,595.5606055195797,0.0,0.09267224371262645,0.09267224380141308,0.09267224380141308,0.3721574324715413,0.3721574324715413,0.5,9.985461198158923,0.004611006492325487,0.004611006492325487,1.0749090506578796e-10,5.529382463009824e-06,0.00458738687910909,1.0749090506578796e-10,27522.70460280702,20882.698627921982,0.7587444231695227,1.0233973027266676,0.6361796404772735,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451796047342987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.562301913924,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.62178164661606,260.62178164661606,-12.52821835338392,244.8524268262641,276.3911364670791,127670.82287888035,127682.55901290898,-11.73613402860322,0.0,nan,276.3911364670791,3.241136467079116,270.08339453884486,-3.0666054611551203,263.775652610659,-9.374347389340983,257.4679106824905,-15.682089317509451,251.16016875435895,-21.989831245641028,244.8524268262641,-28.297573173735884,1.0,1.0,26381.15544483698,26381.15544483698,275.5824019165625,2.432401916562526,275.5824019165625,275.5824019165625,77325.09410317989,77325.08727283585,0.00683034403482452,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5824019165625,2.432401916562526,1.0,0.002,0.12986247603323714,0.004907703512310329,0.00020059043783463023,0.0017994095582338154,0.10029521891731512,0.10029521891731512,0.0,-3.931554300867779e-12,1.0,1.0000092918802421,0.004587386771618185,0.09267224380141308,0.0,8.600463475048675e-07,1.1046659846632763,0.0,1600121.916889745,266.6366232947308,5.5292749721047585e-06,1.0,1284426.1101370752,2598.45945646428,,,,,,,,,,,,,,,,,2.0,16535.160449050527,1552.5293156398373,0.3721574324715413,6.17534620354742,2.951756885239582
1161.0,-30.050447218371843,4.965520492958106,35.05895135363775,24.094417550973617,4.993266984282481,-26.54607579810948,-40.05906478324903,1.4888955638875914,-6.513367561336395,-6.513373078108113,40.11781783355624,42284.76633399887,25737.18759127,25737.18759127,68021.95392526887,77334.59006109565,77325.00120621992,25737.18759127,103062.18879748993,103062.18879748993,103062.18879748993,130584.8634558328,126073.09508089688,4511.7683749359285,0.0,91522.69492239211,56472.90611142136,38944.2097899675,27522.674658342876,66466.88444831037,20882.677519775007,1552.5276931238243,0.0,0.8785394096101237,2.727397441433619,0.0014947054983599872,1.0,1.0,-6.5087961460477,334214.8630547708,1559619.4686158285,4.666517384537263,1559619.4686158285,4.666517384537263,0.758744481741163,0.09267218816549436,4.028046144702076,101325.0,128384.84829141354,1.2670599387260157,1.0,0.0,4.028046144701065,1.2847757545505336,1.2850741113560018,3.1352133867993555,0.0,16535.15627783923,0.0,0.0,22721.362078428065,2316.9341292314975,19313.16140453446,1969.3943808063368,0.85,0.8500001601079458,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4182.300333411871,4632.441516551485,6.1538353392889675,4.965520492958106,-3.710452596426299,8.675973089384405,2.951731364081233,3.5,0.8433518183089237,0.6,0.00023221272074806833,1.0000131355222097,0.00023220967055278345,198.9638816367263,0.0,5.998609812265201e-07,1.700006020795958,0.01957979055501308,7.833022778532176e-05,0.00015388249296274657,0.0006198457825157356,0.0926721880974509,0.0926721880974509,0.0926721880974509,0.09267304092876735,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488018.19194248004,595.560655067749,0.0,0.0926721880974509,0.09267218816549436,0.09267218816549436,0.37215725261969645,0.37215725261969645,0.5,9.9854867842164,0.00460089033578015,0.00460089033578015,-2.000888343900442e-11,5.516771693692135e-06,0.004576932060388117,-2.000888343900442e-11,27522.674658342876,20882.677519775007,0.758744481741163,1.0233961541881482,0.6361779506437175,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517967946655774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.15941077798,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6217140532514,260.6217140532514,-12.528285946748554,244.8523016746111,276.3911264320016,127671.32239118013,127682.95309190774,-11.630700727641543,0.0,nan,276.3911264320016,3.2411264320016357,270.0833614804541,-3.0666385195459043,263.77559652895104,-9.374403471048936,257.46783157746916,-15.682168422530822,251.1600666260215,-21.989933373978488,244.8523016746111,-28.297698325388865,1.0,1.0,26381.15544483698,26381.15544483698,275.5824011160094,2.43240111600943,275.5824011160094,275.5824011160094,77325.01305975832,77325.00120621992,0.011853538395371288,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5824011160094,2.43240111600943,1.0,0.002,0.12986161795363385,0.004907708791418642,0.000200589116187788,0.001799410879744446,0.100294558093894,0.100294558093894,0.0,-4.067766089244085e-12,1.0,1.0000092707052606,0.004576932080397,0.09267218816549436,0.0,8.580858424868334e-07,1.1021478340092514,0.0,1600121.9275919397,266.6366324386636,5.516791702575574e-06,1.0,1284426.0788816859,2598.459582964356,,,,,,,,,,,,,,,,,2.0,16535.15627783923,1552.5276931238243,0.37215725261969645,6.17534620354742,2.951731364081233
1162.0,-30.050572729353675,4.965626957085862,35.058948196881005,24.09439425626772,4.99326372885603,-26.546189083531956,-40.0591733288951,1.4888800829119206,-6.5133582484457975,-6.513363752483677,40.11781162661827,42284.67363553064,25737.224011488204,25737.224011488204,68021.89764701885,77334.5085266467,77324.91545452646,25737.224011488204,103062.13946601466,103062.13946601466,103062.13946601466,130584.783960367,126073.00695401907,4511.777006347931,0.0,91522.66280528778,56472.86265240528,38944.222392091666,27522.644494352346,66466.86688644401,20882.656264018602,1552.526056108667,0.0,0.8785394837046486,2.7273983895719414,0.0014947054983599872,1.0,1.0,-6.5087975298245055,334214.98609630903,1559619.2003287629,4.666514863816835,1559619.2003287629,4.666514863816835,0.758744541001637,0.0926721324619098,4.028046144702076,101325.0,128384.84149893011,1.2670598716894164,1.0,0.0,4.0280461447007605,1.2847758332699422,1.28507418617467,3.1352131947019193,0.0,16535.152073218615,0.0,0.0,22721.35410505756,2316.93331617398,19313.149896291492,1969.393207292143,0.85,0.8499999518951455,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4182.278709612122,4632.441516551485,6.153875864928944,4.965626957085862,-3.7104331726158586,8.676060129701721,2.95170592850239,3.5,0.8433445510006828,0.6,0.00023220967055278345,1.0000130687549489,0.00023220663590116136,198.96398533119446,0.0,6.068786936295821e-07,1.7198942177462355,0.01958039743370671,7.832926513332968e-05,0.00015388040541945377,0.0006198373737950232,0.09267213238752328,0.09267213238752328,0.09267213238752328,0.09267298324474854,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488018.03886437765,595.5607045468337,0.0,0.09267213238752328,0.0926721324619098,0.0926721324619098,0.37215707286134775,0.37215707286134775,0.5,9.985512309444443,0.004590594652711388,0.004590594652711388,3.4219738154206425e-11,5.504037858372612e-06,0.004566222659150299,3.4219738154206425e-11,27522.644494352346,20882.656264018602,0.758744541001637,1.023395577878397,0.6361767240777623,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517975507404677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.17929897494,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.62164704355354,260.62164704355354,-12.52835295644644,244.85217756903995,276.3911165181747,127671.81802835736,127683.34829862339,-11.530270266039452,0.0,nan,276.3911165181747,3.241116518174749,270.08332872828083,-3.0666712717191444,263.775540938428,-9.374459061571997,257.4677531485986,-15.682246851401374,251.15996535879896,-21.99003464120102,244.85217756903995,-28.297822430960025,1.0,1.0,26381.15544483698,26381.15544483698,275.58240052097074,2.4324005209707593,275.58240052097074,275.58240052097074,77324.93203073353,77324.91545452646,0.01657620706828311,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58240052097074,2.4324005209707593,1.0,0.002,0.12986076188126752,0.004907714091432464,0.0002005877977111324,0.0017994121975673817,0.1002938988555662,0.1002938988555662,0.0,-4.72148578914422e-12,1.0,1.0000092490142705,0.00456622262493056,0.0926721324619098,0.0,8.560775767452445e-07,1.099568337865766,0.0,1600121.938491777,266.6366417515542,5.504003638634458e-06,1.0,1284426.0470485147,2598.459711802898,,,,,,,,,,,,,,,,,2.0,16535.152073218615,1552.526056108667,0.37215707286134775,6.17534620354742,2.95170592850239
