time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1163.0,-30.05069782827892,4.965733118886715,35.05894504606546,24.0943711711094,4.993260618959846,-26.546301983553114,-40.059277997910954,1.488864774102892,-6.5133488975198475,-6.5133543929661055,40.11780548451148,42284.56677618573,25737.26029059225,25737.26029059225,68021.82706677799,77334.42715929083,77324.8307496247,25737.26029059225,103062.09104021695,103062.09104021695,103062.09104021695,130584.70559723704,126072.9199727874,4511.785624449651,0.0,91522.63074784151,56472.8049884702,38944.250843745904,27522.61455702009,66466.865400766,20882.635174235013,1552.524428942466,0.0,0.8785395577356414,2.727399341090466,0.0014947054983599872,1.0,1.0,-6.508795334885178,334215.10958386294,1559618.9348448734,4.666512345258065,1559618.9348448734,4.666512345258065,0.758744600044132,0.09267207684329243,4.028046144702076,101325.0,128384.83025235927,1.267059760694392,1.0,0.0,4.028046144701926,1.2847759111518575,1.2850742601756209,3.1352130046482247,0.0,16535.147877241332,0.0,0.0,22721.34614649772,2316.93250462673,19313.14270881155,1969.39247437316,0.85,0.8499999332912979,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4182.257159200772,4632.441516551485,6.153916249260636,4.965733118886715,-3.710413751062521,8.676146869949235,2.9516805793358607,3.5,0.8433373083816745,0.6,0.00023220663590116136,1.0000130258628974,0.00023220361124875696,198.96408868532532,0.0,6.037863808221339e-07,1.7111306032499274,0.019581001220087532,7.832833687212508e-05,0.00015387829902903627,0.0006198288891572227,0.09267207677268463,0.09267207677268463,0.09267207677268463,0.0926729262567048,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488017.8862947923,595.5607538637194,0.0,0.09267207677268463,0.09267207684329243,0.09267207684329243,0.37215689317757567,0.37215689317757567,0.5,9.9855377942271,0.0045809129320559805,0.0045809129320559805,-2.1600499167107046e-12,5.4954462598288956e-06,0.004559058080928935,-2.1600499167107046e-12,27522.61455702009,20882.635174235013,0.758744600044132,1.0233945388673928,0.6361751305891796,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517983029722594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.17053536044,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.62158056208966,260.62158056208966,-12.528419437910316,244.8520543918467,276.391106732436,127672.30792549155,127683.74730327459,-11.439377783044327,0.0,nan,276.391106732436,3.2411067324360374,270.08329626425785,-3.0667037357421236,263.7754857961126,-9.374514203887372,257.46767532798685,-15.682324672013124,251.15986485989782,-21.990135140102154,244.8520543918467,-28.29794560815327,1.0,1.0,26381.15544483698,26381.15544483698,275.5824000809291,2.432400080929142,275.5824000809291,275.5824000809291,77324.85119643314,77324.8307496247,0.020446808441192843,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5824000809291,2.432400080929142,1.0,0.002,0.12985990715299428,0.004907719394673066,0.00020058648132449935,0.0017994135143053912,0.10029324066224968,0.10029324066224968,0.0,-4.3701093091486065e-12,1.0,1.0000092345033953,0.004559058083088985,0.09267207684329243,0.0,8.547339158652e-07,1.0978424775255244,0.0,1600121.9494422553,266.63665110248013,5.495448419878812e-06,1.0,1284426.0150999613,2598.4598411084426,,,,,,,,,,,,,,,,,2.0,16535.147877241332,1552.524428942466,0.37215689317757567,6.17534620354742,2.9516805793358607
1164.0,-30.05082242884643,4.9658390045446374,35.058941916967704,24.094352730922424,4.993262687749475,-26.546413917183923,-40.059378755371995,1.488854176091658,-6.513338111059795,-6.513343635472627,40.11779980933296,42284.44578547257,25737.293427694865,25737.293427694865,68021.73921316743,77334.34372872766,77324.75682793625,25737.293427694865,103062.05025563111,103062.05025563111,103062.05025563111,130584.63569098854,126072.84138359787,4511.794307390657,0.0,91522.59852178226,56472.73506446545,38944.29273035201,27522.585435357432,66466.87816570944,20882.6147595835,1552.5228069063876,0.0,0.878539637561994,2.7274004342239544,0.0014947054983599872,1.0,1.0,-6.508760335332511,334215.25151682977,1559618.6895422684,4.666509629539549,1559618.6895422684,4.666509629539549,0.7587446611304269,0.09267202128714763,4.028046144702076,101325.0,128384.82023066246,1.2670596617879344,1.0,0.0,4.028046144699594,1.2847759669757564,1.28507431212628,3.135212868422285,0.0,16535.14368533522,0.0,0.0,22721.338146078135,2316.931688810974,19313.13528000741,1969.3917168459577,0.85,0.8499999056323624,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4182.235682030606,4632.441516551485,6.1539557749645075,4.9658390045446374,-3.710393294457245,8.676232299001882,2.951655316407594,3.5,0.8433300904021698,0.6,0.00023220361124875696,1.0000129739845902,0.00023220059868176782,198.96419162781757,0.0,6.017972092324346e-07,1.7054932909647196,0.019581603017296764,7.832744331030238e-05,0.0001538761679384546,0.0006198203050260212,0.09267202121877229,0.09267202121877229,0.09267202121877229,0.09267287499799173,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488017.7353657998,595.5608026699771,0.0,0.09267202121877229,0.09267202128714763,0.09267202128714763,0.37215671363439556,0.37215671363439556,0.5,9.985563407069693,0.004577511979277915,0.004577511979277915,1.3415046851150692e-11,5.52441281342908e-06,0.00458330014009789,1.3415046851150692e-11,27522.585435357432,20882.6147595835,0.7587446611304269,1.0233930205595265,0.636173188096072,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517990527351912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.164898048155,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.62151502891015,260.62151502891015,-12.528484971089824,244.85193210739635,276.3910979505267,127672.85101372573,127684.12722113868,-11.276207412946821,0.0,nan,276.3910979505267,3.2410979505267505,270.08326478184057,-3.0667352181594083,263.77543161318783,-9.374568386812143,257.4675984445528,-15.6824015554472,251.15976527595654,-21.990234724043432,244.85193210739635,-28.298067892603626,1.0,1.0,26381.15544483698,26381.15544483698,275.58240228637965,2.43240228637967,275.58240228637965,275.58240228637965,77324.77749949954,77324.75682793625,0.020671563295763917,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58240228637965,2.43240228637967,1.0,0.002,0.1298590478799462,0.004907724968803369,0.00020058515849415354,0.0017994148366050342,0.10029257924707677,0.10029257924707677,0.0,-4.900812394792453e-12,1.0,1.0000092836057335,0.004583300126682843,0.09267202128714763,0.0,8.592783818542376e-07,1.1036794763132567,0.0,1600121.962129309,266.6366618889402,5.524399398382229e-06,1.0,1284425.978379237,2598.4599897284165,,,,,,,,,,,,,,,,,2.0,16535.14368533522,1552.5228069063876,0.37215671363439556,6.17534620354742,2.951655316407594
1165.0,-30.050946546732902,4.965944594399426,35.05893883331331,24.09433212541046,4.993262256537613,-26.546525666412396,-40.05948705654589,1.4888413761993964,-6.51332830596607,-6.51333389591017,40.11779486223908,42284.35811945336,25737.328848177553,25737.328848177553,68021.68696763091,77334.26164325194,77324.6897841378,25737.328848177553,103062.01863231535,103062.01863231535,103062.01863231535,130584.57881425615,126072.77558653402,4511.803227722132,0.0,91522.56643413076,56472.69726217773,38944.29907994781,27522.560181940797,66466.8592618886,20882.597071864573,1552.5213924774725,0.0,0.8785397091081386,2.7274014233953046,0.0014947054983599872,1.0,1.0,-6.508695698858901,334215.3800189844,1559618.4757109305,4.666507195516675,1559618.4757109305,4.666507195516675,0.7587447146565565,0.09267196759035738,4.028046144702076,101325.0,128384.81382791173,1.2670595985976978,1.0,0.0,4.0280461447009595,1.2847760330752278,1.2850743743704254,3.1352127071210867,0.0,16535.13949924291,0.0,0.0,22721.33018001957,2316.9308764990665,19313.134558055808,1969.3916432273825,0.85,0.850000171866662,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4182.214284389198,4632.441516551485,6.153995730024251,4.965944594399426,-3.710373629633499,8.676318224032926,2.9516301471125455,3.5,0.843322899175013,0.6,0.00023220059868176782,1.0000129237384614,0.00023219759782074222,198.9642941716219,0.0,5.993929557181191e-07,1.6986796365051495,0.01958220241025248,7.832648285799932e-05,0.00015387411582376852,0.0006198120390133715,0.09267196753088616,0.09267196753088616,0.09267196753088616,0.09267283172573158,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488017.58645009756,595.5608508572234,0.0,0.09267196753088616,0.09267196759035738,0.09267196759035738,0.3721565349598606,0.3721565349598606,0.5,9.985589332617616,0.004586137579508431,0.004586137579508431,-3.126388037344441e-12,5.5899441235851555e-06,0.004638197051292536,-3.126388037344441e-12,27522.560181940797,20882.597071864573,0.7587447146565565,1.0233925255835554,0.6361720500866026,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517997995120209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.15808439369,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.62145008820784,260.62145008820784,-12.52854991179214,244.85181061401735,276.3910895625008,127673.35262323168,127684.52688371278,-11.17426048108982,0.0,nan,276.3910895625008,3.241089562500804,270.0832337727416,-3.06676622725837,263.7753779830223,-9.374622016977696,257.46752219331586,-15.682477806684119,251.15966640364942,-21.990333596350553,244.85181061401735,-28.298189385982624,1.0,1.0,26381.15544483698,26381.15544483698,275.5824042696062,2.432404269606195,275.5824042696062,275.5824042696062,77324.69686644748,77324.6897841378,0.0070823096903041005,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5824042696062,2.432404269606195,1.0,0.002,0.12985817831547808,0.004907730399515578,0.00020058381934756053,0.0017994161745890427,0.10029190967378027,0.10029190967378027,0.0,-6.063396746497363e-12,1.0,1.0000093947985471,0.004638197054418924,0.09267196759035738,0.0,8.695700368100517e-07,1.1168983163893738,0.0,1600121.9737181473,266.6366716940339,5.589947249973193e-06,1.0,1284425.9451333282,2598.4601242847766,,,,,,,,,,,,,,,,,2.0,16535.13949924291,1552.5213924774725,0.3721565349598606,6.17534620354742,2.9516301471125455
1166.0,-30.051070191777242,4.966049864136672,35.0589357602859,24.094305547792487,4.9932550556719475,-26.546637667027788,-40.05958781400693,1.4888225308032468,-6.513319972438239,-6.51332555636544,40.11778900185774,42284.24126434622,25737.36730859632,25737.36730859632,68021.60857294254,77334.18278859758,77324.60537137112,25737.36730859632,103061.97267996744,103061.97267996744,103061.97267996744,130584.5047992367,126072.69267475342,4511.812124483283,0.0,91522.53464575075,56472.62734165954,38944.341448990235,27522.53211926926,66466.8735682595,20882.577273955023,1552.5198779526731,0.0,0.8785397765450867,2.7274022712026955,0.0014947054983599872,1.0,1.0,-6.5086923989784395,334215.4900497337,1559618.2224041955,4.666504901290221,1559618.2224041955,4.666504901290221,0.7587447689573072,0.09267191377943995,4.028046144702076,101325.0,128384.80358351057,1.2670594974933191,1.0,0.0,4.028046144702497,1.2847761274317453,1.2850744648932184,3.1352124768648215,0.0,16535.135318666955,0.0,0.0,22721.322288257943,2316.9300717633387,19313.121939981334,1969.3903565418707,0.85,0.8499999117552275,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4182.192960843978,4632.441516551485,6.154036303337485,4.966049864136672,-3.71035505474208,8.676404918878752,2.9516050650596477,3.5,0.843315732874185,0.6,0.00023219759782074222,1.0000128745166552,0.00023219460842738879,198.96439632486593,0.0,5.970641958654957e-07,1.692079931082815,0.019582799474448347,7.832558931572973e-05,0.0001538720085050125,0.0006198035506361806,0.09267191370058364,0.09267191370058364,0.09267191370058364,0.09267277724171305,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488017.4332151188,595.5609004043257,0.0,0.09267191370058364,0.09267191377943995,0.09267191377943995,0.37215635847797307,0.37215635847797307,0.5,9.985615238000301,0.004592534882135624,0.004592534882135624,-4.149569576838985e-12,5.58392719085532e-06,0.004633157386990661,-4.149569576838985e-12,27522.53211926926,20882.577273955023,0.7587447689573072,1.0233911258528863,0.6361701550611008,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518005433966958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.15148468827,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6213850598249,260.6213850598249,-12.528614940175089,244.85168978801067,276.3910803317401,127673.76932847933,127684.95867639282,-11.189347913457771,0.0,nan,276.3910803317401,3.241080331740136,270.08320222293537,-3.0667977770646075,263.77532411416087,-9.37467588583911,257.46744600540933,-15.682553994590648,251.159567896693,-21.990432103306972,244.85168978801067,-28.298310211989303,1.0,1.0,26381.15544483698,26381.15544483698,275.58240284338905,2.4324028433890703,275.58240284338905,275.58240284338905,77324.60708568286,77324.60537137112,0.0017143117438536137,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58240284338905,2.4324028433890703,1.0,0.002,0.12985730969589196,0.004907735576611763,0.00020058248108323988,0.0017994175134751894,0.10029124054161993,0.10029124054161993,0.0,-5.441570805064799e-12,1.0,1.0000093845914864,0.00463315739114023,0.09267191377943995,0.0,8.68624753201635e-07,1.1156841448700656,0.0,1600121.983479489,266.63668002756174,5.583931340424897e-06,1.0,1284425.9166663196,2598.4602394994477,,,,,,,,,,,,,,,,,2.0,16535.135318666955,1552.5198779526731,0.37215635847797307,6.17534620354742,2.9516050650596477
1167.0,-30.05119336923477,4.966154869246392,35.05893268220313,24.094287247303896,4.9932570457922925,-26.546748327731105,-40.05969216870142,1.4888120042865882,-6.513308720911084,-6.513314287311878,40.117782709827516,42284.14128376857,25737.399170548604,25737.399170548604,68021.54045431718,77334.1000908192,77324.5238515264,25737.399170548604,103061.923022075,103061.923022075,103061.923022075,130584.42281749495,126072.60192526258,4511.820892232364,0.0,91522.50254543374,56472.577829203066,38944.36079581187,27522.499795419943,66466.86059123182,20882.554586214916,1552.5180910415293,0.0,0.878539861486281,2.727403416951703,0.0014947054983599872,1.0,1.0,-6.508695805865216,334215.6387320053,1559617.9504390687,4.666502011564056,1559617.9504390687,4.666502011564056,0.758744835732182,0.0926718583047696,4.028046144702076,101325.0,128384.79345046161,1.2670593974879014,1.0,0.0,4.028046144701782,1.284776182848397,1.285074516481837,3.1352123416327244,0.0,16535.13114342634,0.0,0.0,22721.314319055044,2316.9292591307985,19313.114440576614,1969.3895918154124,0.85,0.8499998798212051,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4182.171704740807,4632.441516551485,6.154075200062524,4.966154869246392,-3.7103342880559733,8.676489157302365,2.9515800624210495,3.5,0.843308589263157,0.6,0.00023219460842738879,1.0000128258419327,0.00023219163037423952,198.9644980918905,0.0,5.947828439441517e-07,1.6856145797377258,0.019583394257292292,7.832466388223291e-05,0.00015386994454515588,0.0006197952369106373,0.09267185822060828,0.09267185822060828,0.09267185822060828,0.09267271846838297,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488017.2783648351,595.5609504555522,0.0,0.09267185822060828,0.0926718583047696,0.0926718583047696,0.37215618391626043,0.37215618391626043,0.5,9.985641045468546,0.004593661359933776,0.004593661359933776,-9.833911462919787e-12,5.566400773204805e-06,0.004618481446641454,-9.833911462919787e-12,27522.499795419943,20882.554586214916,0.758744835732182,1.0233903008093999,0.6361687750503837,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518012844481758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.145019336924,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.62132083775106,260.62132083775106,-12.52867916224892,244.8515696723525,276.3910720032496,127674.29473050126,127685.34533740098,-11.050606899746098,0.0,nan,276.3910720032496,3.2410720032495988,270.0831715370142,-3.066828462985768,263.7752710708046,-9.374728929195385,257.467370604617,-15.682629395383003,251.1594701384687,-21.990529861531286,244.8515696723525,-28.29843032764748,1.0,1.0,26381.15544483698,26381.15544483698,275.58240468136455,2.4324046813645737,275.58240468136455,275.58240468136455,77324.53519916181,77324.5238515264,0.01134763540176209,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58240468136455,2.4324046813645737,1.0,0.002,0.1298564438286239,0.004907741278552477,0.00020058114827793666,0.0017994188483262947,0.10029057413896833,0.10029057413896833,0.0,-3.3957684754393203e-12,1.0,1.0000093548666613,0.004618481456475365,0.0926718583047696,0.0,8.658728671732803e-07,1.112149517828122,0.0,1600121.9966453456,266.6366912790889,5.566410607116268e-06,1.0,1284425.8781994567,2598.460395186633,,,,,,,,,,,,,,,,,2.0,16535.13114342634,1552.5180910415293,0.37215618391626043,6.17534620354742,2.9515800624210495
1168.0,-30.05131608996208,4.966259547180194,35.0589296265415,24.09426119355487,4.99325030307136,-26.546859450658403,-40.05980036510152,1.4887936636318395,-6.513300707741905,-6.513306283357218,40.117777200669615,42284.05922539713,25737.438297981826,25737.438297981826,68021.49752337896,77334.02148453661,77324.44327971796,25737.438297981826,103061.8815776998,103061.8815776998,103061.8815776998,130584.35515145032,126072.52530317946,4511.829848270861,0.0,91522.47081736803,56472.54252170082,38944.364772963556,27522.473573750525,66466.83834671408,20882.536093009658,1552.5166722120746,0.0,0.8785399257712162,2.727404230452948,0.0014947054983599872,1.0,1.0,-6.508680145332505,334215.74433606456,1559617.7123129675,4.666499824570569,1559617.7123129675,4.666499824570569,0.7587448866851239,0.0926718059843752,4.028046144702076,101325.0,128384.79139044612,1.2670593771571292,1.0,0.0,4.028046144701838,1.284776274796628,1.2850746046250878,3.1352121172534027,0.0,16535.12697343155,0.0,0.0,22721.306442267,2316.928455921951,19313.114795758,1969.3896280338342,0.85,0.8500001901224765,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4182.150529858009,4632.441516551485,6.154115714925176,4.966259547180194,-3.710316018212319,8.676575565392513,2.9515551554027093,3.5,0.8433014729722027,0.6,0.00023219163037423952,1.000012778297505,0.00023218866339842133,198.964599481664,0.0,5.925268501356041e-07,1.679221093284302,0.01958398678414243,7.832370439057281e-05,0.00015386792598366672,0.0006197871060518131,0.0926718059098708,0.0926718059098708,0.0926718059098708,0.09267266819829786,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488017.1270087453,595.560999408839,0.0,0.0926718059098708,0.0926718059843752,0.0926718059843752,0.3721560107448154,0.3721560107448154,0.5,9.985666913430656,0.0045972710577757425,0.0045972710577757425,6.247091732802801e-11,5.575615318775817e-06,0.0046261380247187844,6.247091732802801e-11,27522.473573750525,20882.536093009658,0.7587448866851239,1.02338999740826,0.6361677533814504,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45180202269795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.13862585047,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6212565230131,260.6212565230131,-12.528743476986904,244.8514501373923,276.3910629087321,127674.70930878214,127685.77586017347,-11.06655139132258,0.0,nan,276.3910629087321,3.2410629087321468,270.0831403544121,-3.066859645587897,263.7752178001113,-9.37478219988867,257.4672952458336,-15.682704754166366,251.15937269159716,-21.99062730840282,244.8514501373923,-28.298549862607672,1.0,1.0,26381.15544483698,26381.15544483698,275.58240336392,2.4324033639200024,275.58240336392,275.58240336392,77324.44690013048,77324.44327971796,0.003620412520831451,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58240336392,2.4324033639200024,1.0,0.002,0.12985557652611138,0.004907746380863292,0.00020057981190959762,0.0017994201822918042,0.10028990595479881,0.10028990595479881,0.0,-5.798598146783407e-12,1.0,1.0000093703752868,0.004626137962247867,0.0926718059843752,0.0,8.673078745109837e-07,1.1139926546917251,0.0,1600122.006052772,266.6366992922581,5.575552847858489e-06,1.0,1284425.8508777295,2598.4605057660265,,,,,,,,,,,,,,,,,2.0,16535.12697343155,1552.5166722120746,0.3721560107448154,6.17534620354742,2.9515551554027093
1169.0,-30.05143835898612,4.966363960492772,35.058926567240654,24.094242962915473,4.9932522930066705,-26.54696929378656,-40.059900808241196,1.4887832278114932,-6.513289516392263,-6.513295074076843,40.11777098424406,42283.946957640845,25737.470186589715,25737.470186589715,68021.41714423057,77333.93922973747,77324.36258771742,25737.470186589715,103061.83277430714,103061.83277430714,103061.83277430714,130584.27436120171,126072.43571954046,4511.8386416612475,0.0,91522.43879266769,56472.48035920107,38944.398259407346,27522.44158689456,66466.83984630191,20882.51364525574,1552.5149025705864,0.0,0.8785400101008642,2.7274053701266014,0.0014947054983599872,1.0,1.0,-6.508683911776188,334215.8922291747,1559617.4436172997,4.666496955650023,1559617.4436172997,4.666496955650023,0.758744952889624,0.09267175139575531,4.028046144702076,101325.0,128384.78109036885,1.2670592755032701,1.0,0.0,4.028046144702604,1.284776329742717,1.2850746557718367,3.1352119831696403,0.0,16535.122808480668,0.0,0.0,22721.298491836646,2316.927645203678,19313.107205993532,1969.3888540932462,0.85,0.8500001535093773,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4182.129419779946,4632.441516551485,6.154154403940939,4.966363960492772,-3.710295349752167,8.67665931024494,2.9515303246948164,3.5,0.8432943784842333,0.6,0.00023218866339842133,1.0000127312763765,0.00023218570737801005,198.96470049833866,0.0,5.903231553375682e-07,1.6729758222266682,0.019584577107297767,7.832281366498124e-05,0.00015386584973344007,0.0006197787428200922,0.0926717513141942,0.0926717513141942,0.0926717513141942,0.0926726101847072,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488016.9727206213,595.5610492809433,0.0,0.0926717513141942,0.09267175139575531,0.09267175139575531,0.3721558391739215,0.3721558391739215,0.5,9.985692680135763,0.004596008001954033,0.004596008001954033,1.0743406164692715e-11,5.557684573886945e-06,0.004611162300648175,1.0743406164692715e-11,27522.44158689456,20882.51364525574,0.758744952889624,1.023388765007084,0.6361660499493935,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518027582110775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.132380579416,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.62119296739996,260.62119296739996,-12.528807032600014,244.85133123495328,276.39105469994456,127675.22734076822,127686.16327035445,-10.935929586229076,0.0,nan,276.39105469994456,3.241054699944584,270.08311000689525,-3.0668899931047235,263.7751653138641,-9.374834686135898,257.46722062085354,-15.682779379146439,251.15927592788915,-21.990724072110822,244.85133123495328,-28.2986687650467,1.0,1.0,26381.15544483698,26381.15544483698,275.58240523789607,2.4324052378960914,275.58240523789607,275.58240523789607,77324.37513443612,77324.36258771742,0.01254671870265156,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58240523789607,2.4324052378960914,1.0,0.002,0.1298547120322415,0.004907752067822506,0.00020057848120092142,0.0017994215156592627,0.10028924060046071,0.10028924060046071,0.0,-3.1398156644102393e-12,1.0,1.0000093400433407,0.004611162289904769,0.09267175139575531,0.0,8.644998050219936e-07,1.1103858645709308,0.0,1600122.0191475642,266.6367104836077,5.5576738304807805e-06,1.0,1284425.8126150551,2598.460660626816,,,,,,,,,,,,,,,,,2.0,16535.122808480668,1552.5149025705864,0.3721558391739215,6.17534620354742,2.9515303246948164
1170.0,-30.051560109887397,4.96646804851005,35.05892352945808,24.094217118714027,4.993245665310702,-26.547079532376618,-40.060001286305464,1.4887650876467116,-6.513281459000666,-6.5132870222784325,40.11776548659741,42283.83715360911,25737.509096563717,25737.509096563717,68021.34625017282,77333.86103761224,77324.282243368,25737.509096563717,103061.79133993172,103061.79133993172,103061.79133993172,130584.20670750654,126072.35910295407,4511.8476045524785,0.0,91522.40713331575,56472.41694351711,38944.4335442207,27522.41536757482,66466.84891179552,20882.49515686441,1552.5134826775559,0.0,0.8785400746004635,2.7274061885260252,0.0014947054983599872,1.0,1.0,-6.5086711373787125,334215.9984629722,1559617.2059881815,4.666494761354076,1559617.2059881815,4.666494761354076,0.7587450039529181,0.09267169974354927,4.028046144702076,101325.0,128384.76973244584,1.2670591634092854,1.0,0.0,4.028046144703881,1.2847764207075667,1.2850747429597855,3.1352117611900945,0.0,16535.11864848822,0.0,0.0,22721.290632107437,2316.9268437343476,19313.098373932906,1969.3879534737048,0.85,0.8500000588277139,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4182.1083900868525,4632.441516551485,6.15419465396238,4.96646804851005,-3.710277096863598,8.676745145373648,2.9515055886227444,3.5,0.8432873110350698,0.6,0.00023218570737801005,1.000012677339104,0.00023218276391837774,198.96480108703875,0.0,5.881437157968286e-07,1.666799290568212,0.019585165251013562,7.832192263904982e-05,0.00015386378473896024,0.0006197704249270389,0.09267169966770326,0.09267169966770326,0.09267169966770326,0.09267256004007447,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488016.82169823314,595.5610981262602,0.0,0.09267169966770326,0.09267169974354927,0.09267169974354927,0.37215566872383754,0.37215566872383754,0.5,9.985718490432886,0.004597080446387736,0.004597080446387736,-3.5640823625726625e-11,5.563277738929173e-06,0.004615884899692446,-3.5640823625726625e-11,27522.41536757482,20882.49515686441,0.7587450039529181,1.0233875588180839,0.6361643111699435,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518034910176791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.12620404776,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6211292965715,260.6211292965715,-12.528870703428481,244.8512128611879,276.3910457320533,127675.63686444821,127686.59261901901,-10.95575457078643,0.0,nan,276.3910457320533,3.241045732053351,270.08307915782876,-3.066920842171214,263.77511258362495,-9.374887416375032,257.467146009437,-15.68285399056299,251.15917943529718,-21.9908205647028,244.8512128611879,-28.298787138812088,1.0,1.0,26381.15544483698,26381.15544483698,275.58240399461016,2.4324039946101834,275.58240399461016,275.58240399461016,77324.28731869081,77324.282243368,0.005075322813354433,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58240399461016,2.4324039946101834,1.0,0.002,0.12985384665264746,0.004907757170101743,0.0002005771478223732,0.001799422846410462,0.10028857391118659,0.10028857391118659,0.0,-5.767164957398707e-12,1.0,1.0000093496095235,0.00461588493533327,0.09267169974354927,0.0,8.65384778891127e-07,1.111522524067149,0.0,1600122.0286018278,266.6367185409993,5.563313379752799e-06,1.0,1284425.785130418,2598.4607718655734,,,,,,,,,,,,,,,,,2.0,16535.11864848822,1552.5134826775559,0.37215566872383754,6.17534620354742,2.9515055886227444
1171.0,-30.051681432450287,4.966571849067712,35.058920473157684,24.094194697123044,4.9932427851341075,-26.5471890106978,-40.060101659595944,1.4887503632736532,-6.513271599529332,-6.513277108206752,40.11775887675235,42283.72872044205,25737.543724775398,25737.543724775398,68021.27244521744,77333.78140586028,77324.19203351061,25737.543724775398,103061.73575828601,103061.73575828601,103061.73575828601,130584.11855803065,126072.26223243827,4511.85632559238,0.0,91522.37537772756,56472.356267762545,38944.4656777389,27522.38279974464,66466.84847748354,20882.472209375373,1552.5117166064529,0.0,0.8785401534126303,2.7274071970372002,0.0014947054983599872,1.0,1.0,-6.5087069879064074,334216.12926862505,1559616.9202872545,4.6664920801405065,1559616.9202872545,4.6664920801405065,0.7587450680167536,0.09267164579210924,4.028046144702076,101325.0,128384.7574837053,1.267059042523615,1.0,0.0,4.028046144703617,1.2847764956672125,1.2850748141549522,3.135211578267723,0.0,16535.11449479987,0.0,0.0,22721.28274848668,2316.926039828757,19313.086109025786,1969.3867028012407,0.85,0.8499998139546988,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4182.087424843678,4632.441516551485,6.1542337857122735,4.966571849067712,-3.7102574662669285,8.67682931533464,2.9514809284421113,3.5,0.8432802652691747,0.6,0.00023218276391837774,1.0000126327505858,0.00023217983084848355,198.96490132194162,0.0,5.856448602500955e-07,1.6597175339487706,0.01958575089587381,7.832103255159526e-05,0.0001538617313667825,0.0006197621538491547,0.09267164570162661,0.09267164570162661,0.09267164570162661,0.09267249720074879,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488016.66658099473,595.5611482486753,0.0,0.09267164570162661,0.09267164579210924,0.09267164579210924,0.37215549959058203,0.37215549959058203,0.5,9.985744034501163,0.004588114117950681,0.004588114117950681,9.890754881780595e-12,5.5086774182200315e-06,0.004570120300343206,9.890754881780595e-12,27522.38279974464,20882.472209375373,0.7587450680167536,1.023386455102659,0.6361626839395911,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518042207196689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.11912229114,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6210659110988,260.6210659110988,-12.528934088901167,244.85109502802297,276.3910367942702,127676.09294403797,127686.99959776724,-10.906653729275906,0.0,nan,276.3910367942702,3.241036794270201,270.0830484409723,-3.0669515590277,263.775060087689,-9.374939912310992,257.46707173442735,-15.682928265572627,251.15908338121105,-21.99091661878893,244.85109502802297,-28.29890497197701,1.0,1.0,26381.15544483698,26381.15544483698,275.58240347225114,2.432403472251167,275.58240347225114,275.58240347225114,77324.20914691006,77324.19203351061,0.01711339944449719,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58240347225114,2.432403472251167,1.0,0.002,0.1298529898530877,0.004907762587687255,0.00020057582846459156,0.0017994241678670779,0.10028791423229579,0.10028791423229579,0.0,-3.668330396389141e-12,1.0,1.0000092569152903,0.004570120290452451,0.09267164579210924,0.0,8.568044053683757e-07,1.100501642072655,0.0,1600122.0400826198,266.63672840047064,5.50866752746515e-06,1.0,1284425.7512885963,2598.4609088338198,,,,,,,,,,,,,,,,,2.0,16535.11449479987,1552.5117166064529,0.37215549959058203,6.17534620354742,2.9514809284421113
1172.0,-30.051827997400895,4.966675345235206,35.0589174151275,24.094168608449422,4.9932386236477955,-26.54732133521527,-40.06022805171085,1.4887319614289236,-6.513262570269092,-6.513268047752491,40.117752714228985,42283.61906559204,25737.580199834396,25737.580199834396,68021.19926542643,77333.69226353474,77324.10561671514,25737.580199834396,103061.68581654954,103061.68581654954,103061.68581654954,130584.03875414186,126072.17371182638,4511.86504231547,0.0,91522.34381314873,56472.31117624489,38944.48070767094,27522.35293759233,66466.83364526328,20882.451157121417,1552.5100997960856,0.0,0.8785402259013027,2.7274081184525674,0.0014947054983599872,1.0,1.0,-6.508723982394486,334216.24881015683,1559616.6539208158,4.666489614054393,1559616.6539208158,4.666489614054393,0.7587451263514036,0.09267159295967846,4.028046144702076,101325.0,128384.75553504202,1.2670590232918038,1.0,0.0,4.028046144703442,1.2847765878088466,1.2850749025494452,3.1352113534165538,0.0,16535.110345634195,0.0,0.0,22721.27491228578,2316.9252407586464,19313.08652731849,1969.386745455226,0.85,0.8500001255156495,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4182.0665332937815,4632.441516551485,6.154273251019648,4.966675345235206,-3.7102385090223033,8.67691385425751,2.951456355024523,3.5,0.8432732442927209,0.6,0.00023217983084848355,1.0000152611590598,0.00023217628756922904,198.9650224118499,0.0,5.83577962068677e-07,1.6538599445026307,0.01958633447383588,7.831991174843988e-05,0.00015385991910004366,0.0006197548539551041,0.09267159288002459,0.09267159288002459,0.09267159288002459,0.0926724396446146,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488016.51430877205,595.5611974677996,0.0,0.09267159288002459,0.09267159295967846,0.09267159295967846,0.37215533068915074,0.37215533068915074,0.5,9.98576943714536,0.004576037767719754,0.004576037767719754,-6.838263288955204e-11,5.477483398408367e-06,0.0045440653580044454,-6.838263288955204e-11,27522.35293759233,20882.451157121417,0.7587451263514036,1.0233855824765006,0.6361611761327728,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518049478551516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.11326470169,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6210003478575,260.6210003478575,-12.528999652142488,244.85097326547688,276.39102743033243,127676.42440908896,127687.70578909157,-11.281380002615432,0.0,nan,276.39102743033243,3.2410274303324513,270.0830165973126,-3.066983402687356,263.77500576431225,-9.374994235687723,257.46699493132473,-15.683005068675243,251.1589840983861,-21.991015901613878,244.85097326547688,-28.299026734523096,1.0,1.0,26381.15544483698,26381.15544483698,275.58240253509626,2.432402535096287,275.58240253509626,275.58240253509626,77324.11936572478,77324.10561671514,0.013749009638559073,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58240253509626,2.432402535096287,1.0,0.002,0.12985213793919817,0.004907767822381086,0.00020057451630139182,0.0017994254795220786,0.1002872581506959,0.1002872581506959,0.0,-4.176529781740879e-12,1.0,1.000009204142569,0.004544065426387078,0.09267159295967846,0.0,8.519192252811622e-07,1.0942269646211584,0.0,1600122.0506237322,266.6367374297309,5.477551781041257e-06,1.0,1284425.7203610195,2598.461034007245,,,,,,,,,,,,,,,,,2.0,16535.110345634195,1552.5100997960856,0.37215533068915074,6.17534620354742,2.951456355024523
1173.0,-30.051946594804853,4.9667785476111295,35.05891435193181,24.094145523291104,4.993235806004093,-26.547428354720157,-40.060328285302944,1.4887175658100877,-6.513253046304214,-6.5132584901063915,40.117746449102086,42283.521906128124,25737.615477214815,25737.615477214815,68021.13738334294,77333.60977699235,77324.01939946663,25737.615477214815,103061.63487668145,103061.63487668145,103061.63487668145,130583.95710365221,126072.08343920078,4511.873664451426,0.0,91522.308109173,56472.25305873327,38944.50561159969,27522.322226970766,66466.82783857046,20882.429524114774,1552.5084308085547,0.0,0.8785403014731568,2.727409090459002,0.0014947054983599872,1.0,1.0,-6.5087426866340365,334216.3749136151,1559616.383118817,4.666487043077799,1559616.383118817,4.666487043077799,0.7587451869759316,0.09267153968296672,4.028046144702076,101325.0,128384.74278521667,1.267058897460811,1.0,0.0,4.0280461446990925,1.2847766624691874,1.285074972674562,3.135211171224617,0.0,16535.10568673527,0.0,0.0,22721.266048441015,2316.924336898025,19313.078403791635,1969.385917086022,0.85,0.8500000995814567,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4182.045710688423,4632.441516551485,6.154312328876491,4.9667785476111295,-3.710219204546808,8.676997752157938,2.9514318627834966,3.5,0.8432662465095705,0.6,0.00023217628756922904,1.0000123490177535,0.00023217342045553797,198.96512039545823,0.0,7.049886362836191e-07,1.9979377952277766,0.019587039462472165,7.831902292089029e-05,0.00015385726464833875,0.0006197441617011479,0.09267153960066456,0.09267153960066456,0.09267153960066456,0.09267238101806362,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488016.36231659766,595.5612465908023,0.0,0.09267153960066456,0.09267153968296672,0.09267153968296672,0.3721551616494125,0.3721551616494125,0.5,9.98579467878975,0.004560545125002591,0.004560545125002591,5.5138116294983774e-12,5.443802194804448e-06,0.004515803472372681,5.5138116294983774e-12,27522.322226970766,20882.429524114774,0.7587451869759316,1.0233847408597183,0.6361597699355098,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518058262794622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.457342552414,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.62093566747126,260.62093566747126,-12.52906433252872,244.85085313095718,276.3910182040823,127676.92219342302,127688.05166124356,-11.129467820548468,0.0,nan,276.3910182040823,3.241018204082309,270.08298518940495,-3.067014810595026,263.77495217475087,-9.375047825249112,257.46691916011144,-15.683080839888532,251.1588861455209,-21.991113854479067,244.85085313095718,-28.2991468690428,1.0,1.0,26381.15544483698,26381.15544483698,275.5824021182189,2.4324021182189313,275.5824021182189,275.5824021182189,77324.03844873683,77324.01939946663,0.01904927019495517,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5824021182189,2.4324021182189313,1.0,0.002,0.12985129132372839,0.0049077731267510175,0.0002005732125273115,0.0017994267833680948,0.10028660626365575,0.10028660626365575,0.0,-4.104593834958203e-12,1.0,1.0000091468994592,0.00451580346685887,0.09267153968296672,0.0,8.466202643547286e-07,1.0874208152948526,0.0,1600122.0617410452,266.63674695369576,5.4437966809928184e-06,1.0,1284425.6877357592,2598.461166051713,,,,,,,,,,,,,,,,,2.0,16535.10568673527,1552.5084308085547,0.3721551616494125,6.17534620354742,2.9514318627834966
1174.0,-30.052066579538153,4.966881477627442,35.05891130568353,24.09412764189767,4.993237803070754,-26.547536141280535,-40.06042837919665,1.4887073648058524,-6.513242316298374,-6.513247774138987,40.11774081153105,42283.41810867128,25737.64814199738,25737.64814199738,68021.06625066866,77333.52890824883,77323.9455832738,25737.64814199738,103061.59372527117,103061.59372527117,103061.59372527117,130583.88694706252,126072.00461613853,4511.882330923997,0.0,91522.2765513233,56472.19895613559,38944.53066131968,27522.293221791348,66466.82388311104,20882.409192582043,1552.5068149485855,0.0,0.8785403809310173,2.7274101795682935,0.0014947054983599872,1.0,1.0,-6.508720202996301,334216.5162986656,1559616.1394431323,4.666484339898433,1559616.1394431323,4.666484339898433,0.7587452478722944,0.09267148664594319,4.028046144702076,101325.0,128384.73209540674,1.2670587919605896,1.0,0.0,4.028046144700845,1.2847767161106103,1.2850750226446472,3.1352110403246827,0.0,16535.101583234027,0.0,0.0,22721.25821391068,2316.9235379982647,19313.07058157716,1969.38511944213,0.85,0.8500000484019447,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4182.0249593152,4632.441516551485,6.154350677575076,4.966881477627442,-3.7101990464574426,8.677080524084886,2.9514074544089586,3.5,0.8432592726882738,0.6,0.00023217342045553797,1.0000124934872645,0.0002321705198361052,198.96521952534647,0.0,5.704556207323197e-07,1.6166712291553942,0.0195876099180929,7.83181353414305e-05,0.00015385528511410745,0.0006197361880459192,0.09267148657398422,0.09267148657398422,0.09267148657398422,0.09267232995157429,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488016.2130731973,595.5612948506663,0.0,0.09267148657398422,0.09267148664594319,0.09267148664594319,0.372154992095426,0.372154992095426,0.5,9.985819979753815,0.00455008689806391,0.00455008689806391,-1.290345608140342e-11,5.457840586586826e-06,0.004527571142659781,-1.290345608140342e-11,27522.293221791348,20882.409192582043,0.7587452478722944,1.0233837315634478,0.6361582461504578,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518065370834523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.07607598634,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.62087202100616,260.62087202100616,-12.529127978993813,244.8507341325955,276.3910099095118,127677.45557039925,127688.40713337674,-10.951562977492516,0.0,nan,276.3910099095118,3.241009909511831,270.0829547540773,-3.0670452459226567,263.77489959866597,-9.37510040133401,257.46684444326934,-15.68315555673064,251.15878928791682,-21.99121071208316,244.8507341325955,-28.299265867404472,1.0,1.0,26381.15544483698,26381.15544483698,275.58240429434824,2.4324042943482596,275.58240429434824,275.58240429434824,77323.96685114512,77323.9455832738,0.021267871314194053,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58240429434824,2.4324042943482596,1.0,0.002,0.12985044250276126,0.004907778650296538,0.00020057190582395973,0.0017994280898960828,0.10028595291197986,0.10028595291197986,0.0,-4.279957464825568e-12,1.0,1.0000091707353722,0.004527571155563237,0.09267148664594319,0.0,8.488260506783772e-07,1.0902539528614994,0.0,1600122.0743406115,266.6367576837016,5.457853490042908e-06,1.0,1284425.6511568823,2598.461314097702,,,,,,,,,,,,,,,,,2.0,16535.101583234027,1552.5068149485855,0.372154992095426,6.17534620354742,2.9514074544089586
1175.0,-30.05218596315971,4.966984117818067,35.05890829885415,24.094107699953042,4.9932374634322,-26.547643620498974,-40.06052847309036,1.488695120771588,-6.513232468309695,-6.513237975997813,40.11773585630652,42283.31677961322,25737.682852271664,25737.682852271664,68020.99963188489,77333.44906860906,77323.87836420894,25737.682852271664,103061.56121648061,103061.56121648061,103061.56121648061,130583.82904293307,126071.93785723751,4511.8911856955465,0.0,91522.244832698,56472.1455813922,38944.5547236731,27522.26782645246,66466.82255012557,20882.39140749229,1552.505392120823,0.0,0.8785404528249189,2.7274111749051593,0.0014947054983599872,1.0,1.0,-6.50866865670946,334216.64557411335,1559615.9252608586,4.666481894047404,1559615.9252608586,4.666481894047404,0.7587453017742096,0.09267143514971705,4.028046144702076,101325.0,128384.7247461624,1.2670587194291874,1.0,0.0,4.028046144703066,1.2847767793786462,1.2850750822005306,3.1352108859331587,0.0,16535.09744798671,0.0,0.0,22721.250339466307,2316.922735028405,19313.060318408618,1969.3840728901937,0.85,0.8499998912851314,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4182.004284255194,4632.441516551485,6.1543894034664985,4.966984117818067,-3.7101796050379905,8.677163722856058,2.951383135876565,3.5,0.8432523245361614,0.6,0.0002321705198361052,1.0000124309079266,0.00023216763378162614,198.96531815869022,0.0,5.771223822001726e-07,1.635564831155289,0.0195881870404751,7.831724777127029e-05,0.00015385327206483493,0.0006197280793905579,0.092671435085294,0.092671435085294,0.092671435085294,0.09267228642340326,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488016.06597944343,595.5613424449296,0.0,0.092671435085294,0.09267143514971705,0.09267143514971705,0.3721548226082812,0.3721548226082812,0.5,9.985845519262693,0.004550400852394887,0.004550400852394887,-2.7000623958883807e-11,5.507688115358178e-06,0.004569319288350471,-2.7000623958883807e-11,27522.26782645246,20882.39140749229,0.7587453017742096,1.0233827498010342,0.636156734402724,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451807256202966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.09496958835,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.620809062692,260.620809062692,-12.529190937307987,244.8506161464011,276.3910019790747,127677.94849607818,127688.78164971176,-10.833153633572788,0.0,nan,276.3910019790747,3.241001979074724,270.0829248124938,-3.067075187506191,263.77484764592896,-9.37515235407102,257.4667704793787,-15.683229520621296,251.1586933128749,-21.991306687125075,244.8506161464011,-28.29938385359887,1.0,1.0,26381.15544483698,26381.15544483698,275.5824063158768,2.4324063158768467,275.5824063158768,275.5824063158768,77323.88845004802,77323.87836420894,0.01008583907969296,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5824063158768,2.4324063158768467,1.0,0.002,0.1298495858554382,0.004907784036913741,0.00020057058665329976,0.0017994294077725442,0.10028529332664989,0.10028529332664989,0.0,-5.574156154014576e-12,1.0,1.0000092552958348,0.004569319315351095,0.09267143514971705,0.0,8.5665255901298e-07,1.100306492273946,0.0,1600122.0859573048,266.6367675316903,5.507715115982137e-06,1.0,1284425.6177109887,2598.461449463557,,,,,,,,,,,,,,,,,2.0,16535.09744798671,1552.505392120823,0.3721548226082812,6.17534620354742,2.951383135876565
