time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1176.0,-30.05230489163386,4.967086445319865,35.05890529903396,24.094082100223773,4.993230724048177,-26.54775133006787,-40.06063233884049,1.488677162365101,-6.513224005630775,-6.513229497523054,40.11773004514498,42283.23321977831,25737.720416842643,25737.720416842643,68020.95363662095,77333.3723083527,77323.79489028851,25737.720416842643,103061.51530713115,103061.51530713115,103061.51530713115,130583.75510759641,126071.85512065233,4511.899986944081,0.0,91522.21341897629,56472.10724128593,38944.56241965595,27522.239800465268,66466.80222012122,20882.37164593076,1552.5038757493771,0.0,0.8785405208270417,2.7274120369719705,0.0014947054983599872,1.0,1.0,-6.508673440378061,334216.75743878755,1559615.674081121,4.666479580596038,1559615.674081121,4.666479580596038,0.7587453563854837,0.09267138334020664,4.028046144702076,101325.0,128384.72201803389,1.2670586925046523,1.0,0.0,4.02804614470487,1.2847768693488013,1.285075168483446,3.1352106663810977,0.0,16535.093320782176,0.0,0.0,22721.242540717092,2316.9219397773036,19313.055799415266,1969.383612081115,0.85,0.8499999841472463,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4181.983680643684,4632.441516551485,6.154428707115645,4.967086445319865,-3.710161192661788,8.677247637981653,2.9513589014634496,3.5,0.8432454004181285,0.6,0.00023216763378162614,1.000012383527167,0.0002321647587630288,198.96541641608238,0.0,5.74224747649454e-07,1.6273529348385525,0.01958876126522275,7.831632676447381e-05,0.00015385130701715233,0.0006197201640878159,0.09267138326078547,0.09267138326078547,0.09267138326078547,0.0926722323725592,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488015.91506843234,595.5613912385961,0.0,0.09267138326078547,0.09267138334020664,0.09267138334020664,0.37215465437202244,0.37215465437202244,0.5,9.98587099200415,0.004548475390777185,0.004548475390777185,1.460875864722766e-11,5.49189229559488e-06,0.004556057145009618,1.460875864722766e-11,27522.239800465268,20882.37164593076,0.7587453563854837,1.0233823708165286,0.6361556718156374,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518079717204366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.08675769203,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.62074612699183,260.62074612699183,-12.529253873008145,244.8504990087836,276.39099324529263,127678.35918792423,127689.18845008915,-10.829262164898129,0.0,nan,276.39099324529263,3.240993245292657,270.0828943979406,-3.067105602059371,263.7747955506118,-9.37520444938815,257.46669670329646,-15.683303296703514,251.1585978560259,-21.991402143974085,244.8504990087836,-28.299500991216377,1.0,1.0,26381.15544483698,26381.15544483698,275.58240513720534,2.4324051372053646,275.58240513720534,275.58240513720534,77323.80127632535,77323.79489028851,0.006386036839103326,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58240513720534,2.4324051372053646,1.0,0.002,0.12984873169480676,0.004907789178964933,0.00020056927077962894,0.0017994307244787225,0.10028463538981447,0.10028463538981447,0.0,-4.741648480105498e-12,1.0,1.0000092284342734,0.004556057130400859,0.09267138334020664,0.0,8.541657547381797e-07,1.0971123524364008,0.0,1600122.0958560095,266.6367759943692,5.491877686836233e-06,1.0,1284425.588769582,2598.46156659836,,,,,,,,,,,,,,,,,2.0,16535.093320782176,1552.5038757493771,0.37215465437202244,6.17534620354742,2.9513589014634496
1177.0,-30.052423362326724,4.967188490077548,35.05890227796065,24.09406016757714,4.993228039651012,-26.54785822213119,-40.060728521179385,1.4886628993683804,-6.513214047958968,-6.513219482137135,40.117723432300615,42283.119757692635,25737.75444606301,25737.75444606301,68020.87420375564,77333.29397481245,77323.70493007268,25737.75444606301,103061.4593761357,103061.4593761357,103061.4593761357,130583.66649715322,126071.75792784992,4511.9085693032985,0.0,91522.18188807488,56472.040454904665,38944.601592411345,27522.207121017516,66466.80871342887,20882.348624579332,1552.502101890471,0.0,0.8785406001987447,2.7274130558160157,0.0014947054983599872,1.0,1.0,-6.508711720405984,334216.8895803841,1559615.3882488965,4.66647688034864,1559615.3882488965,4.66647688034864,0.7587454208435336,0.09267132975276283,4.028046144702076,101325.0,128384.70910118023,1.2670585650252182,1.0,0.0,4.028046144703964,1.284776942008819,1.285075237466384,3.1352104890705816,0.0,16535.089198716305,0.0,0.0,22721.234712876925,2316.9211415597506,19313.05205972601,1969.3832307389387,0.85,0.8500001123962081,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4181.963142206939,4632.441516551485,6.15446706985573,4.967188490077548,-3.7101416468616706,8.677330136939219,2.9513347437895217,3.5,0.8432384982255776,0.6,0.0002321647587630288,1.0000123358719997,0.0002321618948436108,198.96551429534583,0.0,5.720292724260382e-07,1.621130958055392,0.019589333294495175,7.83154738975735e-05,0.0001538492848654553,0.0006197120187674686,0.0926713296634048,0.0926713296634048,0.0926713296634048,0.09267216947796801,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488015.7616232419,595.5614408170474,0.0,0.0926713296634048,0.09267132975276283,0.09267132975276283,0.37215448711200033,0.37215448711200033,0.5,9.985896186264695,0.004536721805322941,0.004536721805322941,-1.7337242752546445e-11,5.434178149243962e-06,0.004507761731133542,-1.7337242752546445e-11,27522.207121017516,20882.348624579332,0.7587454208435336,1.0233810757641022,0.6361539026192152,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518086845106828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.08053571524,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6206836200465,260.6206836200465,-12.529316379953457,244.8503826813918,276.39098455879366,127678.8179276648,127689.5734144567,-10.755486791854016,0.0,nan,276.39098455879366,3.2409845587936843,270.082864183262,-3.0671358167379594,263.774743807757,-9.375256192243,257.4666234322627,-15.683376567737298,251.15850305681215,-21.991496943187826,244.8503826813918,-28.29961731860817,1.0,1.0,26381.15544483698,26381.15544483698,275.5824047450418,2.432404745041822,275.5824047450418,275.5824047450418,77323.72438513931,77323.70493007268,0.01945506663469132,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5824047450418,2.432404745041822,1.0,0.002,0.1298478865889559,0.00490779456501522,0.00020056796952581154,0.001799432027576629,0.10028398476290577,0.10028398476290577,0.0,-2.8975593625857332e-12,1.0,1.0000091306140289,0.004507761748470784,0.09267132975276283,0.0,8.451109560056466e-07,1.0854821083510282,0.0,1600122.10744758,266.636785952041,5.434195486486715e-06,1.0,1284425.554582179,2598.4617049653507,,,,,,,,,,,,,,,,,2.0,16535.089198716305,1552.502101890471,0.37215448711200033,6.17534620354742,2.9513347437895217
1178.0,-30.052541310396357,4.96729018272844,35.058899223224564,24.094027757551544,4.993213495978443,-26.547965829754656,-40.06083235200492,1.4886380151532181,-6.51320786432575,-6.513213194017024,40.117716419165205,42283.040341085354,25737.796646838986,25737.796646838986,68020.83698792434,77333.22114461659,77323.59820920792,25737.796646838986,103061.39485604691,103061.39485604691,103061.39485604691,130583.57080874094,126071.6538142119,4511.916994529056,0.0,91522.15084830356,56472.00268333671,38944.60907218539,27522.175952694033,66466.78502487943,20882.32645812216,1552.5004896345072,0.0,0.8785406609091604,2.72741369640258,0.0014947054983599872,1.0,1.0,-6.508792908881844,334216.9725455349,1559615.0851171308,4.6664748149636335,1559615.0851171308,4.6664748149636335,0.758745474704302,0.09267127732750768,4.028046144702076,101325.0,128384.70403465569,1.2670585150225087,1.0,0.0,4.028046144703271,1.2847770643326608,1.2850753561389372,3.1352101905666605,0.0,16535.085081857036,0.0,0.0,22721.22700696438,2316.9203557753544,19313.04551631082,1969.3825634962827,0.85,0.8500001126871845,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4181.942676182538,4632.441516551485,6.154507280413893,4.96729018272844,-3.7101249588773855,8.677415141605826,2.9513106713669557,3.5,0.8432316203905588,0.6,0.0002321618948436108,1.0000122814649266,0.00023215904359045957,198.9656117429078,0.0,5.698211999020079e-07,1.6148732805222903,0.019589903115695077,7.831455321974083e-05,0.00015384734162386996,0.0006197041913006926,0.09267127723840446,0.09267127723840446,0.09267127723840446,0.09267210140880633,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488015.6085058394,595.561490269237,0.0,0.09267127723840446,0.09267127732750768,0.09267127732750768,0.37215431975898927,0.37215431975898927,0.5,9.985920911033206,0.004511167425789608,0.004511167425789608,5.286437954055145e-12,5.329691248334711e-06,0.004420285135154245,5.286437954055145e-12,27522.175952694033,20882.32645812216,0.758745474704302,1.023380880577618,0.6361529345109476,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518093945579102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.07427803771,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.62062043329564,260.62062043329564,-12.529379566704336,244.85026699937006,276.3909738673153,127679.13618141014,127690.00864120008,-10.872459789930986,0.0,nan,276.3909738673153,3.240973867315347,270.08283249367054,-3.06716750632944,263.7746911200609,-9.375308879939098,257.4665497464584,-15.683450253541594,251.15840837289883,-21.991591627101144,244.85026699937006,-28.299733000629914,1.0,1.0,26381.15544483698,26381.15544483698,275.58239868656324,2.4323986865632605,275.58239868656324,275.58239868656324,77323.63032031723,77323.59820920792,0.03211110930715222,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58239868656324,2.4323986865632605,1.0,0.002,0.1298470578833936,0.004907799197429332,0.00020056669206796346,0.0017994333043224178,0.10028334603398173,0.10028334603398173,0.0,-3.609618680344706e-12,1.0,1.0000089534329064,0.004420285129867807,0.09267127732750768,0.0,8.28710494119856e-07,1.0644169182100538,0.0,1600122.1145476766,266.6367921356742,5.329685961896757e-06,1.0,1284425.5331176098,2598.4617918390977,,,,,,,,,,,,,,,,,2.0,16535.085081857036,1552.5004896345072,0.37215431975898927,6.17534620354742,2.9513106713669557
1179.0,-30.05265889754219,4.967391644920457,35.058896124111314,24.09401371786373,4.993219536742642,-26.548071054110505,-40.06092828987164,1.4886316932782333,-6.513195278801561,-6.513200525626185,40.11770902910624,42282.92964973029,25737.824479526338,25737.824479526338,68020.75412925663,77333.13938968831,77323.5062108132,25737.824479526338,103061.33069033953,103061.33069033953,103061.33069033953,130583.46862785728,126071.54360602068,4511.925021836595,0.0,91522.11907096831,56471.941869941016,38944.64133447478,27522.137937517742,66466.77927199252,20882.299751321607,1552.4983997755996,0.0,0.8785407576014825,2.7274149852682292,0.0014947054983599872,1.0,1.0,-6.5088495881136055,334217.1396912453,1559614.7656914447,4.666471525464672,1559614.7656914447,4.666471525464672,0.7587455523524278,0.09267122068544464,4.028046144702076,101325.0,128384.69173023912,1.2670583935873587,1.0,0.0,4.02804614470335,1.2847770997945478,1.285075387945642,3.135210104029883,0.0,16535.08097151863,0.0,0.0,22721.219117944715,2316.919551319229,19313.038288912296,1969.3818265067375,0.85,0.8500000897249077,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4181.922264380831,4632.441516551485,6.154543975804161,4.967391644920457,-3.710103470793194,8.67749511571365,2.951286662800104,3.5,0.8432247608000297,0.6,0.00023215904359045957,1.0000122438949457,0.0002321562010943224,198.96570889236187,0.0,5.67301327467317e-07,1.6077319620423762,0.019590470417022544,7.83137025384211e-05,0.00015384534105203847,0.0006196961329050396,0.0926712205797762,0.0926712205797762,0.0926712205797762,0.09267203065315587,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488015.4556039783,595.5615396328112,0.0,0.0926712205797762,0.09267122068544464,0.09267122068544464,0.37215415068909286,0.37215415068909286,0.5,9.985945213029222,0.004474554117166463,0.004474554117166463,1.4722445484949276e-11,5.246824628102331e-06,0.004350937512583641,1.4722445484949276e-11,27522.137937517742,20882.299751321607,0.7587455523524278,1.0233797225363517,0.6361513242081716,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451810101473485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.06713671923,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6205585944637,260.6205585944637,-12.52944140553626,244.85015209485374,276.39096509416936,127679.70257071477,127690.34309577294,-10.640525058146714,0.0,nan,276.39096509416936,3.2409650941693826,270.08280249424905,-3.0671975057509258,263.774639894363,-9.375360105636958,257.46647729449154,-15.683522705508437,251.15831469465564,-21.991685305344333,244.85015209485374,-28.299847905146237,1.0,1.0,26381.15544483698,26381.15544483698,275.58240071160645,2.4324007116064763,275.58240071160645,275.58240071160645,77323.5729754465,77323.5062108132,0.0667646333022276,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58240071160645,2.4324007116064763,1.0,0.002,0.12984624217900695,0.004907804944718573,0.00020056543732233754,0.0017994345619372035,0.10028271866116877,0.10028271866116877,0.0,-7.404589094650582e-13,1.0,1.0000088129719482,0.004350937497861196,0.09267122068544464,0.0,8.157088554742676e-07,1.0477172462871238,0.0,1600122.1291840358,266.6368047211984,5.246809905656846e-06,1.0,1284425.489874034,2598.461966859235,,,,,,,,,,,,,,,,,2.0,16535.08097151863,1552.4983997755996,0.37215415068909286,6.17534620354742,2.951286662800104
1180.0,-30.05277604509796,4.967492795173,35.05889307941521,24.093992344010644,4.99321730913916,-26.548176709669935,-40.06102803451938,1.4886179735520844,-6.513186681549541,-6.513191998722627,40.11770440059983,42282.83679173899,25737.86160741345,25737.86160741345,68020.69839915245,77333.0614984087,77323.44043909667,25737.86160741345,103061.30204651011,103061.30204651011,103061.30204651011,130583.41724957831,126071.48374776218,4511.93350181614,0.0,91522.08763306224,56471.89534280248,38944.658100288616,27522.11520306819,66466.77330335681,20882.283800429672,1552.4971346365546,0.0,0.8785408213694108,2.7274158511097037,0.0014947054983599872,1.0,1.0,-6.508782177783473,334217.252194135,1559614.565631428,4.666469356062754,1559614.565631428,4.666469356062754,0.7587455995424979,0.0926711695619422,4.028046144702076,101325.0,128384.6868307429,1.2670583452330906,1.0,0.0,4.028046144703377,1.2847771698459773,1.285075454361171,3.135209933085104,0.0,16535.076864479128,0.0,0.0,22721.211313191507,2316.9187554558903,19313.034004331053,1969.3813896010415,0.85,0.8500001931287119,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4181.901937503031,4632.441516551485,6.15458276928924,4.967492795173,-3.710085135917934,8.677577931090934,2.9512627541992433,3.5,0.8432179297712123,0.6,0.0002321562010943224,1.000012198133595,0.0002321533692565097,198.96580567871382,0.0,5.655592589570914e-07,1.602794939884397,0.0195910359762815,7.831281811142171e-05,0.00015384338298290068,0.0006196882457121981,0.09267116951086367,0.09267116951086367,0.09267116951086367,0.09267199128024377,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488015.3143643434,595.5615853392255,0.0,0.09267116951086367,0.0926711695619422,0.0926711695619422,0.3721539787860458,0.3721539787860458,0.5,9.985969866012015,0.004458533276419985,0.004458533276419985,-1.0686562745831907e-11,5.3171730769463466e-06,0.004409820939144993,-1.0686562745831907e-11,27522.11520306819,20882.283800429672,0.7587455995424979,1.0233789759689924,0.6361499842749785,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518108062265362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.06219969707,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6204971467714,260.6204971467714,-12.529502853228564,244.85003782723663,276.3909564663996,127680.15491748447,127690.72814029655,-10.573222812071041,0.0,nan,276.3909564663996,3.2409564663996093,270.08277273851274,-3.0672272614872327,263.77458901065467,-9.375410989345312,257.4664052828168,-15.683594717183155,251.15822155500783,-21.99177844499215,244.85003782723663,-28.299962172763344,1.0,1.0,26381.15544483698,26381.15544483698,275.58240162934203,2.4324016293420527,275.58240162934203,275.58240162934203,77323.49340310425,77323.44043909667,0.05296400758379605,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58240162934203,2.4324016293420527,1.0,0.002,0.12984541543642866,0.0049078099642228265,0.00020056416381937923,0.0017994358304643282,0.10028208190968961,0.10028208190968961,0.0,-5.716292456742211e-12,1.0,1.000008932239496,0.0044098209498315555,0.0926711695619422,0.0,8.267478587736258e-07,1.0618959994438892,0.0,1600122.139363723,266.63681331845044,5.317183763509092e-06,1.0,1284425.4607675374,2598.4620846622483,,,,,,,,,,,,,,,,,2.0,16535.076864479128,1552.4971346365546,0.3721539787860458,6.17534620354742,2.9512627541992433
1181.0,-30.05289268920142,4.967593664522674,35.05889004594159,24.09397163372489,4.993215778142552,-26.54828184246749,-40.0611239723861,1.4886049312934804,-6.513176722161006,-6.513182045434593,40.117698635127844,42282.73009274122,25737.895439683183,25737.895439683183,68020.6255324244,77332.98353834379,77323.36289012936,25737.895439683183,103061.25832981254,103061.25832981254,103061.25832981254,130583.3445584742,126071.40270066919,4511.941857805016,0.0,91522.05620413949,56471.835035447715,38944.6901874353,27522.08622866166,66466.77641609695,20882.263444963857,1552.4955382677797,0.0,0.8785408971831532,2.727416862793382,0.0014947054983599872,1.0,1.0,-6.508767068300756,334217.3835161693,1559614.3164270432,4.666466776859288,1559614.3164270432,4.666466776859288,0.7587456587217922,0.09267111592635552,4.028046144702076,101325.0,128384.67602958079,1.2670582386339087,1.0,0.0,4.028046144703732,1.2847772367061678,1.2850755175984143,3.1352097699278443,0.0,16535.072762326512,0.0,0.0,22721.203510668493,2316.9179598199685,19313.02005268011,1969.379966928575,0.85,0.8499998709844702,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4181.881674325625,4632.441516551485,6.154620681330901,4.967593664522674,-3.7100657516220648,8.677659416144738,2.9512389206002947,3.5,0.8432111201715128,0.6,0.0002321533692565097,1.0000121457223043,0.0002321505496204012,198.96590204920014,0.0,5.634388919538963e-07,1.5967858197973421,0.019591599415173452,7.831196744752677e-05,0.00015384140180898294,0.0006196802654522367,0.0926711158531192,0.0926711158531192,0.0926711158531192,0.09267193836148702,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488015.16752379393,595.5616328113202,0.0,0.0926711158531192,0.09267111592635552,0.09267111592635552,0.3721538062552156,0.3721538062552156,0.5,9.985994540307365,0.004446233576629766,0.004446233576629766,-7.287326297955588e-11,5.323273569501907e-06,0.004414977133819775,-7.287326297955588e-11,27522.08622866166,20882.263444963857,0.7587456587217922,1.0233778317546198,0.6361483491848895,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451811508345575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.05619057699,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6204361281951,260.6204361281951,-12.529563871804896,244.84992417401247,276.39094808246944,127680.61123563765,127691.11062090269,-10.499385265043543,0.0,nan,276.39094808246944,3.2409480824694583,270.08274330072385,-3.067256699276129,263.77453851900526,-9.375461480994716,257.4663337373144,-15.683666262685563,251.15812895564525,-21.991871044354724,244.84992417401247,-28.300075825987506,1.0,1.0,26381.15544483698,26381.15544483698,275.5824026109451,2.4324026109451324,275.5824026109451,275.5824026109451,77323.41597145815,77323.36289012936,0.05308132879144978,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5824026109451,2.4324026109451324,1.0,0.002,0.1298445877268425,0.004907815264789339,0.00020056288941067786,0.0017994371063820567,0.10028144470533892,0.10028144470533892,0.0,-4.207265612288236e-12,1.0,1.0000089426840741,0.004414977206693038,0.09267111592635552,0.0,8.277141341652248e-07,1.0631370800371072,0.0,1600122.151048553,266.63682327783897,5.323346442764887e-06,1.0,1284425.4267922023,2598.462222170972,,,,,,,,,,,,,,,,,2.0,16535.072762326512,1552.4955382677797,0.3721538062552156,6.17534620354742,2.9512389206002947
1182.0,-30.053008920355225,4.967694250039545,35.0588870260924,24.093950923439138,4.993214174017701,-26.54838661091774,-40.06122361226005,1.4885918644639684,-6.513166875791967,-6.513172209857561,40.117692961279246,42282.640623100444,25737.92949449863,25737.92949449863,68020.57011759907,77332.90582341648,77323.28615380365,25737.92949449863,103061.21564830228,103061.21564830228,103061.21564830228,130583.27342041457,126071.3231763013,4511.950244113267,0.0,91522.0248240807,56471.79178604195,38944.70337559861,27522.057772112286,66466.7611477109,20882.243454797303,1552.4939694230582,0.0,0.8785409720120886,2.7274178624686605,0.0014947054983599872,1.0,1.0,-6.508748288964114,334217.5132873593,1559614.0711825367,4.666464231159498,1559614.0711825367,4.666464231159498,0.7587457168975564,0.09267106242853236,4.028046144702076,101325.0,128384.67007223879,1.2670581798395144,1.0,0.0,4.028046144702834,1.2847773036561128,1.2850755809411096,3.1352096065515758,0.0,16535.0686663548,0.0,0.0,22721.19572027641,2316.9171654210572,19313.01960592949,1969.3799213726902,0.85,0.8500001427607324,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4181.861482367367,4632.441516551485,6.154658542140016,4.967694250039545,-3.710046480971445,8.67774073101099,2.9512151708460683,3.5,0.8432043345274481,0.6,0.0002321505496204012,1.0000121027346613,0.00023214773999790175,198.96599807859252,0.0,5.610114417783085e-07,1.5899064259997264,0.01959216042661523,7.831108396763946e-05,0.00015383946565276175,0.0006196724665256344,0.09267106235378302,0.09267106235378302,0.09267106235378302,0.09267188657372097,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488015.0208811234,595.5616802235548,0.0,0.09267106235378302,0.09267106242853236,0.09267106242853236,0.37215363354240244,0.37215363354240244,0.5,9.98601926546333,0.004438225081571545,0.004438225081571545,3.0752289603697136e-11,5.334065576789726e-06,0.004423920893430022,3.0752289603697136e-11,27522.057772112286,20882.243454797303,0.7587457168975564,1.023377233117093,0.6361471492365119,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518122074478375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.04931118319,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.62037549160726,260.62037549160726,-12.529624508392715,244.84981109413798,276.3909398891665,127681.06172817248,127691.4953852064,-10.433657033910801,0.0,nan,276.3909398891665,3.240939889166498,270.082714130109,-3.067285869890952,263.7744883710744,-9.375511628925551,257.46626261206967,-15.683737387930307,251.15803685308614,-21.991963146913832,244.84981109413798,-28.300188905862,1.0,1.0,26381.15544483698,26381.15544483698,275.58240356885216,2.4324035688521803,275.58240356885216,275.58240356885216,77323.33862439803,77323.28615380365,0.052470594382612035,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58240356885216,2.4324035688521803,1.0,0.002,0.12984375834069734,0.004907820546035872,0.0002005616123637928,0.0017994383830983135,0.10028080618189639,0.10028080618189639,0.0,-4.537893932149428e-12,1.0,1.0000089607999267,0.004423920862677733,0.09267106242853236,0.0,8.293904653106189e-07,1.0652901745379393,0.0,1600122.1626073492,266.636833124208,5.334034824500122e-06,1.0,1284425.3932181057,2598.4623580557645,,,,,,,,,,,,,,,,,2.0,16535.0686663548,1552.4939694230582,0.37215363354240244,6.17534620354742,2.9512151708460683
1183.0,-30.05312466311672,4.967794552219761,35.05888401885545,24.093930317927175,4.993212572367607,-26.54849093956218,-40.06131560364736,1.4885788487050327,-6.513157030723676,-6.513162374335699,40.11768728548581,42282.521614679055,25737.963499593683,25737.963499593683,68020.48511427274,77332.8283366424,77323.20934527848,25737.963499593683,103061.17284487216,103061.17284487216,103061.17284487216,130583.20209642159,126071.24344260576,4511.958653815838,0.0,91521.99347568824,56471.71878053444,38944.749661282,27522.02925154943,66466.77891283143,20882.223419748676,1552.492397296735,0.0,0.8785410468470892,2.7274188621373163,0.0014947054983599872,1.0,1.0,-6.508730421308826,334217.643055817,1559613.8258557476,4.6664616852536405,1559613.8258557476,4.6664616852536405,0.7587457752074387,0.09267100899989242,4.028046144702076,101325.0,128384.65503969353,1.2670580314798277,1.0,0.0,4.0280461447023646,1.2847773703464744,1.285075644037027,3.135209443808779,0.0,16535.064574767715,0.0,0.0,22721.18793774579,2316.9163718237924,19313.005628437208,1969.3784960651403,0.85,0.8499998187310133,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4181.841360479445,4632.441516551485,6.15469628829795,4.967794552219761,-3.710027235637132,8.677821787856892,2.9511915035845284,3.5,0.8431975724527224,0.6,0.00023214773999790175,1.0000120518912576,0.0002321449422123022,198.96609370455977,0.0,5.59019344826165e-07,1.5842608232373514,0.019592719445960055,7.831026831300085e-05,0.00015383747168490092,0.0006196644347310799,0.09267100893019574,0.09267100893019574,0.09267100893019574,0.09267183459040455,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488014.8740126085,595.5617277091395,0.0,0.09267100893019574,0.09267100899989242,0.09267100899989242,0.3721534611229231,0.3721534611229231,0.5,9.986044035513881,0.004433424665023722,0.004433424665023722,-2.1088908397359774e-11,5.343612031083467e-06,0.004431953026880819,-2.1088908397359774e-11,27522.02925154943,20882.223419748676,0.7587457752074387,1.0233756807062808,0.6361451887134612,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518129040757406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.04366558042,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6203152121806,260.6203152121806,-12.529684787819349,244.84969856774882,276.3909318567009,127681.50831424155,127691.88051522283,-10.372200981276336,0.0,nan,276.3909318567009,3.240931856700911,270.0826851988619,-3.0673148011380817,263.77443854103956,-9.37556145896042,257.466191883251,-15.683808116748992,251.15794522548134,-21.992054774518635,244.84969856774882,-28.30030143225116,1.0,1.0,26381.15544483698,26381.15544483698,275.5824045183512,2.432404518351234,275.5824045183512,275.5824045183512,77323.26168135287,77323.20934527848,0.052336074397317134,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5824045183512,2.432404518351234,1.0,0.002,0.1298429274500421,0.0049078258368827525,0.00020056033299284585,0.001799439663347467,0.10028016649642292,0.10028016649642292,0.0,-3.659687136670087e-12,1.0,1.0000089770696192,0.004431953047969728,0.09267100899989242,0.0,8.308959142428505e-07,1.0672237834787075,0.0,1600122.1741630614,266.6368429692763,5.343633119991864e-06,1.0,1284425.3596447269,2598.462493937678,,,,,,,,,,,,,,,,,2.0,16535.064574767715,1552.492397296735,0.3721534611229231,6.17534620354742,2.9511915035845284
1184.0,-30.053240007160227,4.967894592786317,35.05888103600963,24.09391355412083,4.993215294204704,-26.548594477027773,-40.06141506889833,1.488569764061494,-6.5131459950790145,-6.513151376619685,40.11768197466291,42282.43519948753,25737.99489588125,25737.99489588125,68020.43009536878,77332.74913978098,77323.14109420979,25737.99489588125,103061.13599009103,103061.13599009103,103061.13599009103,130583.13730354089,126071.17015159312,4511.967151947771,0.0,91521.9620061097,56471.67998233663,38944.75780419229,27522.00131344985,66466.75911764214,20882.20387694601,1552.4908249134794,0.0,0.8785411265880831,2.727419979571446,0.0014947054983599872,1.0,1.0,-6.508687650671959,334217.7881584308,1559613.5963026132,4.666458972444945,1559613.5963026132,4.666458972444945,0.7587458353452294,0.09267095573810723,4.028046144702076,101325.0,128384.65147642359,1.2670579963130875,1.0,0.0,4.028046144701574,1.284777418622382,1.2850756887294232,3.1352093260023177,0.0,16535.060489090378,0.0,0.0,22721.180125129595,2316.9155751586522,19313.001179875773,1969.3780424381184,0.85,0.8499999152119577,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4181.821308387592,4632.441516551485,6.154733308249652,4.967894592786317,-3.7100071320043293,8.677901724790647,2.9511679184922928,3.5,0.8431908338549408,0.6,0.0002321449422123022,1.0000120103852774,0.0002321421540955924,198.96618900118938,0.0,5.566644717652374e-07,1.5775871129826828,0.01959327611043182,7.830938639913114e-05,0.00015383555581317105,0.0006196567175113446,0.09267095566281473,0.09267095566281473,0.09267095566281473,0.09267178711058884,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488014.7280810914,595.5617749079106,0.0,0.09267095566281473,0.09267095573810723,0.09267095573810723,0.37215328935359426,0.37215328935359426,0.5,9.986068977294487,0.004435519919866238,0.004435519919866238,-5.6218141253339127e-11,5.381540688631503e-06,0.004463725947744024,-5.6218141253339127e-11,27522.00131344985,20882.20387694601,0.7587458353452294,1.0233751577232273,0.6361440780443376,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518135977771136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.03699187017,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.620255654264,260.620255654264,-12.529744345735992,244.84958660238271,276.390924706233,127682.00054661643,127692.24859768918,-10.248051072741873,0.0,nan,276.390924706233,3.240924706233045,270.0826570854138,-3.0673429145861633,263.7743894646109,-9.375610535389058,257.4661218438458,-15.683878156154151,251.15785422309781,-21.992145776902163,244.84958660238271,-28.300413397617262,1.0,1.0,26381.15544483698,26381.15544483698,275.58240762006153,2.4324076200615536,275.58240762006153,275.58240762006153,77323.19076914854,77323.14109420979,0.04967493875301443,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58240762006153,2.4324076200615536,1.0,0.002,0.1298420906018968,0.00490783135901551,0.00020055904489876602,0.0017994409504510523,0.10027952244938301,0.10027952244938301,0.0,-4.650181715387669e-12,1.0,1.0000090414257308,0.004463726003962165,0.09267095573810723,0.0,8.36852252825622e-07,1.074874224389124,0.0,1600122.1871551033,266.63685400492096,5.3815969067727565e-06,1.0,1284425.3221041393,2598.4626458761068,,,,,,,,,,,,,,,,,2.0,16535.060489090378,1552.4908249134794,0.37215328935359426,6.17534620354742,2.9511679184922928
1185.0,-30.053354802110174,4.967994328830573,35.05887808135141,24.09389029433953,4.993210590906612,-26.548698262803164,-40.06151076229287,1.488554051464642,-6.51313726217893,-6.51314267386319,40.11767682237013,42282.335610589726,25738.031380754233,25738.031380754233,68020.36699134397,77332.67348344075,77323.06786276765,25738.031380754233,103061.0992435219,103061.0992435219,103061.0992435219,130583.07512384703,126071.09931832201,4511.975805525012,0.0,91521.93084976534,56471.62474064326,38944.7845656912,27521.97588032513,66466.76044601633,20882.185998967834,1552.4894260745643,0.0,0.8785411932997663,2.7274208638332325,0.0014947054983599872,1.0,1.0,-6.508653771695435,334217.9029828862,1559613.373602644,4.666456702896927,1559613.373602644,4.666456702896927,0.7587458869149021,0.09267090423021362,4.028046144702076,101325.0,128384.64089796586,1.267057891911827,1.0,0.0,4.0280461447014515,1.2847774978843336,1.2850757644274802,3.1352091325814255,0.0,16535.056407542605,0.0,0.0,22721.172390276708,2316.9147864231627,19312.994407065336,1969.3773518036576,0.85,0.8499999064894262,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4181.801331262473,4632.441516551485,6.1547714350609795,4.967994328830573,-3.7099887903644455,8.677983119195018,2.9511444216502367,3.5,0.8431841204714962,0.6,0.0002321421540955924,1.0000119532209304,0.0002321393792823052,198.96628384424082,0.0,5.547409562414502e-07,1.57213586998827,0.01959383085138806,7.830853793729047e-05,0.00015383361615830193,0.000619648904492027,0.09267090415910506,0.09267090415910506,0.09267090415910506,0.09267174069289538,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488014.5821769865,595.5618221055497,0.0,0.09267090415910506,0.09267090423021362,0.09267090423021362,0.37215311902884696,0.37215311902884696,0.5,9.986094072402532,0.004443058809386002,0.004443058809386002,9.606537787476555e-12,5.41168424206262e-06,0.004488902167736342,9.606537787476555e-12,27521.97588032513,20882.185998967834,0.7587458869149021,1.0233741878632623,0.6361425670043155,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518142890894106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.03154062718,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.62019606158304,260.62019606158304,-12.529803938416933,244.8494751233805,276.3909169998736,127682.39865999551,127692.65269305467,-10.254033059148913,0.0,nan,276.3909169998736,3.2409169998736047,270.0826286245215,-3.0673713754785012,263.7743402491967,-9.375659750803266,257.46605187390225,-15.683948126097732,251.1577634986238,-21.99223650137617,244.8494751233805,-28.300524876619477,1.0,1.0,26381.15544483698,26381.15544483698,275.5824078506301,2.4324078506301134,275.5824078506301,275.5824078506301,77323.1069176928,77323.06786276765,0.039054925146047026,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5824078506301,2.4324078506301134,1.0,0.002,0.1298412490349143,0.004907836485173278,0.0002005577485697543,0.0017994422462772998,0.10027887428487715,0.10027887428487715,0.0,-5.152945778408302e-12,1.0,1.0000090924200207,0.004488902158129804,0.09267090423021362,0.0,8.415718288194381e-07,1.0809361423045265,0.0,1600122.1974362188,266.63686273782105,5.411674635524832e-06,1.0,1284425.2923970495,2598.462766109949,,,,,,,,,,,,,,,,,2.0,16535.056407542605,1552.4894260745643,0.37215311902884696,6.17534620354742,2.9511444216502367
1186.0,-30.05346921980527,4.968093812164516,35.058875131506554,24.09387360038238,4.9932132740961634,-26.548800970413943,-40.061610052920855,1.488545024702782,-6.513125873120828,-6.51313128884024,40.117671051932575,42282.25266132472,25738.061817151443,25738.061817151443,68020.31447847615,77332.59476159883,77322.99403983758,25738.061817151443,103061.05585698903,103061.05585698903,103061.05585698903,130583.00138374511,126071.01701430048,4511.9843694446345,0.0,91521.89946499169,56471.58902424876,38944.78937860325,27521.94552675608,66466.73490535934,20882.164742143188,1552.4877291850644,0.0,0.878541276885272,2.72742202109102,0.0014947054983599872,1.0,1.0,-6.508639004098654,334218.0531960705,1559613.1241837302,4.666453859297589,1559613.1241837302,4.666453859297589,0.7587459513660515,0.09267085096328954,4.028046144702076,101325.0,128384.6372233437,1.2670578556461258,1.0,0.0,4.028046144701189,1.284777545842038,1.2850758088311147,3.1352090155514905,0.0,16535.0523331502,0.0,0.0,22721.164598714116,2316.913991904893,19312.989901146684,1969.3768923278271,0.85,0.8499999996584544,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4181.781417728903,4632.441516551485,6.154808022254214,4.968093812164516,-3.7099684432130084,8.678062255377524,2.9511209996782313,3.5,0.8431774284794946,0.6,0.0002321393792823052,1.0000119139495844,0.00023213661361839386,198.96637837568554,0.0,5.520942881124935e-07,1.5646352125108065,0.019594382945676173,7.830765758970108e-05,0.0001538317216926041,0.0006196412734967766,0.09267085088079885,0.09267085088079885,0.09267085088079885,0.09267168753949648,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488014.4332611524,595.561870252294,0.0,0.09267085088079885,0.09267085096328954,0.09267085096328954,0.3721529507120756,0.3721529507120756,0.5,9.986119172176814,0.004448799371346013,0.004448799371346013,2.4442670110147446e-12,5.415719385837292e-06,0.0044922847415591605,2.4442670110147446e-12,27521.94552675608,20882.164742143188,0.7587459513660515,1.023373791044933,0.6361415634682458,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518149771113502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.0240399697,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.62013714625175,260.62013714625175,-12.529862853748227,244.84936417462154,276.3909101179683,127682.883576977,127693.02105924363,-10.13748226664722,0.0,nan,276.3909101179683,3.240910117968326,270.08260092924706,-3.067399070752913,263.774291740552,-9.375708259448004,257.4659825518862,-15.684017448113764,251.15767336323543,-21.992326636764545,244.84936417462154,-28.300635825378436,1.0,1.0,26381.15544483698,26381.15544483698,275.5824106950355,2.4324106950355144,275.5824106950355,275.5824106950355,77323.03717330219,77322.99403983758,0.04313346461276524,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5824106950355,2.4324106950355144,1.0,0.002,0.12984040683449988,0.00490784210897869,0.00020055645236790955,0.0017994435446793263,0.10027822618395478,0.10027822618395478,0.0,-2.952764335123481e-12,1.0,1.0000090992721813,0.0044922847391148935,0.09267085096328954,0.0,8.422055817805637e-07,1.0817501179064943,0.0,1600122.2107941017,266.63687412687915,5.415716941570281e-06,1.0,1284425.2535342895,2598.4629233996607,,,,,,,,,,,,,,,,,2.0,16535.0523331502,1552.4877291850644,0.3721529507120756,6.17534620354742,2.9511209996782313
1187.0,-30.05358318098751,4.968192989719803,35.058872206428454,24.093850270751886,4.993208396879198,-26.54890402320034,-40.06170564154161,1.4885292389560254,-6.51311723437027,-6.513122670288345,40.117665866857905,42282.15619757807,25738.098408754857,25738.098408754857,68020.25460633292,77332.51959990896,77322.91984383247,25738.098408754857,103061.01825258732,103061.01825258732,103061.01825258732,130582.9382628604,126070.94514207244,4511.9931207879645,0.0,91521.86839590463,56471.53652589958,38944.8131888945,27521.92001027308,66466.73319916757,20882.146799143775,1552.4863283513344,0.0,0.8785413432650941,2.727422896914965,0.0014947054983599872,1.0,1.0,-6.508613454904321,334218.1669083944,1559612.9000663506,4.666451601040058,1559612.9000663506,4.666451601040058,0.7587460028714972,0.09267080042063565,4.028046144702076,101325.0,128384.62675623815,1.2670577523438258,1.0,0.0,4.02804614470385,1.2847776253998404,1.2850758848539385,3.1352088214086797,0.0,16535.048262488974,0.0,0.0,22721.156885523666,2316.9132053783574,19312.983202663574,1969.376209272644,0.85,0.8499999933968353,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4181.761580644734,4632.441516551485,6.154845969192394,4.968192989719803,-3.709950213817879,8.678143203537683,2.951097667698688,3.5,0.8431707621996252,0.6,0.00023213661361839386,1.000011866425176,0.000232133859019325,198.96647253003985,0.0,5.502741322449091e-07,1.5594768907820724,0.01959493321980842,7.830681007412688e-05,0.00015382980354426698,0.0006196335471067623,0.09267080034759329,0.09267080034759329,0.09267080034759329,0.09267164068088284,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488014.286646912,595.5619176792607,0.0,0.09267080034759329,0.09267080042063565,0.09267080042063565,0.3721527842593954,0.3721527842593954,0.5,9.986144381701818,0.004457775331729863,0.004457775331729863,-2.3646862246096134e-11,5.435918069451873e-06,0.004509215384018717,-2.3646862246096134e-11,27521.92001027308,20882.146799143775,0.7587460028714972,1.0233729165311949,0.6361401284892336,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451815662872838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.01888164797,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6200781393104,260.6200781393104,-12.52992186068957,244.84925366982236,276.39090260888264,127683.27312812218,127693.42637409808,-10.153245975889766,0.0,nan,276.39090260888264,3.2409026088826636,270.0825728210242,-3.0674271789757768,263.77424303318037,-9.375756966819608,257.4659132453727,-15.684086754627288,251.1575834575801,-21.992416542419875,244.84925366982236,-28.300746330177617,1.0,1.0,26381.15544483698,26381.15544483698,275.58241072980854,2.4324107298085664,275.58241072980854,275.58241072980854,77322.95377142602,77322.91984383247,0.03392759355483577,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58241072980854,2.4324107298085664,1.0,0.002,0.12983956146039127,0.004907847232140232,0.0002005551501234177,0.001799444845058293,0.10027757506170885,0.10027757506170885,0.0,-4.8182894306358914e-12,1.0,1.0000091335654486,0.004509215407665579,0.09267080042063565,0.0,8.453793105474489e-07,1.0858265104120426,0.0,1600122.220950756,266.6368827656297,5.435941716314119e-06,1.0,1284425.2241149424,2598.4630424689385,,,,,,,,,,,,,,,,,2.0,16535.048262488974,1552.4863283513344,0.3721527842593954,6.17534620354742,2.951097667698688
1188.0,-30.05369669837663,4.9682918936885745,35.058869270091165,24.09382980493831,4.9932066818680125,-26.549006360353662,-40.06179735353214,1.4885163437495617,-6.513107064904716,-6.5131124650432195,40.117659691912785,42282.045516979226,25738.13135186079,25738.13135186079,68020.17686884002,77332.44325655334,77322.83658205795,25738.13135186079,103060.96793391874,103060.96793391874,103060.96793391874,130582.85683846686,126070.85513980586,4512.001698660993,0.0,91521.83724533026,56471.47091510676,38944.85147802611,27521.888904548126,66466.74038257424,20882.1249270059,1552.4846240175177,0.0,0.8785414220000447,2.727423934778848,0.0014947054983599872,1.0,1.0,-6.50863323228225,334218.30155630375,1559612.633163279,4.6664489224583665,1559612.633163279,4.6664489224583665,0.7587460657017269,0.09267074813247975,4.028046144702076,101325.0,128384.6157880478,1.2670576440962034,1.0,0.0,4.028046144700589,1.2847776914126585,1.2850759473428497,3.1352086603193556,0.0,16535.044197159295,0.0,0.0,22721.14915210323,2316.912416788937,19312.97809247938,1969.3756881788768,0.85,0.8500000577960044,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4181.74180604156,4632.441516551485,6.15488295204541,4.9682918936885745,-3.709930812786893,8.678222706475466,2.951074409281474,3.5,0.843164116937564,0.6,0.000232133859019325,1.0000118202251065,0.0002321311151772894,198.966566317812,0.0,5.48072859966264e-07,1.5532384851443921,0.019595481292668387,7.830599693781716e-05,0.00015382786208150784,0.0006196257268051803,0.09267074804121365,0.09267074804121365,0.09267074804121365,0.09267158251455583,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488014.1360953747,595.5619663380911,0.0,0.09267074804121365,0.09267074813247975,0.09267074813247975,0.37215261997708177,0.37215261997708177,0.5,9.986169415018308,0.004458387556269372,0.004458387556269372,1.1880274541908875e-11,5.400138491040707e-06,0.004479232760957075,1.1880274541908875e-11,27521.888904548126,20882.1249270059,0.7587460657017269,1.0233716363601464,0.6361383945355085,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518163458988345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.012643242335,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.620019385231,260.620019385231,-12.529980614768988,244.8491436336653,276.3908951368801,127683.70222010677,127693.81195646708,-10.109736360294761,0.0,nan,276.3908951368801,3.2408951368801127,270.0825448361918,-3.0674551638081766,263.7741945355183,-9.375805464481687,257.4658442348756,-15.684155765124387,251.15749393425503,-21.992506065744948,244.8491436336653,-28.30085636633467,1.0,1.0,26381.15544483698,26381.15544483698,275.58241130245074,2.4324113024507596,275.58241130245074,275.58241130245074,77322.8786722831,77322.83658205795,0.04209022514987737,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58241130245074,2.4324113024507596,1.0,0.002,0.12983872170704833,0.004907852629740797,0.0002005538572150029,0.0017994461396408953,0.10027692860750145,0.10027692860750145,0.0,-3.144101732438509e-12,1.0,1.0000090728370714,0.0044792327490768,0.09267074813247975,0.0,8.39757812048111e-07,1.0786060866885874,0.0,1600122.2328218655,266.63689293509526,5.400126610766165e-06,1.0,1284425.1892792066,2598.4631834600445,,,,,,,,,,,,,,,,,2.0,16535.044197159295,1552.4846240175177,0.37215261997708177,6.17534620354742,2.951074409281474
