time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1189.0,-30.053809779310924,4.968390514147252,35.05886633906492,24.09380926927554,4.993204834531178,-26.549108317931513,-40.061892732605315,1.4885033730459378,-6.513097354526849,-6.513102743396596,40.11765397242041,42281.952160471534,25738.16533094458,25738.16533094458,68020.11749141611,77332.36718554203,77322.75829665587,25738.16533094458,103060.92362760045,103060.92362760045,103060.92362760045,130582.7838336043,126070.77351623544,4512.010317368863,0.0,91521.80613730146,56471.42240043503,38944.87081874048,27521.860206003857,66466.73102474434,20882.104758527887,1552.483045790819,0.0,0.8785414963849463,2.7274249231608723,0.0014947054983599872,1.0,1.0,-6.508632984359224,334218.42982385296,1559612.3859468573,4.666446391866654,1559612.3859468573,4.666446391866654,0.7587461240709479,0.09267069705565648,4.028046144702076,101325.0,128384.60960800142,1.2670575831038877,1.0,0.0,4.028046144699399,1.284777757756451,1.2850760101766328,3.1352084984223807,0.0,16535.04013692157,0.0,0.0,22721.14142924513,2316.9116292765757,19312.968565308107,1969.3747166777755,0.85,0.849999927400203,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4181.722101743382,4632.441516551485,6.1549200795084404,4.968390514147252,-3.7099118024383224,8.678302316585574,2.9510512336282533,3.5,0.8431574953223581,0.6,0.0002321311151772894,1.0000117747890496,0.00023212838191455994,198.9666597450639,0.0,5.459328283428922e-07,1.5471736355237564,0.01959602722549673,7.830515129672111e-05,0.00015382596388056828,0.0006196180807642039,0.09267069697655334,0.09267069697655334,0.09267069697655334,0.0926715297356476,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488013.9879903578,595.5620142236305,0.0,0.09267069697655334,0.09267069705565648,0.09267069705565648,0.37215245696463983,0.37215245696463983,0.5,9.986194397720407,0.004457156948603824,0.004457156948603824,6.014033715473488e-11,5.3888697379989026e-06,0.004469759037363019,6.014033715473488e-11,27521.860206003857,20882.104758527887,0.7587461240709479,1.0233708870997955,0.6361370795372913,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518170262655687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.00657839271,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.61996086568473,260.61996086568473,-12.530039134315246,244.84903405512497,276.39088767632666,127684.12766312223,127694.19704325261,-10.069380130389463,0.0,nan,276.39088767632666,3.240887676326679,270.0825169520395,-3.0674830479604793,263.77414622777576,-9.375853772224218,257.46577550352936,-15.68422449647062,251.15740477931212,-21.99259522068786,244.84903405512497,-28.300965944875003,1.0,1.0,26381.15544483698,26381.15544483698,275.58241196721383,2.432411967213852,275.58241196721383,275.58241196721383,77322.80299496968,77322.75829665587,0.04469831380993128,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58241196721383,2.432411967213852,1.0,0.002,0.12983788373094854,0.004907857926499533,0.00020055256685239488,0.0017994474296812457,0.10027628342619745,0.10027628342619745,0.0,-3.4663595778472445e-12,1.0,1.0000090536488855,0.004469758977222682,0.09267069705565648,0.0,8.379812908928906e-07,1.0763242503591093,0.0,1600122.2441897697,266.6369026454731,5.388809597661748e-06,1.0,1284425.156094187,2598.463317770194,,,,,,,,,,,,,,,,,2.0,16535.04013692157,1552.483045790819,0.37215245696463983,6.17534620354742,2.9510512336282533
1190.0,-30.053922431267832,4.968488853490978,35.05886341299147,24.093788873311155,4.993203118402771,-26.54920987628821,-40.061991883534915,1.4884905633364454,-6.5130875681334714,-6.513092944593922,40.11764825326635,42281.8760840585,25738.19906973814,25738.19906973814,68020.07515379664,77332.29126631391,77322.68028039367,25738.19906973814,103060.87935013181,103060.87935013181,103060.87935013181,130582.71077791059,126070.69185684226,4512.018921068328,0.0,91521.7750607404,56471.39104773428,38944.87112556236,27521.83142777877,66466.70255334112,20882.084537787574,1552.4814618605747,0.0,0.8785415711857295,2.727425919387636,0.0014947054983599872,1.0,1.0,-6.508633513601694,334218.55910785636,1559612.1387444509,4.666443847126829,1559612.1387444509,4.666443847126829,0.7587461827380623,0.09267064620600708,4.028046144702076,101325.0,128384.60320525069,1.2670575199136511,1.0,0.0,4.028046144705656,1.2847778233252622,1.2850760722488472,3.1352083384165876,0.0,16535.03608164357,0.0,0.0,22721.13371419919,2316.910842560833,19312.963369951533,1969.3741868988425,0.85,0.8499999873634044,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4181.702464817954,4632.441516551485,6.154957050694573,4.968488853490978,-3.709892760186541,8.67838161367752,2.9510281372894354,3.5,0.8431508963684101,0.6,0.00023212838191455994,1.0000117301314602,0.000232125659050064,198.9667528179725,0.0,5.438281554857129e-07,1.5412089926465102,0.019596571053652218,7.830427222289215e-05,0.0001538241096916678,0.0006196106120057517,0.09267064612864259,0.09267064612864259,0.09267064612864259,0.09267147692661633,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488013.84016818955,595.5620620171933,0.0,0.09267064612864259,0.09267064620600708,0.09267064620600708,0.3721522950035682,0.3721522950035682,0.5,9.986219322096419,0.004454078984736043,0.004454078984736043,-1.1198153515579179e-11,5.376460478601075e-06,0.004459430992255875,-1.1198153515579179e-11,27521.83142777877,20882.084537787574,0.7587461827380623,1.023370688491864,0.6361362074510358,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518177040170155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.000613749835,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6199025889585,260.6199025889585,-12.530097411041481,244.84892492629118,276.39088025170764,127684.55273386589,127694.58033254603,-10.027598680128884,0.0,nan,276.39088025170764,3.240880251707665,270.08248918657785,-3.067510813422132,263.77409812147204,-9.37590187852794,257.4657070563805,-15.684292943619482,251.15731599132172,-21.992684008678253,244.84892492629118,-28.3010750737088,1.0,1.0,26381.15544483698,26381.15544483698,275.5824127402699,2.4324127402699105,275.5824127402699,275.5824127402699,77322.72742976167,77322.68028039367,0.0471493679942796,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5824127402699,2.4324127402699105,1.0,0.002,0.12983704769175752,0.004907863230870764,0.00020055127951331382,0.0017994487173450236,0.1002756397566569,0.1002756397566569,0.0,-3.1416627112312856e-12,1.0,1.0000090327305373,0.0044594310034540285,0.09267064620600708,0.0,8.360446300274039e-07,1.0738367264606472,0.0,1600122.2556453317,266.6369124318665,5.376471676754591e-06,1.0,1284425.1226462026,2598.4634531446586,,,,,,,,,,,,,,,,,2.0,16535.03608164357,1552.4814618605747,0.3721522950035682,6.17534620354742,2.9510281372894354
1191.0,-30.05403466032482,4.9685869334604975,35.058860504939446,24.093772388901584,4.993205710134062,-26.549310623279382,-40.06208331612868,1.488481673080882,-6.513076593240271,-6.513081987433525,40.11764292099069,42281.769959324694,25738.230195084154,25738.230195084154,68020.00015440884,77332.21364517415,77322.61119588003,25738.230195084154,103060.84139096418,103060.84139096418,103060.84139096418,130582.64472823555,126070.61715407124,4512.027574164317,0.0,91521.74385507345,56471.33122144641,38944.90292625227,27521.80333727136,66466.70626352364,20882.064884727835,1552.4798827973057,0.0,0.8785416507883654,2.727427032969214,0.0014947054983599872,1.0,1.0,-6.508607685740287,334218.7036757068,1559611.9082646526,4.666441139027179,1559611.9082646526,4.666441139027179,0.7587462430722456,0.09267059558683277,4.028046144702076,101325.0,128384.59039974921,1.2670573935331775,1.0,0.0,4.028046144700601,1.2847778705371298,1.2850761159732165,3.1352082232067575,0.0,16535.032031190058,0.0,0.0,22721.125967101507,2316.9100525767217,19312.954235428413,1969.3732554367102,0.85,0.8499998751554887,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4181.682895478478,4632.441516551485,6.15499329777351,4.9685869334604975,-3.709872863356616,8.678459796817114,2.951005120515038,3.5,0.8431443201471537,0.6,0.000232125659050064,1.0000116861065926,0.00023212294643656936,198.96684554155814,0.0,5.417595071205775e-07,1.5353464431797166,0.01959711281315934,7.830346158804601e-05,0.000153822197462018,0.000619602909456483,0.09267059550912492,0.09267059550912492,0.09267059550912492,0.09267142890197774,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488013.6938459216,595.5621093419553,0.0,0.09267059550912492,0.09267059558683277,0.09267059558683277,0.3721521338876635,0.3721521338876635,0.5,9.98624432342108,0.004454173149838425,0.004454173149838425,-4.575895218295045e-11,5.394193237862055e-06,0.004474301693221605,-4.575895218295045e-11,27521.80333727136,20882.064884727835,0.7587462430722456,1.0233695029918708,0.6361345752817689,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518183791979842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.99475120037,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.61984494096833,260.61984494096833,-12.530155059031642,244.84881627760393,276.39087360441346,127685.02516137106,127694.94457375203,-9.919412380976166,0.0,nan,276.39087360441346,3.24087360441348,270.0824621390073,-3.0675378609926724,263.774050673621,-9.375949326378986,257.4656392082507,-15.68436079174927,251.1572277429138,-21.992772257086187,244.84881627760393,-28.301183722396047,1.0,1.0,26381.15544483698,26381.15544483698,275.5824157050029,2.4324157050029385,275.5824157050029,275.5824157050029,77322.65800385148,77322.61119588003,0.0468079714482883,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5824157050029,2.4324157050029385,1.0,0.002,0.12983620886456745,0.004907868755273453,0.00020054998834522132,0.0017994500079921642,0.10027499417261065,0.10027499417261065,0.0,-3.6626144825357976e-12,1.0,1.000009062851643,0.004474301738980557,0.09267059558683277,0.0,8.388321789645205e-07,1.0774170929719427,0.0,1600122.268537273,266.6369234067597,5.394238996814238e-06,1.0,1284425.0852440335,2598.463604522951,,,,,,,,,,,,,,,,,2.0,16535.032031190058,1552.4798827973057,0.3721521338876635,6.17534620354742,2.951005120515038
1192.0,-30.054146399034234,4.968684712809964,35.05885761956342,24.093749548215442,4.993201115005468,-26.549411647631555,-40.062174818571634,1.4884663634684163,-6.51306783586864,-6.513073241948923,40.11763775922998,42281.66610751754,25738.26621252949,25738.26621252949,68019.93232004702,77332.13944009348,77322.53759794243,25738.26621252949,103060.80381047192,103060.80381047192,103060.80381047192,130582.58158652474,126070.545245996,4512.036340528738,0.0,91521.71295835491,56471.2705414845,38944.936018744906,27521.777776052822,66466.71379479773,20882.04691823094,1552.4784766243647,0.0,0.8785417177670883,2.7274279218157673,0.0014947054983599872,1.0,1.0,-6.508589028538893,334218.8190638905,1559611.6851554455,4.666438860396142,1559611.6851554455,4.666438860396142,0.7587462949577615,0.09267054664089455,4.028046144702076,101325.0,128384.57915317838,1.2670572825381532,1.0,0.0,4.028046144700765,1.2847779477580321,1.2850761897267573,3.135208034766717,0.0,16535.027985453573,0.0,0.0,22721.11829670315,2316.909270413765,19312.951553522973,1969.3729819584644,0.85,0.850000044070247,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4181.663398903398,4632.441516551485,6.155030607982246,4.968684712809964,-3.7098546660047305,8.678539378814694,2.9509821893949946,3.5,0.8431377683985699,0.6,0.00023212294643656936,1.0000116350584118,0.00023212024570395202,198.96693786009467,0.0,5.397201502018216e-07,1.5295669056719625,0.01959765253330954,7.830265034168918e-05,0.00015382029609488018,0.0006195952506619139,0.09267054656399004,0.09267054656399004,0.09267054656399004,0.09267138222995412,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488013.5480230616,595.5621565126696,0.0,0.09267054656399004,0.09267054664089455,0.09267054664089455,0.37215197399379474,0.37215197399379474,0.5,9.986269392194114,0.004457028231740878,0.004457028231740878,-5.115907697472721e-13,5.406080276770808e-06,0.004484213410023585,-5.115907697472721e-13,27521.777776052822,20882.04691823094,0.7587462949577615,1.0233683664585034,0.6361329407386299,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518190518448928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.98897166286,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6197871986271,260.6197871986271,-12.530212801372898,244.84870804112512,276.39086635620896,127685.40740744969,127695.34305460502,-9.935647155345748,0.0,nan,276.39086635620896,3.240866356208983,270.08243469314857,-3.0675653068514066,263.77400303010495,-9.375996969895027,257.46557136708446,-15.684428632915512,251.15713970409033,-21.99286029590965,244.84870804112512,-28.301291958874856,1.0,1.0,26381.15544483698,26381.15544483698,275.58241593589946,2.432415935899485,275.58241593589946,275.58241593589946,77322.57564723259,77322.53759794243,0.038049290160415694,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58241593589946,2.432415935899485,1.0,0.002,0.12983536817917185,0.0049078738834751265,0.00020054869339520035,0.0017994513016960853,0.10027434669760017,0.10027434669760017,0.0,-4.9087144939063965e-12,1.0,1.0000090829281265,0.004484213410535176,0.09267054664089455,0.0,8.406900117938176e-07,1.079803314965062,0.0,1600122.2788210057,266.63693216413134,5.406080788361578e-06,1.0,1284425.0553911517,2598.4637253469305,,,,,,,,,,,,,,,,,2.0,16535.027985453573,1552.4784766243647,0.37215197399379474,6.17534620354742,2.9509821893949946
1193.0,-30.05425773693311,4.96878222201567,35.058854722730864,24.093729571346216,4.993199613890826,-26.549512001847305,-40.06226995317263,1.4884538787306358,-6.51305761201013,-6.5130629777396924,40.11763165800089,42281.5792473066,25738.29873623181,25738.29873623181,68019.8779835384,77332.06407217811,77322.45543573836,25738.29873623181,103060.75417197017,103060.75417197017,103060.75417197017,130582.50107845949,126070.45615758654,4512.044920872953,0.0,91521.68198877403,56471.22796862386,38944.94891127796,27521.74690648932,66466.69581776728,20882.025220625495,1552.476781955889,0.0,0.8785417965406429,2.7274289657298536,0.0014947054983599872,1.0,1.0,-6.508612527774062,334218.9544893195,1559611.4214387105,4.666436180502594,1559611.4214387105,4.666436180502594,0.7587463576195357,0.09267049587287411,4.028046144702076,101325.0,128384.57219366671,1.2670572138531133,1.0,0.0,4.0280461447004985,1.284778011739447,1.2850762502530018,3.1352078786346507,0.0,16535.023945799418,0.0,0.0,22721.110608216033,2316.908486406269,19312.94153943668,1969.3719608058493,0.85,0.8499998909583695,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4181.643964146898,4632.441516551485,6.155066992051465,4.96878222201567,-3.7098353479480477,8.678617569963718,2.9509593310545177,3.5,0.8431312374441479,0.6,0.00023212024570395202,1.000011593333409,0.00023211755468775043,198.96702984755663,0.0,5.3735649885004e-07,1.5228683177410134,0.01959818988980839,7.83018069014255e-05,0.00015381843880252652,0.0006195877694026091,0.09267049578312221,0.09267049578312221,0.09267049578312221,0.09267132484979837,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488013.3986071821,595.5622048057571,0.0,0.09267049578312221,0.09267049587287411,0.09267049587287411,0.3721518155860985,0.3721518155860985,0.5,9.986294263904528,0.0044520120405877606,0.0044520120405877606,-1.5063505998114124e-11,5.365729577988532e-06,0.0044504499656454755,-1.5063505998114124e-11,27521.74690648932,20882.025220625495,0.7587463576195357,1.0233678257458367,0.6361318059683699,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518197215534863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.98227307493,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6197296968029,260.6197296968029,-12.530270303197085,244.8486002392673,276.3908591544165,127685.8282757826,127695.72253786407,-9.894262081481795,0.0,nan,276.3908591544165,3.240859154416512,270.08240737134474,-3.067592628655234,263.77395558828886,-9.37604441171112,257.46550380525275,-15.684496194747226,251.15705202224697,-21.992947977753005,244.8486002392673,-28.301399760732664,1.0,1.0,26381.15544483698,26381.15544483698,275.5824166947157,2.432416694715698,275.5824166947157,275.5824166947157,77322.50162886253,77322.45543573836,0.0461931241734419,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5824166947157,2.432416694715698,1.0,0.002,0.12983453382444057,0.0049078792706295,0.00020054740884970656,0.001799452588491634,0.10027370442485328,0.10027370442485328,0.0,-2.6586597506872423e-12,1.0,1.0000090145418554,0.0044504499807089815,0.09267049587287411,0.0,8.343597328642138e-07,1.0716725168669277,0.0,1600122.290749414,266.63694238798985,5.36574464149453e-06,1.0,1284425.020354302,2598.463867152063,,,,,,,,,,,,,,,,,2.0,16535.023945799418,1552.476781955889,0.3721518155860985,6.17534620354742,2.9509593310545177
1194.0,-30.054368674179138,4.968879471936042,35.05885184284872,24.09371315678584,4.993202155364973,-26.54961159122472,-40.062365017924435,1.4884450724141218,-6.513046688318184,-6.513052067421741,40.11762635325685,42281.4936399873,25738.329808717604,25738.329808717604,68019.8234487049,77331.98710666414,77322.3864513495,25738.329808717604,103060.71626006711,103060.71626006711,103060.71626006711,130582.43521849661,126070.38163302922,4512.0535854674,0.0,91521.65089624953,56471.18812342965,38944.95863646653,27521.718958429497,66466.67759489603,20882.005667635727,1552.47521071439,0.0,0.878541875784903,2.727430074608737,0.0014947054983599872,1.0,1.0,-6.508590397290334,334219.09843929036,1559611.1921485432,4.666433484595856,1559611.1921485432,4.666433484595856,0.7587464176629809,0.092670446131598,4.028046144702076,101325.0,128384.56818498799,1.2670571742905303,1.0,0.0,4.028046144700067,1.2847780584928885,1.2850762935597577,3.135207764543538,0.0,16535.01991045021,0.0,0.0,22721.102889207017,2316.9076992864043,19312.936814938366,1969.3714790410963,0.85,0.8499999717932883,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4181.6245986003005,4632.441516551485,6.155102927539909,4.968879471936042,-3.7098155614435133,8.678695033379555,2.9509365541862556,3.5,0.8431247297675016,0.6,0.00023211755468775043,1.0000115516247183,0.00023211487338384157,198.96712150407367,0.0,5.354235009026986e-07,1.5173902015582477,0.019598725313309293,7.830096408881843e-05,0.000153816590598932,0.0006195803247532456,0.09267044605324648,0.09267044605324648,0.09267044605324648,0.09267127709422336,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488013.2527577574,595.5622519780776,0.0,0.09267044605324648,0.092670446131598,0.092670446131598,0.3721516578159632,0.3721516578159632,0.5,9.98631919477412,0.0044500101736844044,0.0044500101736844044,-4.7634785005357116e-11,5.379103583891265e-06,0.004461670131433948,-4.7634785005357116e-11,27521.718958429497,20882.005667635727,0.7587464176629809,1.0233672858341898,0.6361306924002786,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518203888603984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.97679495875,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6196727956956,260.6196727956956,-12.530327204304399,244.84849289896306,276.3908526925055,127686.29340265486,127696.08430040801,-9.790897753137312,0.0,nan,276.3908526925055,3.240852692505541,270.0823807337545,-3.067619266245458,263.7739087750216,-9.376091224978381,257.4654368163084,-15.68456318369158,251.15696485762032,-21.993035142379654,244.84849289896306,-28.30150710103692,1.0,1.0,26381.15544483698,26381.15544483698,275.5824196241897,2.43241962418972,275.5824196241897,275.5824196241897,77322.43257814797,77322.3864513495,0.046126798464683816,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5824196241897,2.43241962418972,1.0,0.002,0.12983369736647804,0.004907884775669602,0.00020054612132174035,0.00179945387517733,0.10027306066087018,0.10027306066087018,0.0,-3.5009295809573793e-12,1.0,1.0000090372688877,0.004461670179068733,0.092670446131598,0.0,8.364628926539334e-07,1.0743738367708566,0.0,1600122.3035750915,266.6369533116818,5.37915121867627e-06,1.0,1284424.9831120162,2598.464017883284,,,,,,,,,,,,,,,,,2.0,16535.01991045021,1552.47521071439,0.3721516578159632,6.17534620354742,2.9509365541862556
1195.0,-30.054479141765242,4.968976447682013,35.05884899846347,24.09369503092023,4.993202652759221,-26.54971096230931,-40.06245624097062,1.488434473310131,-6.513036534324442,-6.513041955256697,40.11762161759948,42281.39423193616,25738.362654311193,25738.362654311193,68019.75688624736,77331.91126771741,77322.32286131414,25738.362654311193,103060.68551562533,103060.68551562533,103060.68551562533,130582.3795485606,126070.31712895515,4512.0624196054405,0.0,91521.6199131423,56471.13344096273,38944.984969088415,27521.69403293527,66466.67900202368,20881.988245329238,1552.4738017412149,0.0,0.8785419485445298,2.727431101994196,0.0014947054983599872,1.0,1.0,-6.508545372029687,334219.23186050507,1559610.987457621,4.666431009298006,1559610.987457621,4.666431009298006,0.7587464717956576,0.09267039792610135,4.028046144702076,101325.0,128384.5581632912,1.267057075384073,1.0,0.0,4.028046144701196,1.2847781136130647,1.2850763452476692,3.1352076300353278,0.0,16535.015879416147,0.0,0.0,22721.09519736186,2316.906914936483,19312.929399505825,1969.3707228774174,0.85,0.8499999331787599,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4181.605304666482,4632.441516551485,6.155139181975962,4.968976447682013,-3.709796400264058,8.678772847946071,2.950913861615594,3.5,0.8431182461758839,0.6,0.00023211487338384157,1.0000115027303405,0.00023211220345975645,198.96721277263094,0.0,5.334913206226598e-07,1.5119144026446178,0.019599258804629916,7.83001553433858e-05,0.00015381471804045576,0.0006195727820012946,0.09267039785360544,0.09267039785360544,0.09267039785360544,0.09267123557182472,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488013.10869803024,595.5622985963006,0.0,0.09267039785360544,0.09267039792610135,0.09267039792610135,0.37215150102995026,0.37215150102995026,0.5,9.986344325244287,0.004455679122088441,0.004455679122088441,7.128164725145325e-11,5.420932268407341e-06,0.0044965832270236206,7.128164725145325e-11,27521.69403293527,20881.988245329238,0.7587464717956576,1.0233662627280715,0.636129183325811,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45182105376657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.971319159835,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6196162429539,260.6196162429539,-12.530383757046081,244.84838599883574,276.39084648714856,127686.72766028311,127696.45861523846,-9.730954955355482,0.0,nan,276.39084648714856,3.2408464871485876,270.08235438944365,-3.067645610556326,263.7738622917541,-9.376137708245892,257.46537019409294,-15.684629805907036,251.15687809644848,-21.993121903551497,244.84838599883574,-28.30161400116424,1.0,1.0,26381.15544483698,26381.15544483698,275.5824223795867,2.4324223795867397,275.5824223795867,275.5824223795867,77322.35804012371,77322.32286131414,0.03517880957224406,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5824223795867,2.4324223795867397,1.0,0.002,0.12983285436325617,0.004907890161836838,0.0002005448233547292,0.0017994551717966075,0.1002724116773646,0.1002724116773646,0.0,-4.848663137657638e-12,1.0,1.0000091079850226,0.004496583155741973,0.09267039792610135,0.0,8.430079206522088e-07,1.0827804051478036,0.0,1600122.315538855,266.63696346567554,5.42086098676009e-06,1.0,1284424.94859371,2598.4641575897376,,,,,,,,,,,,,,,,,2.0,16535.015879416147,1552.4738017412149,0.37215150102995026,6.17534620354742,2.950913861615594
1196.0,-30.05458915460611,4.969073128947594,35.05884616114902,24.093671945761912,4.99319754425758,-26.549810484723473,-40.0625474640168,1.488418874264312,-6.513027609262224,-6.513033013358094,40.11761613304074,42281.296864421216,25738.39802650073,25738.39802650073,68019.69489092195,77331.83813823613,77322.24500475958,25738.39802650073,103060.6430312603,103060.6430312603,103060.6430312603,130582.30983456837,126070.23862513805,4512.071209430319,0.0,91521.5891864806,56471.07834965393,38945.012040918526,27521.66680330806,66466.67884422658,20881.969091321367,1552.4723111153758,0.0,0.8785420178134989,2.727432011180648,0.0014947054983599872,1.0,1.0,-6.508550506544623,334219.34983942646,1559610.7503952822,4.666428652753311,1559610.7503952822,4.666428652753311,0.7587465265298317,0.09267034962596818,4.028046144702076,101325.0,128384.54741780521,1.2670569693343716,1.0,0.0,4.028046144702085,1.2847781920998316,1.285076420322216,3.1352074385063062,0.0,16535.011854093034,0.0,0.0,22721.0875691817,2316.9061370785844,19312.927010042746,1969.3704792199933,0.85,0.8500001133853428,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4181.586078159821,4632.441516551485,6.155175941715246,4.969073128947594,-3.709778153270321,8.678851282217915,2.950891248418855,3.5,0.8431117852625301,0.6,0.00023211220345975645,1.0000114553888533,0.00023210954455466702,198.96730366555022,0.0,5.312273535314713e-07,1.5054983199081895,0.019599790031983446,7.829934660567627e-05,0.00015381285685408017,0.0006195652850566899,0.09267034954823972,0.09267034954823972,0.09267034954823972,0.09267118479098484,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488012.961365527,595.5623462421044,0.0,0.09267034954823972,0.09267034962596818,0.09267034962596818,0.37215134606897526,0.37215134606897526,0.5,9.986369383373598,0.004457820850120697,0.004457820850120697,4.951061782776378e-11,5.4040958730183775e-06,0.004482506813474174,4.951061782776378e-11,27521.66680330806,20881.969091321367,0.7587465265298317,1.0233653324297287,0.6361277199288534,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451821715858396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.964903077096,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6195595069515,260.6195595069515,-12.530440493048502,244.84827948643687,276.39083952754214,127687.09409874615,127696.85658694527,-9.762488199130821,0.0,nan,276.39083952754214,3.240839527542164,270.08232751928017,-3.067672480719807,263.7738155110315,-9.376184488968477,257.4653035028104,-15.684696497189577,251.15679149460755,-21.99320850539243,244.84827948643687,-28.30172051356311,1.0,1.0,26381.15544483698,26381.15544483698,275.5824223142154,2.4324223142154437,275.5824223142154,275.5824223142154,77322.27586839534,77322.24500475958,0.03086363576585427,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5824223142154,2.4324223142154437,1.0,0.002,0.1298320140004863,0.004907895332267723,0.00020054352898378114,0.0017994564678110907,0.10027176449189057,0.10027176449189057,0.0,-3.205128003280766e-12,1.0,1.0000090794742766,0.004482506763963556,0.09267034962596818,0.0,8.403685366090101e-07,1.0793902887831281,0.0,1600122.3259782195,266.63697239073775,5.40404636240055e-06,1.0,1284424.9180705885,2598.46428112641,,,,,,,,,,,,,,,,,2.0,16535.011854093034,1552.4723111153758,0.37215134606897526,6.17534620354742,2.950891248418855
1197.0,-30.054698717758445,4.969169561971351,35.05884331786957,24.093655740749114,4.99320005415538,-26.54990884057053,-40.0626385473646,1.488410176966031,-6.513016258012954,-6.513021635760637,40.11761028630034,42281.20071579268,25738.42789884224,25738.42789884224,68019.62861463492,77331.76185593306,77322.16950926413,25738.42789884224,103060.59740810638,103060.59740810638,103060.59740810638,130582.23345889147,126070.15359348348,4512.079865407987,0.0,91521.55820878521,56471.02738134021,38945.034252716665,27521.636050785095,66466.67030350176,20881.947548218013,1552.4705951184783,0.0,0.8785421016483338,2.7274331680887953,0.0014947054983599872,1.0,1.0,-6.50856116924831,334219.49995501514,1559610.4976788345,4.666425800675164,1559610.4976788345,4.666425800675164,0.7587465915792577,0.09267029990078174,4.028046144702076,101325.0,128384.5431864221,1.2670569275738672,1.0,0.0,4.028046144701609,1.2847782382769812,1.2850764630938034,3.135207325821534,0.0,16535.00783419773,0.0,0.0,22721.07987868008,2316.905352865666,19312.917683859843,1969.3695282140022,0.85,0.8499999906246435,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4181.566913484163,4632.441516551485,6.155211295518043,4.969169561971351,-3.709758087097012,8.678927649068363,2.950868708013442,3.5,0.8431053451466977,0.6,0.00023210954455466702,1.000011408573796,0.00023210689654600922,198.96739418700847,0.0,5.290351763465064e-07,1.4992856897659992,0.019600319067159793,7.829853911416739e-05,0.00015381100544049962,0.0006195578274773545,0.092670299813033,0.092670299813033,0.092670299813033,0.09267113051046745,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488012.8129385831,595.5623942260493,0.0,0.092670299813033,0.09267029990078174,0.09267029990078174,0.37215119251731604,0.37215119251731604,0.5,9.98639430523041,0.004454248039223785,0.004454248039223785,3.177547114319168e-11,5.377747697821178e-06,0.004460466512341554,3.177547114319168e-11,27521.636050785095,20881.947548218013,0.7587465915792577,1.023364466792785,0.6361263550998901,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518223752252621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.958690446954,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6195033544718,260.6195033544718,-12.53049664552816,244.84817343819861,276.3908332708204,127687.55262504882,127697.21470731303,-9.662082264208632,0.0,nan,276.3908332708204,3.240833270820417,270.08230130425363,-3.067698695746344,263.7737693376993,-9.376230662300657,257.4652373711834,-15.6847626288166,251.15670540467542,-21.993294595324556,244.84817343819861,-28.301826561801363,1.0,1.0,26381.15544483698,26381.15544483698,275.58242495769525,2.4324249576952752,275.58242495769525,275.58242495769525,77322.20858657316,77322.16950926413,0.03907730903301854,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58242495769525,2.4324249576952752,1.0,0.002,0.12983117776999709,0.00490790092748413,0.0002005422419996249,0.0017994577562159806,0.10027112099981245,0.10027112099981245,0.0,-1.784394680626189e-12,1.0,1.000009034833024,0.004460466480566083,0.09267029990078174,0.0,8.362361096149664e-07,1.0740824641026336,0.0,1600122.3392483485,266.636983741987,5.377715922350035e-06,1.0,1284424.8792331873,2598.4644383136274,,,,,,,,,,,,,,,,,2.0,16535.00783419773,1552.4705951184783,0.37215119251731604,6.17534620354742,2.950868708013442
1198.0,-30.05483114012258,4.969265689821494,35.05884048835559,24.093629826698475,4.9931942487082726,-26.550028601176816,-40.06275163320822,1.4883917097114345,-6.5130078879000735,-6.513013254579477,40.11760499692637,42281.097094793164,25738.464416375315,25738.464416375315,68019.56151116847,77331.68014014546,77322.09267594249,25738.464416375315,103060.5570923178,103060.5570923178,103060.5570923178,130582.16730556655,126070.07867190584,4512.088633660705,0.0,91521.5276871572,56470.981278304,38945.05156539244,27521.610213248743,66466.66177864118,20881.929360674476,1552.469184415314,0.0,0.8785421671386597,2.727434020193518,0.0014947054983599872,1.0,1.0,-6.5085619800947825,334219.610535051,1559610.2690530864,4.666423572681184,1559610.2690530864,4.666423572681184,0.7587466430515042,0.09267025269416916,4.028046144702076,101325.0,128384.53238525998,1.2670568209746853,1.0,0.0,4.028046144703121,1.2847783301361964,1.2850765515720597,3.1352071016601535,0.0,16535.00381964409,0.0,0.0,22721.07230140144,2316.904580198278,19312.91368483081,1969.3691204265283,0.85,0.8500000980869018,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4181.547822082468,4632.441516551485,6.155248130955776,4.969265689821494,-3.7097403143462073,8.679006004167702,2.950846253857188,3.5,0.8430989296734823,0.6,0.00023210689654600922,1.000013788884108,0.00023210369609504271,198.96750359492412,0.0,5.268673824281422e-07,1.493142161801355,0.01960084593454222,7.829753657215628e-05,0.00015380935997385295,0.0006195511994617722,0.09267025261743059,0.09267025261743059,0.09267025261743059,0.09267108216220743,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488012.6673777706,595.5624413052435,0.0,0.09267025261743059,0.09267025269416916,0.09267025269416916,0.3721510397853705,0.3721510397853705,0.5,9.986419191660746,0.004450631644999703,0.004450631644999703,-5.5422333389287814e-11,5.366679431517696e-06,0.004451274484722489,-5.5422333389287814e-11,27521.610213248743,20881.929360674476,0.7587466430515042,1.0233635884663357,0.6361248776959044,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518230318974688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.95254691899,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6194448453693,260.6194448453693,-12.53055515463069,244.84806374573031,276.3908259450853,127687.81118665212,127697.87876969106,-10.067583038944235,0.0,nan,276.3908259450853,3.240825945085305,270.082273505172,-3.06772649482798,263.773721065271,-9.376278934728987,257.4651686254038,-15.684831374596172,251.1566161855533,-21.993383814446673,244.84806374573031,-28.301936254269663,1.0,1.0,26381.15544483698,26381.15544483698,275.5824244499849,2.4324244499849215,275.5824244499849,275.5824244499849,77322.11789577335,77322.09267594249,0.025219830858986825,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5824244499849,2.4324244499849215,1.0,0.002,0.12983034326280332,0.004907905961064981,0.00020054095644217993,0.001799459039662636,0.10027047822108996,0.10027047822108996,0.0,-3.895184088470449e-12,1.0,1.0000090162155661,0.004451274540144823,0.09267025269416916,0.0,8.345124603250615e-07,1.0718685421971335,0.0,1600122.3490454468,266.6369921120999,5.366734853851085e-06,1.0,1284424.8506242991,2598.464554102829,,,,,,,,,,,,,,,,,2.0,16535.00381964409,1552.469184415314,0.3721510397853705,6.17534620354742,2.950846253857188
1199.0,-30.054938230029205,4.969361551028577,35.05883763547299,24.093609291035705,4.993192607369243,-26.55012514629184,-40.06284264670683,1.488379523570863,-6.51299765844243,-6.513002959633072,40.11759866370685,42281.01142840416,25738.496533404774,25738.496533404774,68019.50796180894,77331.60314814553,77322.00713972622,25738.496533404774,103060.503673131,103060.503673131,103060.503673131,130582.08198193711,126069.98484691403,4512.097135023088,0.0,91521.49330371578,56470.931211474955,38945.068991378685,27521.578308806114,66466.64730018479,20881.90691944171,1552.4674398082536,0.0,0.8785422469608664,2.727435067579162,0.0014947054983599872,1.0,1.0,-6.508606567867389,334219.74636766687,1559609.9953094476,4.666420857114048,1559609.9953094476,4.666420857114048,0.7587467072250031,0.09267020313011405,4.028046144702076,101325.0,128384.5249803396,1.267056747893803,1.0,0.0,4.028046144702889,1.284778393752691,1.2850766110912366,3.1352069464186836,0.0,16534.999343492138,0.0,0.0,22721.063765391627,2316.9037097675177,19312.907846013703,1969.368525032881,0.85,0.8500001604427881,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4181.528789001196,4632.441516551485,6.155283828513996,4.969361551028577,-3.7097211236220318,8.679082674650608,2.9508238683619337,3.5,0.8430925338176953,0.6,0.00023210369609504271,1.0000111510606342,0.000232101107921515,198.96759207313423,0.0,6.367857391826626e-07,1.8046507848436657,0.019601482720281404,7.829672971713045e-05,0.00015380696637791225,0.0006195415579468713,0.09267020303298663,0.09267020303298663,0.09267020303298663,0.09267102202914694,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488012.51829947694,595.562489477119,0.0,0.09267020303298663,0.09267020313011405,0.09267020313011405,0.3721508878045036,0.3721508878045036,0.5,9.9864437606675,0.004436072099053945,0.004436072099053945,3.5413449950283393e-11,5.301190640238929e-06,0.004396391765681074,3.5413449950283393e-11,27521.578308806114,20881.90691944171,0.7587467072250031,1.023363005728436,0.6361237274004433,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518238255782558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.26405554203,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.61938708962697,260.61938708962697,-12.530612910373009,244.84795548507898,276.39081869425075,127688.2601893464,127698.19814281496,-9.937953468556286,0.0,nan,276.39081869425075,3.240818694250777,270.08224605237893,-3.0677539476210427,263.7736734105085,-9.376326589491498,257.46510076867906,-15.684899231320912,251.15652812686557,-21.99347187313441,244.84795548507898,-28.302044514920993,1.0,1.0,26381.15544483698,26381.15544483698,275.5824248491969,2.4324248491969342,275.5824248491969,275.5824248491969,77322.04316637469,77322.00713972622,0.036026648464030586,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5824248491969,2.4324248491969342,1.0,0.002,0.1298295190443475,0.0049079113093015445,0.00020053968756596037,0.0017994603101136222,0.10026984378298018,0.10026984378298018,0.0,-2.3204172958091185e-12,1.0,1.000008905052418,0.004396391730267624,0.09267020313011405,0.0,8.242228119686985e-07,1.0586522331790784,0.0,1600122.3609443312,266.63700234155755,5.301155226788978e-06,1.0,1284424.815482155,2598.464696334178,,,,,,,,,,,,,,,,,2.0,16534.999343492138,1552.4674398082536,0.3721508878045036,6.17534620354742,2.9508238683619337
1200.0,-30.055046587684874,4.969457153539898,35.05883479420869,24.09359305109831,4.993194898917603,-26.55022243902214,-40.06292974865062,1.488370750261589,-6.512986865243761,-6.512992166426467,40.11759329300369,42280.90404973244,25738.52752006824,25738.52752006824,68019.43156980068,77331.52780721302,77321.93677596346,25738.52752006824,103060.4642960317,103060.4642960317,103060.4642960317,130582.01444883642,126069.90875261129,4512.105696225126,0.0,91521.46269296319,56470.86891368632,38945.104199196525,27521.55015280472,66466.65435200125,20881.88720980223,1552.4658614007744,0.0,0.8785423258213674,2.7274361647306056,0.0014947054983599872,1.0,1.0,-6.5085957396958065,334219.8887725031,1559609.763168713,4.666418174264634,1559609.763168713,4.666418174264634,0.7587467673100585,0.09267015462761546,4.028046144702076,101325.0,128384.51195213376,1.2670566193154085,1.0,0.0,4.028046144702474,1.2847784401393803,1.2850766541632903,3.1352068332226137,0.0,16534.99537041967,0.0,0.0,22721.05616598698,2316.9029348439053,19312.89859875942,1969.3675820753695,0.85,0.8500000377478265,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4181.509823691154,4632.441516551485,6.155319156310868,4.969457153539898,-3.709701576948356,8.679158730488254,2.950801562642439,3.5,0.8430861607549825,0.6,0.000232101107921515,1.0000112830795522,0.00023209848913579814,198.96768159883558,0.0,5.149626546757113e-07,1.4594041633509658,0.01960199768293608,7.829595754611199e-05,0.00015380515037540302,0.0006195342430049651,0.0926701545504148,0.0926701545504148,0.0926701545504148,0.09267097340637098,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488012.3738898891,595.5625361779104,0.0,0.0926701545504148,0.09267015462761546,0.09267015462761546,0.3721507353887959,0.3721507353887959,0.5,9.986468326741171,0.004424251759132858,0.004424251759132858,-1.5688783605583012e-11,5.301182682160288e-06,0.004396426730636449,-1.5688783605583012e-11,27521.55015280472,20881.88720980223,0.7587467673100585,1.0233617478258508,0.6361220443835894,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518244674281595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.91880892054,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.61933019255486,260.61933019255486,-12.530669807445122,244.84784821269187,276.39081217249577,127688.73720021932,127698.52740342237,-9.79020320306205,0.0,nan,276.39081217249577,3.2408121724957937,270.0822193804932,-3.0677806195067774,263.7736265885009,-9.37637341149906,257.46503379654285,-15.684966203457122,251.1564410046046,-21.993558995395375,244.84784821269187,-28.302151787308105,1.0,1.0,26381.15544483698,26381.15544483698,275.58242750197905,2.4324275019790775,275.58242750197905,275.58242750197905,77321.9757266795,77321.93677596346,0.03895071604347322,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58242750197905,2.4324275019790775,1.0,0.002,0.12982869482054557,0.0049079167426401326,0.00020053841888674218,0.001799461578358487,0.10026920944337109,0.10026920944337109,0.0,-2.7547708038311303e-12,1.0,1.0000089051241112,0.004396426746325233,0.09267015462761546,0.0,8.24229016226615e-07,1.0586601717152715,0.0,1600122.3735979134,266.6370131347562,5.301198370943894e-06,1.0,1284424.7786396805,2598.4648454473245,,,,,,,,,,,,,,,,,2.0,16534.99537041967,1552.4658614007744,0.3721507353887959,6.17534620354742,2.950801562642439
1201.0,-30.05515441149023,4.969552483887506,35.05883198327214,24.093575064931088,4.993195232650461,-26.55031944707398,-40.063020622450836,1.4883602682366739,-6.5129767777228835,-6.512982109166103,40.117588485434716,42280.81454148014,25738.560126679437,25738.560126679437,68019.37466815958,77331.45332226664,77321.87197525386,25738.560126679437,103060.4321019333,103060.4321019333,103060.4321019333,130581.95705777819,126069.84267038651,4512.114387391671,0.0,91521.43192886541,56470.82297826144,38945.12105622663,27521.52495584489,66466.64601207152,20881.869588612695,1552.4644408180238,0.0,0.8785423985563225,2.7274371866783502,0.0014947054983599872,1.0,1.0,-6.508560375804677,334220.0214682196,1559609.5553693818,4.666415699807746,1559609.5553693818,4.666415699807746,0.7587468217010229,0.09267010734589572,4.028046144702076,101325.0,128384.50644020054,1.267056564916857,1.0,0.0,4.028046144701773,1.2847784945827836,1.285076705254596,3.1352067003659925,0.0,16534.9913683803,0.0,0.0,22721.04852851296,2316.9021560382967,19312.891067882658,1969.366814139656,0.85,0.8499999920182663,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4181.490927813518,4632.441516551485,6.155354769629502,4.969552483887506,-3.709682609454871,8.679235093342378,2.950779338651736,3.5,0.8430798110433531,0.6,0.00023209848913579814,1.0000112275003512,0.0002320958832791871,198.9677706835374,0.0,5.2105372268991e-07,1.4766662501032048,0.019602518736658768,7.829515194455787e-05,0.00015380333719124025,0.0006195269394154887,0.0926701072750906,0.0926701072750906,0.0926701072750906,0.09267093100315084,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488012.23150218773,595.5625822487984,0.0,0.0926701072750906,0.09267010734589572,0.09267010734589572,0.37215058284744573,0.37215058284744573,0.5,9.986493038285664,0.004420122173939944,0.004420122173939944,2.6147972675971687e-12,5.33144321934742e-06,0.004421733361425595,2.6147972675971687e-12,27521.52495584489,20881.869588612695,0.7587468217010229,1.0233610201394254,0.6361207775370702,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518251168769467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.936071007294,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.61927386858,260.61927386858,-12.530726131419954,244.8477418232959,276.3908059139416,127689.180563941,127698.8721550716,-9.691591130598143,0.0,nan,276.3908059139416,3.2408059139416423,270.0821930957694,-3.067806904230565,263.77358027760937,-9.376419722390608,257.4649674594855,-15.685032540514499,251.1563546413784,-21.993645358621563,244.8477418232959,-28.302258176704072,1.0,1.0,26381.15544483698,26381.15544483698,275.58243006240775,2.432430062407775,275.58243006240775,275.58243006240775,77321.90238328585,77321.87197525386,0.03040803199110087,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58243006240775,2.432430062407775,1.0,0.002,0.12982786585244444,0.0049079220598647905,0.00020053714257593045,0.0017994628533824072,0.10026857128796522,0.10026857128796522,0.0,-4.041662404058455e-12,1.0,1.0000089563828112,0.004421733358810798,0.09267010734589572,0.0,8.289730682307495e-07,1.0647535212014303,0.0,1600122.3854673489,266.6370232222771,5.331440604550153e-06,1.0,1284424.7443091238,2598.4649843939496,,,,,,,,,,,,,,,,,2.0,16534.9913683803,1552.4644408180238,0.37215058284744573,6.17534620354742,2.950779338651736
