time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1202.0,-30.055261754861224,4.969647547711693,35.05882919048671,24.093556869216286,4.9931952238241015,-26.550416056991526,-40.06311142640186,1.4883495259533865,-6.512966466810269,-6.512971809273581,40.11758338733026,42280.72684863564,25738.592140310488,25738.592140310488,68019.31898894612,77331.37923611022,77321.80366200607,25738.592140310488,103060.39580231656,103060.39580231656,103060.39580231656,130581.89404240786,126069.7709619079,4512.1230804999705,0.0,91521.40123068608,56470.77854015825,38945.1363228087,27521.4982400913,66466.6345629,20881.850889492995,1552.462941996816,0.0,0.8785424737095683,2.7274382335450107,0.0014947054983599872,1.0,1.0,-6.508540865697569,334220.1573652046,1559609.3350114,4.66641314308043,1559609.3350114,4.66641314308043,0.7587468787972396,0.09267005970099362,4.028046144702076,101325.0,128384.49669688416,1.2670564687578008,1.0,0.0,4.028046144703486,1.2847785502170006,1.2850767575536033,3.1352065646034752,0.0,16534.987373423814,0.0,0.0,22721.04090740381,2316.9013789014407,19312.888292315292,1969.366531110552,0.85,0.8500001549674624,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4181.472097547894,4632.441516551485,6.155390144873657,4.969647547711693,-3.7096634824990007,8.679311030210695,2.95075719189583,3.5,0.8430734833988086,0.6,0.0002320958832791871,1.0000111774831462,0.00023209328906036029,198.96785937137125,0.0,5.184814806180876e-07,1.4693765160716603,0.019603037218139385,7.829434696987544e-05,0.00015380153630931164,0.0006195196853799791,0.09267005962290141,0.09267005962290141,0.09267005962290141,0.09267088503134903,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488012.0874667473,595.5626288412874,0.0,0.09267005962290141,0.09267005970099362,0.09267005970099362,0.3721504310228129,0.3721504310228129,0.5,9.986517800184465,0.004418573072143772,0.004418573072143772,1.6086687537608668e-11,5.3424633392751275e-06,0.004430943576039681,1.6086687537608668e-11,27521.4982400913,20881.850889492995,0.7587468787972396,1.023360358716173,0.6361195677603282,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518257631266172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.92878127326,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6192180260362,260.6192180260362,-12.53078197396377,244.84763623621745,276.3907998159324,127689.61304284145,127699.22179460515,-9.60875176369269,0.0,nan,276.3907998159324,3.240799815932405,270.0821670999453,-3.0678329000546682,263.77353438397444,-9.376465616025541,257.4649016680349,-15.685098331965094,251.156268952113,-21.993731047886968,244.84763623621745,-28.302363763782523,1.0,1.0,26381.15544483698,26381.15544483698,275.582432459101,2.432432459101051,275.582432459101,275.582432459101,77321.82887636048,77321.80366200607,0.025214354405761696,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.582432459101,2.432432459101051,1.0,0.002,0.12982703515797767,0.004907927433354364,0.00020053586369845908,0.0017994641327621693,0.10026793184922954,0.10026793184922954,0.0,-3.5393714868658943e-12,1.0,1.0000089750386083,0.004430943559952993,0.09267005970099362,0.0,8.306994097559801e-07,1.0669708477671962,0.0,1600122.3975711854,266.6370335331897,5.34244725258759e-06,1.0,1284424.7091503548,2598.4651266926217,,,,,,,,,,,,,,,,,2.0,16534.987373423814,1552.462941996816,0.3721504310228129,6.17534620354742,2.95075719189583
1203.0,-30.055368700054284,4.969742344929012,35.058826412277284,24.093538568727695,4.99319505799262,-26.55051232425018,-40.063198388647265,1.488338682183349,-6.512956175091858,-6.512961521951772,40.11757822233742,42280.62496720361,25738.62414175331,25738.62414175331,68019.24910895692,77331.30542540409,77321.73424206488,25738.62414175331,103060.35838381818,103060.35838381818,103060.35838381818,130581.82961474439,126069.6978250343,4512.131789710101,0.0,91521.37058348583,56470.71971175402,38945.16763525756,27521.47123092621,66466.63886618377,20881.831978512833,1552.4614294712783,0.0,0.8785425490486906,2.7274392792163864,0.0014947054983599872,1.0,1.0,-6.5085268703685415,334220.2930957412,1559609.1117626403,4.666410580029838,1559609.1117626403,4.666410580029838,0.7587469362847021,0.09267001220867678,4.028046144702076,101325.0,128384.48706492,1.2670563736977054,1.0,0.0,4.02804614470328,1.284778606301953,1.2850768103184032,3.135206427741054,0.0,16534.983384497897,0.0,0.0,22721.033298950693,2316.9006030551404,19312.881125915388,1969.3658003411347,0.85,0.8500001241936166,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4181.453333955889,4632.441516551485,6.155425419372819,4.969742344929012,-3.709644388328385,8.679386733257397,2.9507351236226063,3.5,0.8430671781778875,0.6,0.00023209328906036029,1.0000111360310933,0.00023209070449105862,198.9679477302972,0.0,5.161661667127722e-07,1.4628149164639965,0.019603553384306097,7.829357605898764e-05,0.00015379971300137266,0.0006195123410114648,0.0926700121298389,0.0926700121298389,0.0926700121298389,0.09267083822041312,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488011.94300703745,595.5626755684666,0.0,0.0926700121298389,0.09267001220867678,0.09267001220867678,0.3721502802087989,0.3721502802087989,0.5,9.986542582994534,0.004418079903473426,0.004418079903473426,-1.887201506178826e-11,5.346859893506917e-06,0.004434651583210325,-1.887201506178826e-11,27521.47123092621,20881.831978512833,0.7587469362847021,1.0233592411058876,0.6361179937551306,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518264064973156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.92221967365,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.61916259931667,260.61916259931667,-12.53083740068331,244.84753137293,276.39079382577995,127690.03785443414,127699.57505597497,-9.537201540853195,0.0,nan,276.39079382577995,3.240793825779974,270.08214133516697,-3.067858664833011,263.77348884457064,-9.376511155429341,257.4648363539998,-15.685163646000206,251.1561838634524,-21.993816136547565,244.84753137293,-28.30246862706997,1.0,1.0,26381.15544483698,26381.15544483698,275.58243471518966,2.432434715189686,275.58243471518966,275.58243471518966,77321.75549733755,77321.73424206488,0.02125527267344296,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58243471518966,2.432434715189686,1.0,0.002,0.12982620376890894,0.004907932807093247,0.00020053458374282327,0.001799465413078441,0.10026729187141163,0.10026729187141163,0.0,-3.178735920317255e-12,1.0,1.0000089825499043,0.00443465160208234,0.09267001220867678,0.0,8.313942239950499e-07,1.0678632551491394,0.0,1600122.4096431204,266.6370438249081,5.3468787655219785e-06,1.0,1284424.674034658,2598.465268816981,,,,,,,,,,,,,,,,,2.0,16534.983384497897,1552.4614294712783,0.3721502802087989,6.17534620354742,2.9507351236226063
1204.0,-30.05547517348671,4.9698368500687,35.058823631215446,24.093515623267763,4.993189628404075,-26.550608693297193,-40.0632891227491,1.4883231481313508,-6.512947331909402,-6.512952642540908,40.11757258374067,42280.540856615626,25738.659198246285,25738.659198246285,68019.20005486191,77331.23416936804,77321.65382313788,25738.659198246285,103060.31302138417,103060.31302138417,103060.31302138417,130581.75639835373,126069.61596434379,4512.140434009946,0.0,91521.34016938735,56470.676311973584,38945.182063793065,27521.443376969568,66466.62544076264,20881.812370997613,1552.459910628684,0.0,0.878542618564814,2.727440182315711,0.0014947054983599872,1.0,1.0,-6.508548333438398,334220.4102511582,1559608.8680430697,4.666408215078975,1559608.8680430697,4.666408215078975,0.7587469917537786,0.09266996496669132,4.028046144702076,101325.0,128384.48038378883,1.2670563077600674,1.0,0.0,4.028046144701732,1.284778684308474,1.2850768850222574,3.135206237384108,0.0,16534.9793999707,0.0,0.0,22721.02574836726,2316.8998331099065,19312.87418092095,1969.365092148792,0.85,0.8500001009993476,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4181.43463663901,4632.441516551485,6.155461327247897,4.9698368500687,-3.709626388102118,8.679463238170818,2.9507131333626835,3.5,0.843060895246481,0.6,0.00023209070449105862,1.0000110869168535,0.00023208813134924366,198.96803569951973,0.0,5.142464497181444e-07,1.4573744385012213,0.019604067630755815,7.829277171848081e-05,0.00015379793277257782,0.0006195051701677312,0.09266996488239188,0.09266996488239188,0.09266996488239188,0.09267078557389206,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488011.79703860346,595.5627227630473,0.0,0.09266996488239188,0.09266996496669132,0.09266996496669132,0.3721501305229517,0.3721501305229517,0.5,9.986567203701668,0.004412124490556835,0.004412124490556835,9.379164112033322e-12,5.310631479460426e-06,0.004404309102483239,9.379164112033322e-12,27521.443376969568,20881.812370997613,0.7587469917537786,1.0233587097856047,0.6361168567869826,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518270474820463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.916779195686,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6191070771798,260.6191070771798,-12.530892922820158,244.8474271354701,276.39078701896517,127690.39778523476,127699.95140493607,-9.553619701286303,0.0,nan,276.39078701896517,3.240787018965193,270.08211504222527,-3.0678849577747087,263.7734430654987,-9.376556934501252,257.46477108879816,-15.685228911201818,251.15609911212144,-21.99390088787854,244.8474271354701,-28.30257286452988,1.0,1.0,26381.15544483698,26381.15544483698,275.5824342908883,2.4324342908882954,275.5824342908883,275.5824342908883,77321.67510551983,77321.65382313788,0.021282381945638917,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5824342908883,2.4324342908882954,1.0,0.002,0.12982537806862485,0.004907937900378662,0.00020053331199398357,0.0017994666849867427,0.10026665599699178,0.10026665599699178,0.0,-3.019273633192432e-12,1.0,1.0000089210924494,0.004404309093104075,0.09266996496669132,0.0,8.257053455021797e-07,1.0605562942181814,0.0,1600122.419958693,266.6370526680906,5.310622100296314e-06,1.0,1284424.6437246564,2598.4653914911864,,,,,,,,,,,,,,,,,2.0,16534.9793999707,1552.459910628684,0.3721501305229517,6.17534620354742,2.9507131333626835
1205.0,-30.055581340351587,4.969931109323757,35.05882083727357,24.093499592877947,4.993191913800269,-26.55070401493148,-40.06337971715254,1.4883145883897833,-6.512936074565175,-6.512941345524608,40.11756664999256,42280.457417533704,25738.688780477387,25738.688780477387,68019.14619801109,77331.15966372553,77321.57677855033,25738.688780477387,103060.26555902771,103060.26555902771,103060.26555902771,130581.67783881603,126069.52892778335,4512.148911032681,0.0,91521.30950474067,56470.636629152395,38945.19208398697,27521.412279788314,66466.60436377529,20881.790575329975,1552.4581800292322,0.0,0.8785427022936163,2.7274413312084587,0.0014947054983599872,1.0,1.0,-6.508570194149286,334220.5593035415,1559608.6115656318,4.666405366610569,1559608.6115656318,4.666405366610569,0.7587470571292423,0.09266991617145393,4.028046144702076,101325.0,128384.47175399434,1.2670562225906177,1.0,0.0,4.028046144700511,1.2847787296650566,1.2850769270832774,3.135206126701827,0.0,16534.9754213296,0.0,0.0,22721.018135582905,2316.899056821943,19312.869212797483,1969.3645855411874,0.85,0.8500001671382854,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4181.415998686929,4632.441516551485,6.155495838864155,4.969931109323757,-3.7096065833141245,8.679537692637881,2.9506912129880374,3.5,0.8430546322822964,0.6,0.00023208813134924366,1.0000110550038817,0.0002320855656424146,198.968123415522,0.0,5.11972972499669e-07,1.450931404064062,0.019604579603728314,7.829196862399616e-05,0.0001537961627252475,0.0006194980403354062,0.09266991607886699,0.09266991607886699,0.09266991607886699,0.09267073013747258,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488011.65060037625,595.5627700959133,0.0,0.09266991607886699,0.09266991617145393,0.09266991617145393,0.3721499813257092,0.3721499813257092,0.5,9.986591625806978,0.004399856971133431,0.004399856971133431,-3.728928277269006e-11,5.2709594342559285e-06,0.004371151375323734,-3.728928277269006e-11,27521.412279788314,20881.790575329975,0.7587470571292423,1.023358224014855,0.6361158031502632,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451827685639778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.91033616125,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6190522062082,260.6190522062082,-12.530947793791768,244.8473235331377,276.3907808793529,127690.84893912563,127700.29051398326,-9.441574857642214,0.0,nan,276.3907808793529,3.24078087935294,270.0820894100715,-3.0679105899284878,263.77339794079984,-9.376602059200138,257.4647064715543,-15.685293528445698,251.1560150023327,-21.99398499766727,244.8473235331377,-28.302676466862266,1.0,1.0,26381.15544483698,26381.15544483698,275.58243667457157,2.4324366745715906,275.58243667457157,275.58243667457157,77321.60937440701,77321.57677855033,0.03259585668274667,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58243667457157,2.4324366745715906,1.0,0.002,0.1298245585849364,0.004907943410554724,0.0002005320508439104,0.0017994679476084146,0.10026602542195519,0.10026602542195519,0.0,-1.5476751824561319e-12,1.0,1.0000088539330783,0.004371151412613017,0.09266991617145393,0.0,8.194886952259511e-07,1.0525714438006415,0.0,1600122.4330997167,266.6370639254348,5.270996723538701e-06,1.0,1284424.6051623987,2598.4655475648815,,,,,,,,,,,,,,,,,2.0,16534.9754213296,1552.4581800292322,0.3721499813257092,6.17534620354742,2.9506912129880374
1206.0,-30.055687043401434,4.970025072433906,35.05881805510083,24.093477380834543,4.993187195627251,-26.550799619500783,-40.06346653969956,1.4882997716260338,-6.51292743235814,-6.512932691138319,40.11756140162741,42280.3604605478,25738.724214224545,25738.724214224545,68019.08467477234,77331.08846595246,77321.50133925238,25738.724214224545,103060.22555347692,103060.22555347692,103060.22555347692,130581.6119096246,126069.45442284379,4512.157486780812,0.0,91521.27912562288,56470.58036176671,38945.22084872908,27521.38635614767,66466.60720487675,20881.772343437617,1552.4567585370353,0.0,0.8785427691078703,2.727442211117265,0.0014947054983599872,1.0,1.0,-6.508571768875811,334220.6734902827,1559608.3847128733,4.666403093578286,1559608.3847128733,4.666403093578286,0.7587471093647538,0.0926698696624872,4.028046144702076,101325.0,128384.46390366518,1.2670561451138926,1.0,0.0,4.0280461447043745,1.2847788042771124,1.2850769984161132,3.1352059446283262,0.0,16534.97144528096,0.0,0.0,22721.010593683757,2316.8982877622593,19312.86154751354,1969.363803899756,0.85,0.8500001119176605,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4181.3974315345595,4632.441516551485,6.155531645978583,4.970025072433906,-3.709588803894547,8.679613876328453,2.950669375946761,3.5,0.8430483931276459,0.6,0.0002320855656424146,1.0000110067167733,0.00023208301117044272,198.96821074838405,0.0,5.104938730141977e-07,1.4467396361222362,0.01960509009760133,7.829119897312823e-05,0.00015379436666928636,0.0006194908057391164,0.09266986958480135,0.09266986958480135,0.09266986958480135,0.0926706822289819,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488011.5076851295,595.5628163166966,0.0,0.09266986958480135,0.0926698696624872,0.0926698696624872,0.3721498319575346,0.3721498319575346,0.5,9.98661600464897,0.004388949913447959,0.004388949913447959,8.58335624798201e-12,5.258780163330812e-06,0.004360922262492295,8.58335624798201e-12,27521.38635614767,20881.772343437617,0.7587471093647538,1.0233572546453324,0.6361143172273375,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451828321960604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.90614439331,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.61899727348276,260.61899727348276,-12.531002726517215,244.84722046690007,276.39077408014174,127691.21155133947,127700.66375185379,-9.452200514353319,0.0,nan,276.39077408014174,3.2407740801417617,270.08206335745047,-3.067936642549512,263.7733526347794,-9.376647365220549,257.46464191212596,-15.685358087874022,251.1559311894989,-21.99406881050109,244.84722046690007,-28.30277953309991,1.0,1.0,26381.15544483698,26381.15544483698,275.5824366013418,2.4324366013418057,275.5824366013418,275.5824366013418,77321.53034741266,77321.50133925238,0.029008160272496752,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5824366013418,2.4324366013418057,1.0,0.002,0.1298237410189856,0.004907948422339336,0.00020053079156683989,0.0017994692047233205,0.10026539578341995,0.10026539578341995,0.0,-3.709839727084052e-12,1.0,1.000008833214744,0.004360922253908939,0.0926698696624872,0.0,8.175706132231486e-07,1.0501077879288983,0.0,1600122.44321402,266.63707256764184,5.258771579974564e-06,1.0,1284424.5756204554,2598.465667130524,,,,,,,,,,,,,,,,,2.0,16534.97144528096,1552.4567585370353,0.3721498319575346,6.17534620354742,2.950669375946761
1207.0,-30.055792377673527,4.970118771107302,35.058815253018984,24.093458032608055,4.993185637043919,-26.550894576198612,-40.063557064253814,1.4882878355109261,-6.512917279127407,-6.512922479700627,40.1175552629205,42280.28037109426,25738.756045982725,25738.756045982725,68019.03641707699,77331.01606077483,77321.41827943189,25738.756045982725,103060.17432541461,103060.17432541461,103060.17432541461,130581.52962324076,126069.3637997396,4512.165823501152,0.0,91521.24866874033,56470.542118465964,38945.22950030485,27521.355297826147,66466.58479813099,20881.75050807881,1552.4550558535875,0.0,0.8785428477376356,2.727443249909151,0.0014947054983599872,1.0,1.0,-6.508610249628703,334220.80822017556,1559608.1193769684,4.666400418580584,1559608.1193769684,4.666400418580584,0.7587471722269512,0.09266982100251472,4.028046144702076,101325.0,128384.456053336,1.2670560676371676,1.0,0.0,4.028046144702574,1.284778865390083,1.2850770562611655,3.1352057954962436,0.0,16534.96747498518,0.0,0.0,22721.00303247878,2316.8975167339286,19312.850987221656,1969.362727049671,0.85,0.8499999300037369,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4181.3789219425225,4632.441516551485,6.155566507238572,4.970118771107302,-3.7095698760381457,8.679688647145447,2.9506476066671956,3.5,0.8430421733334844,0.6,0.00023208301117044272,1.000010968325719,0.00023208046563630261,198.96829777662575,0.0,5.082587176493302e-07,1.4404052058182018,0.019605598356318976,7.829039651273809e-05,0.00015379261465770465,0.0006194837485556192,0.09266982091074835,0.09266982091074835,0.09266982091074835,0.09267062418000659,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488011.36181881535,595.5628634534917,0.0,0.09266982091074835,0.09266982100251472,0.09266982100251472,0.37214968251174046,0.37214968251174046,0.5,9.986640102552357,0.0043699244486674615,0.0043699244486674615,4.888534022029489e-12,5.2005732413817896e-06,0.004312230071946033,4.888534022029489e-12,27521.355297826147,20881.75050807881,0.7587471722269512,1.023356873587849,0.6361133267115473,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518289555020418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.899809963004,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6189426109942,260.6189426109942,-12.531057389005753,244.84711793170786,276.3907672903548,127691.61289387582,127701.01859531015,-9.405701434283682,0.0,nan,276.3907672903548,3.2407672903548246,270.08203741858745,-3.06796258141253,263.7733075468315,-9.37669245316846,257.4645776750968,-15.685422324903186,251.1558478033871,-21.994152196612873,244.84711793170786,-28.30288206829212,1.0,1.0,26381.15544483698,26381.15544483698,275.5824372035407,2.432437203540701,275.5824372035407,275.5824372035407,77321.45913211693,77321.41827943189,0.04085268503695261,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5824372035407,2.432437203540701,1.0,0.002,0.12982293258192498,0.004907953689705686,0.00020052954703229475,0.0017994704511214055,0.10026477351614738,0.10026477351614738,0.0,-1.8463000225898973e-12,1.0,1.0000087345904354,0.004312230067057499,0.09266982100251472,0.0,8.084416118584536e-07,1.038382246045541,0.0,1600122.4550340695,266.63708272087257,5.2005683528477675e-06,1.0,1284424.5407636769,2598.465808207003,,,,,,,,,,,,,,,,,2.0,16534.96747498518,1552.4550558535875,0.37214968251174046,6.17534620354742,2.9506476066671956
1208.0,-30.05589726543171,4.970212216340686,35.05881246036673,24.093442281615012,4.993188040145234,-26.550988734872313,-40.06364371217785,1.488279509596278,-6.512906427229439,-6.512911626758209,40.11754993069672,42280.186029980236,25738.786417353396,25738.786417353396,68018.97244733362,77330.94210883386,77321.34862398058,25738.786417353396,103060.13504133397,103060.13504133397,103060.13504133397,130581.46225449009,126069.28805912286,4512.174195367225,0.0,91521.21808837798,56470.49102539216,38945.25229220646,27521.327213156128,66466.57950536259,20881.730854511723,1552.453479207375,0.0,0.8785429267751576,2.7274443531537504,0.0014947054983599872,1.0,1.0,-6.508600261571928,334220.9514140415,1559607.888900414,4.666397729711241,1559607.888900414,4.666397729711241,0.75874723238382,0.09266977298002539,4.028046144702076,101325.0,128384.4470338089,1.267055978621356,1.0,0.0,4.0280461447038,1.2847789095958073,1.285077097206531,3.1352056876223964,0.0,16534.963508553818,0.0,0.0,22720.995440618794,2316.8967425796573,19312.845785059868,1969.3621965767993,0.85,0.8499999850593647,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4181.360477624699,4632.441516551485,6.155600923452264,4.970212216340686,-3.709550484227367,8.679762700568054,2.95062591422106,3.5,0.8430359754917314,0.6,0.00023208046563630261,1.0000109218399296,0.00023207793091828996,198.96838443601985,0.0,5.06480594789979e-07,1.4353660056348005,0.019606104836913767,7.82896284240924e-05,0.0001537908372122102,0.0006194765889231479,0.09266977289999237,0.09266977289999237,0.09266977289999237,0.09267057588740564,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488011.2198937517,595.5629093481235,0.0,0.09266977289999237,0.09266977298002539,0.09266977298002539,0.37214953210960017,0.37214953210960017,0.5,9.986664191902873,0.004354299820022334,0.004354299820022334,-6.707523425575346e-12,5.199528743560222e-06,0.004311365186254079,-6.707523425575346e-12,27521.327213156128,20881.730854511723,0.75874723238382,1.0233559926435778,0.6361119579888871,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518295868337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.894770762825,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.61888857035234,260.61888857035234,-12.531111429647638,244.847015944147,276.3907611966312,127692.05729413695,127701.35599516159,-9.298701024647281,0.0,nan,276.3907611966312,3.24076119663124,270.0820121460964,-3.06798785390356,263.77326309557554,-9.376736904424433,257.46451404506985,-15.68548595493013,251.15576499459425,-21.994235005405727,244.847015944147,-28.30298405585299,1.0,1.0,26381.15544483698,26381.15544483698,275.5824399980036,2.4324399980036446,275.5824399980036,275.5824399980036,77321.39293201822,77321.34862398058,0.04430803764262237,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5824399980036,2.4324399980036446,1.0,0.002,0.12982212430739049,0.0049079590656616115,0.00020052830301313864,0.001799471694308754,0.10026415150656932,0.10026415150656932,0.0,-2.6781073018955492e-12,1.0,1.0000087328394087,0.004311365192961603,0.09266977298002539,0.0,8.082791194219412e-07,1.038173506828456,0.0,1600122.4677549193,266.63709357277054,5.199535451083648e-06,1.0,1284424.5037171429,2598.4659581461306,,,,,,,,,,,,,,,,,2.0,16534.963508553818,1552.453479207375,0.37214953210960017,6.17534620354742,2.95062591422106
1209.0,-30.05600172063193,4.970305394553971,35.058809696246044,24.09342488916593,4.993188568651923,-26.55108269169877,-40.06373029025269,1.4882695397277281,-6.5128962803609625,-6.512901510268248,40.117545168520536,42280.09341982648,25738.818407067385,25738.818407067385,68018.91182689386,77330.8692022388,77321.28465394133,25738.818407067385,103060.10306100872,103060.10306100872,103060.10306100872,130581.40517349113,126069.22248121354,4512.18269227759,0.0,91521.18761985305,56470.440733351184,38945.27431833541,27521.30211248241,66466.57643081782,20881.713307464808,1552.452061562571,0.0,0.8785429996579388,2.7274453811204302,0.0014947054983599872,1.0,1.0,-6.508564728210672,334221.0848912475,1559607.6830623834,4.666395250227453,1559607.6830623834,4.666395250227453,0.7587472868151036,0.09266972607053661,4.028046144702076,101325.0,128384.43600994245,1.2670558698242531,1.0,0.0,4.02804614470353,1.2847789614697422,1.2850771458357835,3.1352055610360647,0.0,16534.959547556475,0.0,0.0,22720.987876523493,2316.8959712565957,19312.842235662487,1969.3618346389937,0.85,0.8500001118180922,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4181.342101027565,4632.441516551485,6.155635627312597,4.970305394553971,-3.709531671791152,8.679837066345122,2.950604301484976,3.5,0.8430298004242788,0.6,0.00023207793091828996,1.0000108768072635,0.0002320754066788209,198.96847073809616,0.0,5.043287479791844e-07,1.4292676717730084,0.019606609165661745,7.828886096158273e-05,0.00015378906995670724,0.0006194694703364324,0.09266972599663595,0.09266972599663595,0.09266972599663595,0.09267053387905506,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488011.0800212166,595.5629546032255,0.0,0.09266972599663595,0.09266972607053661,0.09266972607053661,0.3721493811375938,0.3721493811375938,0.5,9.986688427302399,0.0043471490066053775,0.0043471490066053775,-1.290345608140342e-11,5.2299072876849095e-06,0.004336782057578148,-1.290345608140342e-11,27521.30211248241,20881.713307464808,0.7587472868151036,1.0233551279369986,0.6361105940793265,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518302154896523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.88867242896,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6188349074001,260.6188349074001,-12.53116509259985,244.84691446232097,276.3907553525522,127692.47228268876,127701.70599511119,-9.233712422435637,0.0,nan,276.3907553525522,3.2407553525522417,270.08198717447056,-3.068012825529422,263.7732189963956,-9.376781003604378,257.4644508183434,-15.685549181656597,251.15568264031825,-21.99431735968173,244.84691446232097,-28.30308553767901,1.0,1.0,26381.15544483698,26381.15544483698,275.58244271376265,2.4324427137626685,275.58244271376265,275.58244271376265,77321.32115349943,77321.28465394133,0.03649955810396932,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58244271376265,2.4324427137626685,1.0,0.002,0.12982131126784224,0.004907964326446588,0.00020052705133017217,0.0017994729446594894,0.10026352566508608,0.10026352566508608,0.0,-4.0103385022527416e-12,1.0,1.0000087843214929,0.004336782070481604,0.09266972607053661,0.0,8.130438375208676e-07,1.0442933994314478,0.0,1600122.479694123,266.637103719639,5.229920191140991e-06,1.0,1284424.4691844736,2598.4660979108635,,,,,,,,,,,,,,,,,2.0,16534.959547556475,1552.452061562571,0.3721493811375938,6.17534620354742,2.950604301484976
1210.0,-30.056105828792415,4.970398287465231,35.05880693490171,24.093402921594702,4.993183930117887,-26.551176852901666,-40.06381693817673,1.4882549541392376,-6.512887247869685,-6.512892456655761,40.117539720539824,42280.00241798753,25738.85267355879,25738.85267355879,68018.85509154633,77330.7987634325,77321.2077017719,25738.85267355879,103060.0603753307,103060.0603753307,103060.0603753307,130581.33527887656,126069.14415839121,4512.191120485358,0.0,91521.15738726684,56470.38984104911,38945.297273575256,27521.27490354587,66466.57217712112,20881.694176217523,1552.450569051428,0.0,0.8785430693924079,2.7274463017279276,0.0014947054983599872,1.0,1.0,-6.508573358427611,334221.204345153,1559607.4475826675,4.666392877849988,1559607.4475826675,4.666392877849988,0.7587473418074504,0.0926696787433308,4.028046144702076,101325.0,128384.42776988063,1.2670557885011657,1.0,0.0,4.028046144701944,1.2847790349147388,1.2850772160545672,3.1352053818105676,0.0,16534.95559172845,0.0,0.0,22720.98037100217,2316.8952059064177,19312.829846245895,1969.360571270097,0.85,0.8499998473170659,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4181.323788309292,4632.441516551485,6.1556707819478005,4.970398287465231,-3.7095136923499545,8.679911979815184,2.9505827639398845,3.5,0.843023646839967,0.6,0.0002320754066788209,1.0000108406794521,0.00023207289085100166,198.96855675351006,0.0,5.022440669355441e-07,1.4233596856953319,0.01960711140972868,7.828809288686532e-05,0.0001537873137919556,0.0006194623964237751,0.09266967866207242,0.09266967866207242,0.09266967866207242,0.09267048342179855,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488010.9372811764,595.5630007572084,0.0,0.09266967866207242,0.0926696787433308,0.0926696787433308,0.372149230524704,0.372149230524704,0.5,9.986712569589125,0.004338274796054975,0.004338274796054975,4.206412995699793e-12,5.208786092225637e-06,0.004319098228165785,4.206412995699793e-12,27521.27490354587,20881.694176217523,0.7587473418074504,1.0233543398370035,0.6361092656519001,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518308415535395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.88276444288,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.61878111528455,260.61878111528455,-12.531218884715429,244.84681340724956,276.3907488233921,127692.82357470434,127702.07951195125,-9.255937246894874,0.0,nan,276.3907488233921,3.240748823392096,270.08196174012704,-3.068038259872935,263.7731746568704,-9.376825343129553,257.46438757363893,-15.685612426361047,251.15560049042918,-21.994399509570798,244.84681340724956,-28.30318659275042,1.0,1.0,26381.15544483698,26381.15544483698,275.58244286473405,2.432442864734071,275.58244286473405,275.58244286473405,77321.2421988645,77321.2077017719,0.0344970925943926,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58244286473405,2.432442864734071,1.0,0.002,0.12982050154425376,0.004907969386069563,0.00020052580433105758,0.0017994741925368807,0.10026290216552879,0.10026290216552879,0.0,-3.132061884153492e-12,1.0,1.0000087485038498,0.004319098223959372,0.0926696787433308,0.0,8.097281804075951e-07,1.040034663279397,0.0,1600122.4902532354,266.6371127521303,5.208781885812641e-06,1.0,1284424.4382798583,2598.4662229916917,,,,,,,,,,,,,,,,,2.0,16534.95559172845,1552.450569051428,0.372149230524704,6.17534620354742,2.9505827639398845
1211.0,-30.056231480277447,4.970490914686361,35.05880415088224,24.09338088417428,4.993181596786807,-26.551290172512196,-40.063925239350624,1.4882402890289141,-6.512877271317848,-6.512882419458128,40.11753354368429,42279.90827588002,25738.884631297922,25738.884631297922,68018.79290717794,77330.71869952699,77321.12363184808,25738.884631297922,103060.00826314601,103060.00826314601,103060.00826314601,130581.25207372618,126069.05273885658,4512.199334869603,0.0,91521.12718480488,56470.351519947486,38945.30629428599,27521.243810580167,66466.55010486615,20881.67230542099,1552.4488688278702,0.0,0.8785431472234343,2.7274473228380565,0.0014947054983599872,1.0,1.0,-6.508614020536697,334221.3367759047,1559607.1805975363,4.666390230026674,1559607.1805975363,4.666390230026674,0.7587474043376381,0.09266962982339945,4.028046144702076,101325.0,128384.42442931501,1.2670557555323465,1.0,0.0,4.028046144698789,1.284779108714382,1.285077286638887,3.1352052017196574,0.0,16534.951639370945,0.0,0.0,22720.97287295948,2316.894441318848,19312.83101682466,1969.3606906359116,0.85,0.8500001793413128,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4181.305534402742,4632.441516551485,6.155705298147859,4.970490914686361,-3.709494997442368,8.679985912128728,2.950561295625705,3.5,0.8430175130359157,0.6,0.00023207289085100166,1.0000130839914552,0.000232069854451009,198.96866056836515,0.0,5.005706302340917e-07,1.418617166083416,0.019607611980358916,7.828713288065971e-05,0.00015378575797034196,0.0006194561295025224,0.09266962973273261,0.09266962973273261,0.09266962973273261,0.09267042483429991,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488010.7924093902,595.5630475686735,0.0,0.09266962973273261,0.09266962982339945,0.09266962982339945,0.37214908005658276,0.37214908005658276,0.5,9.986736422952672,0.004320680936302779,0.004320680936302779,-2.8535396268125623e-11,5.148140303390392e-06,0.004268398921453809,-2.8535396268125623e-11,27521.243810580167,20881.67230542099,0.7587474043376381,1.0233537440992915,0.6361080605082379,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518314655379185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.87802192327,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.61872546857165,260.61872546857165,-12.531274531428323,244.84670900117828,276.39074193603767,127693.11330898003,127702.68836444312,-9.575055463093706,0.0,nan,276.39074193603767,3.2407419360376934,270.0819353490295,-3.0680646509704843,263.7731287620279,-9.376871237972068,257.4643221750541,-15.685677824945856,251.1555155881023,-21.994484411897673,244.84670900117828,-28.303290998821694,1.0,1.0,26381.15544483698,26381.15544483698,275.5824431758335,2.432443175833498,275.5824431758335,275.5824431758335,77321.1624233,77321.12363184808,0.038791451923316345,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5824431758335,2.432443175833498,1.0,0.002,0.12981970132603843,0.004907974586759704,0.00020052457241962986,0.0017994754261717045,0.10026228620981494,0.10026228620981494,0.0,-1.4086657187939444e-12,1.0,1.000008645814153,0.004268398949989205,0.09266962982339945,0.0,8.002229141164797e-07,1.0278258395455588,0.0,1600122.501862703,266.63712272868213,5.14816883878666e-06,1.0,1284424.4040179402,2598.4663616606313,,,,,,,,,,,,,,,,,2.0,16534.951639370945,1552.4488688278702,0.37214908005658276,6.17534620354742,2.950561295625705
1212.0,-30.05633318885712,4.9705832734760165,35.05880135928079,24.09336125655102,4.993180194012476,-26.551381850561164,-40.06400416893882,1.4882288556574674,-6.5128674007696645,-6.5128725145985955,40.117527756824046,42279.7956132434,25738.91681424057,25738.91681424057,68018.71242748396,77330.64444009901,77321.04483747762,25738.91681424057,103059.96165171819,103059.96165171819,103059.96165171819,130581.17622674229,126068.96872485077,4512.2075018915275,0.0,91521.09345638503,56470.27276445755,38945.35632436387,27521.2145750241,66466.57089938797,20881.65176334373,1552.4472602939131,0.0,0.8785432228557155,2.727448330156475,0.0014947054983599872,1.0,1.0,-6.508632852766652,334221.4674617148,1559606.930469542,4.666387657005292,1559606.930469542,4.666387657005292,0.7587474639398412,0.09266958132315271,4.028046144702076,101325.0,128384.40677999346,1.2670555813470856,1.0,0.0,4.028046144702758,1.2847791684706733,1.2850773425077404,3.1352050558983056,0.0,16534.94725195857,0.0,0.0,22720.964499564878,2316.8935874702247,19312.815440734787,1969.3591023167735,0.85,0.84999980705505,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4181.287343934568,4632.441516551485,6.155739775114424,4.9705832734760165,-3.709476428315414,8.68005970179143,2.950539901983188,3.5,0.8430114005666252,0.6,0.000232069854451009,1.0000105908319972,0.0002320673966641989,198.9687446013573,0.0,6.041484394892183e-07,1.7121566775124446,0.019608216128798404,7.828643323771712e-05,0.0001537834212132919,0.0006194467169372958,0.09266958123863034,0.09266958123863034,0.09266958123863034,0.09267037101942092,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488010.6501964664,595.563093534576,0.0,0.09266958123863034,0.09266958132315271,0.09266958132315271,0.37214892877575856,0.37214892877575856,0.5,9.986760116002461,0.004300906179253161,0.004300906179253161,2.1600499167107046e-11,5.113828933644982e-06,0.004239661831945796,2.1600499167107046e-11,27521.2145750241,20881.65176334373,0.7587474639398412,1.0233522131064277,0.6361061664704101,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518322186454036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.1715614347,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6186705656823,260.6186705656823,-12.531329434317684,244.84660599743273,276.3907351340074,127693.54275437033,127702.9898209228,-9.447066552439548,0.0,nan,276.3907351340074,3.240735134007423,270.0819093066505,-3.068090693349461,263.7730834793114,-9.376916520688553,257.4642576519926,-15.685742348007352,251.15543182469906,-21.994568175300913,244.84660599743273,-28.303394002567245,1.0,1.0,26381.15544483698,26381.15544483698,275.58244396492665,2.4324439649266765,275.58244396492665,275.58244396492665,77321.08954352602,77321.04483747762,0.044706048400257714,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58244396492665,2.4324439649266765,1.0,0.002,0.1298189064952793,0.004907979733714451,0.00020052334877531782,0.0017994766489736816,0.10026167438765891,0.10026167438765891,0.0,-2.2510006011944306e-12,1.0,1.0000085876083025,0.0042396618103452965,0.09266958132315271,0.0,7.948350331944247e-07,1.0209054869295864,0.0,1600122.513385416,266.6371325992303,5.1138073331458145e-06,1.0,1284424.370207475,2598.466498502407,,,,,,,,,,,,,,,,,2.0,16534.94725195857,1552.4472602939131,0.37214892877575856,6.17534620354742,2.950539901983188
1213.0,-30.056457782074578,4.970675382332074,35.058798577659786,24.093343724403553,4.993182673781501,-26.55149373642793,-40.06411222564054,1.488218628191842,-6.512856526077428,-6.512861644573282,40.11752246150404,42279.70508365963,25738.946794887128,25738.946794887128,68018.65187854676,77330.56298029552,77320.9760143628,25738.946794887128,103059.92280924993,103059.92280924993,103059.92280924993,130581.10941650372,126068.89373531973,4512.215681183995,0.0,91521.06337964945,56470.239948507864,38945.359367935096,27521.186607253796,66466.5459751889,20881.632195674632,1552.4456886704984,0.0,0.8785433018451899,2.7274494350610228,0.0014947054983599872,1.0,1.0,-6.508618052858424,334221.610880906,1559606.7015876467,4.666384969772003,1559606.7015876467,4.666384969772003,0.7587475239955981,0.09266953282417088,4.028046144702076,101325.0,128384.40510971063,1.2670555648626758,1.0,0.0,4.028046144704887,1.284779221390826,1.2850773922822971,3.135204926758974,0.0,16534.94334001401,0.0,0.0,22720.95703273493,2316.892826065469,19312.812153004088,1969.3587670615439,0.85,0.8499999416916902,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4181.269215825645,4632.441516551485,6.1557736338688835,4.970675382332074,-3.709457151554733,8.680132533886807,2.9505185817425446,3.5,0.8430053090692985,0.6,0.0002320673966641989,1.0000129738182655,0.0002320643859030303,198.96884754202938,0.0,4.890227561017139e-07,1.3858904907922571,0.019608705151554506,7.828547541732932e-05,0.00015378192124686959,0.0006194406750033313,0.09266953274478083,0.09266953274478083,0.09266953274478083,0.09267032307756419,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488010.5102808902,595.5631387774763,0.0,0.09266953274478083,0.09266953282417088,0.09266953282417088,0.37214877642916505,0.37214877642916505,0.5,9.986783825574426,0.004285524349427305,0.004285524349427305,-1.2107648217352107e-11,5.118495835176873e-06,0.004243591714839567,-1.2107648217352107e-11,27521.186607253796,20881.632195674632,0.7587475239955981,1.0233516858832599,0.6361050429706713,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451832828248714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.84529524798,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.61861454391556,260.61861454391556,-12.531385456084422,244.84650022353705,276.39072886436867,127693.90946598798,127703.54905654374,-9.639590555745821,0.0,nan,276.39072886436867,3.240728864368691,270.08188313616245,-3.068116863837531,263.7730374079675,-9.376962592032498,257.4641916798007,-15.685808320199271,251.15534595165684,-21.994654048343136,244.84650022353705,-28.303499776462928,1.0,1.0,26381.15544483698,26381.15544483698,275.58244687276596,2.432446872765979,275.58244687276596,275.58244687276596,77321.0165806857,77320.9760143628,0.040566322903032415,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58244687276596,2.432446872765979,1.0,0.002,0.12981811092818477,0.0049079850607539706,0.00020052212439133628,0.0017994778730760557,0.10026106219566813,0.10026106219566813,0.0,-2.5326078040288635e-12,1.0,1.0000085955690226,0.004243591726947216,0.09266953282417088,0.0,7.955714510167404e-07,1.0218513304077188,0.0,1600122.526141175,266.63714347392255,5.11850794282509e-06,1.0,1284424.3331026933,2598.4666486773463,,,,,,,,,,,,,,,,,2.0,16534.94334001401,1552.4456886704984,0.37214877642916505,6.17534620354742,2.9505185817425446
1214.0,-30.056558565261028,4.97076720139936,35.05879580881889,24.093321232963376,4.993177956246512,-26.55158491310977,-40.064194857235975,1.4882043040009219,-6.512847816272483,-6.512852932510564,40.117517267041194,42279.61176179412,25738.981520659778,25738.981520659778,68018.59328245389,77330.49066478146,77320.90197817686,25738.981520659778,103059.88349883663,103059.88349883663,103059.88349883663,130581.04433488086,126068.82041984427,4512.223915036597,0.0,91521.02987941077,56470.17885461817,38945.39002754733,27521.16083604424,66466.55086359158,20881.61407787799,1552.4442728998774,0.0,0.8785433687662821,2.7274503206976832,0.0014947054983599872,1.0,1.0,-6.508611226635992,334221.72582825803,1559606.4770653553,4.6663826931070576,1559606.4770653553,4.6663826931070576,0.7587475761752576,0.09266948541622809,4.028046144702076,101325.0,128384.39224853307,1.2670554379327221,1.0,0.0,4.028046144704859,1.2847792946176655,1.285077461657766,3.1352047480659104,0.0,16534.938966223595,0.0,0.0,22720.948715988427,2316.891977993344,19312.808469973246,1969.3583914969176,0.85,0.8500000907261008,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4181.251154440843,4632.441516551485,6.1558085295409235,4.97076720139936,-3.709439534835519,8.68020673623488,2.950497340036582,3.5,0.842999240010452,0.6,0.0002320643859030303,1.000010494490465,0.00023206195053110314,198.9689308105871,0.0,5.990476799435813e-07,1.6977011249601095,0.01960930419923445,7.828474297375406e-05,0.00015377964292927622,0.0006194314978349329,0.09266948534091446,0.09266948534091446,0.09266948534091446,0.09267027571593053,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488010.3708481445,595.5631838682989,0.0,0.09266948534091446,0.09266948541622809,0.09266948541622809,0.37214862352185024,0.37214862352185024,0.5,9.986807536163917,0.004273619732941825,0.004273619732941825,-1.5688783605583012e-11,5.11623807142314e-06,0.00424170587456274,-1.5688783605583012e-11,27521.16083604424,20881.61407787799,0.7587475761752576,1.0233507290313222,0.6361035921446264,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451833575014679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.15710588215,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6185591169488,260.6185591169488,-12.531440883051175,244.84639623036708,276.3907220036049,127694.31064179663,127703.84788572548,-9.537243928846385,0.0,nan,276.3907220036049,3.240722003604901,270.0818568489143,-3.0681431510856783,263.7729916942447,-9.377008305755282,257.46412653959374,-15.685873460406242,251.15526138496796,-21.99473861503202,244.84639623036708,-28.3036037696329,1.0,1.0,26381.15544483698,26381.15544483698,275.5824470195394,2.4324470195394383,275.5824470195394,275.5824470195394,77320.93577102647,77320.90197817686,0.0337928496155655,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5824470195394,2.4324470195394383,1.0,0.002,0.12981731571501312,0.004907989992311449,0.00020052089966461013,0.0017994790969031115,0.10026044983230506,0.10026044983230506,0.0,-3.432278333076466e-12,1.0,1.000008591749894,0.004241705890251524,0.09266948541622809,0.0,7.952175503923e-07,1.0213967481854755,0.0,1600122.5363489685,266.6371521837275,5.116253760206746e-06,1.0,1284424.303364024,2598.466769039252,,,,,,,,,,,,,,,,,2.0,16534.938966223595,1552.4442728998774,0.37214862352185024,6.17534620354742,2.950497340036582
