time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1215.0,-30.056660552840583,4.970858781423915,35.05879303114867,24.09330600583928,4.993180477801514,-26.551676449784487,-40.064281051140256,1.4881963747319003,-6.512836506935116,-6.512841599883935,40.11751147466974,42279.52819447522,25739.010306131033,25739.010306131033,68018.53850060626,77330.41832736951,77320.82760846535,25739.010306131033,103059.83791459638,103059.83791459638,103059.83791459638,130580.96821783914,126068.73624017104,4512.2319776681,0.0,91520.99979015527,56470.13786866734,38945.40213498659,27521.130303242746,66466.53243822933,20881.592691392863,1552.4425681887549,0.0,0.878543452150615,2.7274514730091455,0.0014947054983599872,1.0,1.0,-6.508619421851279,334221.8753523874,1559606.2266994657,4.666379856360665,1559606.2266994657,4.666379856360665,0.7587476408602462,0.09266943574402502,4.028046144702076,101325.0,128384.38679227595,1.2670553840836511,1.0,0.0,4.028046144703202,1.284779336740395,1.2850775006611928,3.1352046452751994,0.0,16534.93506527436,0.0,0.0,22720.941246050294,2316.8912162716415,19312.798379815802,1969.3573625872039,0.85,0.8499999260890239,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4181.233149203612,4632.441516551485,6.1558419221452585,4.970858781423915,-3.709419960456075,8.68027874187999,2.9504761644257664,3.5,0.8429931898359333,0.6,0.00023206195053110314,1.000010619912646,0.00023205948607963234,198.96901507429484,0.0,4.845633484718786e-07,1.3732525295693039,0.01960978876258292,7.828397896074933e-05,0.0001537779715703538,0.0006194247655240691,0.09266943565379245,0.09266943565379245,0.09266943565379245,0.09267022190380128,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488010.2291183242,595.5632296768042,0.0,0.09266943565379245,0.09266943574402502,0.09266943574402502,0.37214847039584364,0.37214847039584364,0.5,9.986831123486485,0.004259245722096239,0.004259245722096239,4.672529030358419e-11,5.0929488111250976e-06,0.004222178032648571,4.672529030358419e-11,27521.130303242746,20881.592691392863,0.7587476408602462,1.0233501885150889,0.6361025111964085,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518341790726037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.83265728676,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.61850472524424,260.61850472524424,-12.531495274755741,244.846293551931,276.39071589863323,127694.78047529483,127704.13958264558,-9.35910735077784,0.0,nan,276.39071589863323,3.2407158986332547,270.0818314292485,-3.0681685707514816,263.77294695988473,-9.377053040115243,257.4640624905417,-15.685937509458256,251.15517802122594,-21.99482197877404,244.846293551931,-28.303706448068965,1.0,1.0,26381.15544483698,26381.15544483698,275.582449748291,2.4324497482910488,275.582449748291,275.582449748291,77320.87167550127,77320.82760846535,0.044067035923944786,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.582449748291,2.4324497482910488,1.0,0.002,0.1298165241631834,0.004907995392645743,0.00020051968167335507,0.001799480316844363,0.10025984083667754,0.10025984083667754,0.0,-1.4822817452631032e-12,1.0,1.000008552197256,0.004222177985923281,0.09266943574402502,0.0,7.915561865649245e-07,1.0166939728814148,0.0,1600122.5495741908,266.63716349306486,5.092902085834794e-06,1.0,1284424.264679819,2598.4669256066404,,,,,,,,,,,,,,,,,2.0,16534.93506527436,1552.4425681887549,0.37214847039584364,6.17534620354742,2.9504761644257664
1216.0,-30.056761973710937,4.970950097459932,35.058790281095156,24.093288997560762,4.993181056550028,-26.551767670678675,-40.06436343826351,1.4881867535280802,-6.51282639518746,-6.512831522735765,40.11750671597395,42279.43125028039,25739.041888810738,25739.041888810738,68018.47313909113,77330.34686388618,77320.76390441206,25739.041888810738,103059.8057932228,103059.8057932228,103059.8057932228,130580.91104057769,126068.670814224,4512.240226353693,0.0,91520.96955836394,56470.081999226044,38945.43062126433,27521.1052473549,66466.53586861922,20881.57517421382,1552.4411536015773,0.0,0.8785435248067082,2.7274524969196046,0.0014947054983599872,1.0,1.0,-6.508580384374056,334222.00831043837,1559606.0210123258,4.666377384590733,1559606.0210123258,4.666377384590733,0.7587476951428317,0.09266938813754196,4.028046144702076,101325.0,128384.37515597245,1.2670552692422645,1.0,0.0,4.028046144700678,1.2847793868381816,1.2850775476041645,3.1352045230232277,0.0,16534.931136837673,0.0,0.0,22720.933740726312,2316.890450941587,19312.789989223696,1969.3565069849233,0.85,0.8499998375773764,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4181.215212720266,4632.441516551485,6.155875882807074,4.970950097459932,-3.709401356370692,8.680351453830625,2.950455069735506,3.5,0.8429871627815732,0.6,0.00023205948607963234,1.0000105609100194,0.00023205703534616266,198.96909886984122,0.0,4.903494818442856e-07,1.3896504315467055,0.019610279112064765,7.828324869706329e-05,0.00015377623738256906,0.0006194177801356485,0.09266938807011679,0.09266938807011679,0.09266938807011679,0.0926701799157112,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488010.0915745432,595.5632741746938,0.0,0.09266938807011679,0.09266938813754196,0.09266938813754196,0.37214831682645705,0.37214831682645705,0.5,9.986854879363978,0.004253991171026428,0.004253991171026428,1.2789769243681803e-11,5.127548320160713e-06,0.004251138361723861,1.2789769243681803e-11,27521.1052473549,20881.57517421382,0.7587476951428317,1.023349152324405,0.6361010198252521,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518347903497135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.84905518874,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.618451055477,260.618451055477,-12.531548944522967,244.84619202941366,276.3907100816147,127695.21420856034,127704.44909362143,-9.234885061096614,0.0,nan,276.3907100816147,3.2407100816147363,270.0818064711311,-3.0681935288689033,263.7729028606701,-9.377097139329862,257.4639992502235,-15.686000749776497,251.15509563980908,-21.9949043601909,244.84619202941366,-28.30380797058632,1.0,1.0,26381.15544483698,26381.15544483698,275.58245245548034,2.432452455480359,275.58245245548034,275.58245245548034,77320.80129891314,77320.76390441206,0.03739450107968878,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58245245548034,2.432452455480359,1.0,0.002,0.12981572718289555,0.0049080005784381715,0.00020051845477956693,0.0017994815423321429,0.10025922738978346,0.10025922738978346,0.0,-2.88829030137272e-12,1.0,1.0000086108566395,0.0042511383489340915,0.09266938813754196,0.0,7.969852083410796e-07,1.0236671127692512,0.0,1600122.5614782823,266.6371736048125,5.127535530391469e-06,1.0,1284424.230281524,2598.4670648275883,,,,,,,,,,,,,,,,,2.0,16534.931136837673,1552.4411536015773,0.37214831682645705,6.17534620354742,2.950455069735506
1217.0,-30.05686303375081,4.971041155924528,35.05878754711396,24.093271779734664,4.993181339209887,-26.55185859645636,-40.0644495623186,1.4881769019135633,-6.512816039846882,-6.51282118398379,40.117501679654914,42279.351349363125,25739.072826249954,25739.072826249954,68018.42417561308,77330.27573738988,77320.69697940834,25739.072826249954,103059.76980565829,103059.76980565829,103059.76980565829,130580.84850308317,126068.60001498488,4512.248488098277,0.0,91520.93939800977,56470.04296431962,38945.440481877944,27521.078697424884,66466.51917930282,20881.556598453906,1552.4396614307511,0.0,0.8785435999348629,2.7274535476640254,0.0014947054983599872,1.0,1.0,-6.508556159961074,334222.1447203968,1559605.803324479,4.6663748287212155,1559605.803324479,4.6663748287212155,0.7587477521514362,0.09266934015444346,4.028046144702076,101325.0,128384.36864186951,1.267055204953067,1.0,0.0,4.028046144701578,1.2847794379855244,1.2850775956145613,3.1352043982100684,0.0,16534.927216354477,0.0,0.0,22720.92625313727,2316.8896874199927,19312.786323968216,1969.3561332328793,0.85,0.8499999563750855,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4181.197338253948,4632.441516551485,6.155909598134032,4.971041155924528,-3.7093825785282837,8.680423734452813,2.950434048042078,3.5,0.8429811565834509,0.6,0.00023205703534616266,1.0000105233454235,0.00023205459335551968,198.9691823673256,0.0,4.87620230031729e-07,1.38191573190992,0.019610766732294796,7.82824853166624e-05,0.00015377455002950027,0.000619410983399625,0.09266934008027627,0.09266934008027627,0.09266934008027627,0.09267013446882008,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488009.95231980877,595.5633192153753,0.0,0.09266934008027627,0.09266934015444346,0.09266934015444346,0.37214816380283267,0.37214816380283267,0.5,9.986878711659555,0.004252470357187121,0.004252470357187121,-2.7284841053187847e-12,5.144136935086863e-06,0.004265024022743091,-2.7284841053187847e-12,27521.078697424884,20881.556598453906,0.7587477521514362,1.0233486726170176,0.6360999774233491,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518353982306584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.8413204891,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.618397982267,260.618397982267,-12.53160201773295,244.8460915122772,276.39070445233284,127695.6347618994,127704.76699772787,-9.132235828472677,0.0,nan,276.39070445233284,3.2407044523328636,270.0817818642756,-3.0682181357243508,263.7728592762441,-9.377140723755872,257.46393668822986,-15.686063311770113,251.15501410024294,-21.99498589975704,244.8460915122772,-28.303908487722765,1.0,1.0,26381.15544483698,26381.15544483698,275.58245505163984,2.432455051639863,275.58245505163984,275.58245505163984,77320.73057065475,77320.69697940834,0.033591246407013386,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58245505163984,2.432455051639863,1.0,0.002,0.1298149275998429,0.004908005828129414,0.00020051722397321884,0.0017994827737004833,0.10025861198660942,0.10025861198660942,0.0,-2.32629800839268e-12,1.0,1.0000086389825396,0.0042650240254715754,0.09266934015444346,0.0,7.995880874055842e-07,1.027010285489653,0.0,1600122.5736421824,266.6371839601531,5.144139663570968e-06,1.0,1284424.1949901774,2598.4672076630222,,,,,,,,,,,,,,,,,2.0,16534.927216354477,1552.4396614307511,0.37214816380283267,6.17534620354742,2.950434048042078
1218.0,-30.056963648882242,4.971131957158319,35.05878482617336,24.093254561908566,4.993181514383091,-26.551949132559166,-40.06453184466807,1.4881669980518404,-6.512805683580837,-6.512810838594117,40.117496587967565,42279.257438149405,25739.103701377502,25739.103701377502,68018.36113952691,77330.20486622083,77320.62918609615,25739.103701377502,103059.73288747366,103059.73288747366,103059.73288747366,130580.78479038214,126068.52801055838,4512.256779823761,0.0,91520.90926956477,56469.98967246887,38945.46621899544,27521.051902908483,66466.51812190392,20881.53784686675,1552.4381574791923,0.0,0.8785436753093194,2.7274545991613515,0.0014947054983599872,1.0,1.0,-6.508536722005317,334222.2812182244,1559605.583245536,4.6663722644727565,1559605.583245536,4.6663722644727565,0.7587478095145028,0.09266929233015153,4.028046144702076,101325.0,128384.35750665085,1.2670550950570032,1.0,0.0,4.028046144701866,1.2847794893592335,1.2850776438626097,3.135204272844525,0.0,16534.92329971922,0.0,0.0,22720.918773469977,2316.888924706192,19312.778218285202,1969.3553066832408,0.85,0.8499998794430672,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4181.179527077095,4632.441516551485,6.155943205665396,4.971131957158319,-3.709363818765032,8.680495775923351,2.950413100841331,3.5,0.8429751716689518,0.6,0.00023205459335551968,1.0000104770256855,0.00023205216213905656,198.9692654972807,0.0,4.858808815829782e-07,1.3769864184061602,0.01961125261317638,7.828175599453247e-05,0.0001537728373609872,0.0006194040846918238,0.09266929225085083,0.09266929225085083,0.09266929225085083,0.09267008837018251,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488009.8125512426,595.5633644204431,0.0,0.09266929225085083,0.09266929233015153,0.09266929233015153,0.37214801174846457,0.37214801174846457,0.5,9.986902594998503,0.004253069834589951,0.004253069834589951,7.958078640513122e-13,5.155013298008271e-06,0.004274116588817378,7.958078640513122e-13,27521.051902908483,20881.53784686675,0.7587478095145028,1.0233477405086393,0.6360985746328173,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518360039493958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.836391175595,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.61834542782685,260.61834542782685,-12.531654572173125,244.8459918935988,276.390698962131,127696.04660997892,127705.08958193653,-9.042971957596052,0.0,nan,276.390698962131,3.2406989621310345,270.081757548374,-3.068242451625963,263.7728161346543,-9.377183865345671,257.463874720943,-15.686125279056967,251.1549333072602,-21.995066692739783,244.8459918935988,-28.30400810640117,1.0,1.0,26381.15544483698,26381.15544483698,275.58245755398195,2.432457553981976,275.58245755398195,275.58245755398195,77320.66017728818,77320.62918609615,0.030991192033980042,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58245755398195,2.432457553981976,1.0,0.002,0.12981412631201625,0.004908011083829972,0.00020051599053630124,0.0017994840068245083,0.10025799526815062,0.10025799526815062,0.0,-2.6391905154354856e-12,1.0,1.0000086574000764,0.00427411658802157,0.09266929233015153,0.0,8.012923739219721e-07,1.029199284029601,0.0,1600122.5857989748,266.63719431641914,5.155012502200407e-06,1.0,1284424.1596761057,2598.4673505904348,,,,,,,,,,,,,,,,,2.0,16534.92329971922,1552.4381574791923,0.37214801174846457,6.17534620354742,2.950413100841331
1219.0,-30.057063909878973,4.971222501081145,35.058782116622645,24.093237274233275,4.993181614076831,-26.55203935748383,-40.06461405716834,1.4881570616847208,-6.512795356268839,-6.512800518357743,40.11749147472672,42279.16485233348,25739.134582961506,25739.134582961506,68018.29943529499,77330.13421305298,77320.56095132913,25739.134582961506,103059.69553429063,103059.69553429063,103059.69553429063,130580.72054287908,126068.4554430645,4512.265099814578,0.0,91520.87918541521,56469.93755749291,38945.49069769144,27521.02500858844,66466.51570627988,20881.519022426965,1552.4366492670945,0.0,0.8785437506296339,2.727455648153753,0.0014947054983599872,1.0,1.0,-6.508520497389611,334222.41738437035,1559605.3622338518,4.666369702066507,1559605.3622338518,4.666369702066507,0.7587478669820802,0.09266924478630384,4.028046144702076,101325.0,128384.34642710829,1.2670549857104199,1.0,0.0,4.028046144702658,1.284779540862761,1.2850776922543496,3.1352041471622005,0.0,16534.919388628292,0.0,0.0,22720.911304799443,2316.8881631137488,19312.774638914227,1969.3549416889791,0.85,0.8500000013130943,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4181.161778912597,4632.441516551485,6.155976722253387,4.971222501081145,-3.709345101303434,8.680567602384578,2.950392227806732,3.5,0.8429692079447806,0.6,0.00023205216213905656,1.0000104401581438,0.0002320497395030789,198.9693483347046,0.0,4.837373539322718e-07,1.3709116610440581,0.019611736350530314,7.828102729779534e-05,0.00015377113484126123,0.0006193972268638053,0.09266924470587437,0.09266924470587437,0.09266924470587437,0.0926700419263207,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488009.67251838074,595.5634097104005,0.0,0.09266924470587437,0.09266924478630384,0.09266924478630384,0.37214786090113544,0.37214786090113544,0.5,9.986926511539343,0.0042547393663312505,0.0042547393663312505,1.5688783605583012e-11,5.16208888257097e-06,0.004280020968110421,1.5688783605583012e-11,27521.02500858844,20881.519022426965,0.7587478669820802,1.0233468493500177,0.6360972047815479,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518366070019866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.83031641823,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.61829332316637,260.61829332316637,-12.531706676833608,244.84589307050317,276.39069357590523,127696.45095736797,127705.4165363511,-8.965578983128895,0.0,nan,276.39069357590523,3.2406935759052544,270.08173347477356,-3.06826652522642,263.77277337368116,-9.377226626318816,257.4638132725948,-15.686186727405186,251.15485317153994,-21.995146828460037,244.84589307050317,-28.30410692949681,1.0,1.0,26381.15544483698,26381.15544483698,275.58245998009863,2.432459980098656,275.58245998009863,275.58245998009863,77320.5898066823,77320.56095132913,0.028855353171820752,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58245998009863,2.432459980098656,1.0,0.002,0.12981332391771747,0.0049080163409036,0.00020051475537986955,0.0017994852421370049,0.10025737768993477,0.10025737768993477,0.0,-2.483125684238363e-12,1.0,1.000008669359976,0.004280020952421637,0.09266924478630384,0.0,8.023989522732304e-07,1.0306205717314192,0.0,1600122.5979163721,266.63720464373114,5.162073193787364e-06,1.0,1284424.1244478538,2598.467493170514,,,,,,,,,,,,,,,,,2.0,16534.919388628292,1552.4366492670945,0.37214786090113544,6.17534620354742,2.950392227806732
1220.0,-30.05716374021951,4.971312787802456,35.05877941711185,24.09322002148258,4.99318166435279,-26.552129199761136,-40.06470000660045,1.4881471238942385,-6.512785050124137,-6.51279021571507,40.117486345313395,42279.08956701975,25739.16545109573,25739.16545109573,68018.25501811548,77330.06378288241,77320.4923842133,25739.16545109573,103059.65783530903,103059.65783530903,103059.65783530903,130580.65587901788,126068.38243658208,4512.273442435807,0.0,91520.8491301735,56469.90252770824,38945.496224961404,27520.998043708852,66466.49426867026,20881.500146396025,1552.4351380579724,0.0,0.8785438259158538,2.7274566953987267,0.0014947054983599872,1.0,1.0,-6.508507230634564,334222.5533176639,1559605.1405226507,4.666367140820429,1559605.1405226507,4.666367140820429,0.7587479245204707,0.0926691975574091,4.028046144702076,101325.0,128384.34425574068,1.2670549642806876,1.0,0.0,4.028046144702075,1.284779592355232,1.285077740646055,3.1352040215068664,0.0,16534.915481278033,0.0,0.0,22720.90384330555,2316.887402253119,19312.771061280593,1969.3545768718773,0.85,0.8500001229911844,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4181.14409337589,4632.441516551485,6.156010143700575,4.971312787802456,-3.70932642064312,8.680639208445577,2.950371428485382,3.5,0.8429632652815376,0.6,0.0002320497395030789,1.000010395322277,0.00023204732729632815,198.9694308163732,0.0,4.820303017255466e-07,1.366073875090199,0.01961221838083204,7.828026548518446e-05,0.00015376947401789443,0.0006193905369906457,0.09266919747745508,0.09266919747745508,0.09266919747745508,0.09266999524050984,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488009.53232676006,595.5634550511878,0.0,0.09266919747745508,0.0926691975574091,0.0926691975574091,0.37214771138002156,0.37214771138002156,0.5,9.986950444790365,0.004256674132420812,0.004256674132420812,-2.7114310796605423e-11,5.165590948763565e-06,0.004282985080521939,-2.7114310796605423e-11,27520.998043708852,20881.500146396025,0.7587479245204707,1.0233465111485,0.6360962772629409,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518372079324913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.82547863228,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.61824162116585,260.61824162116585,-12.531758378834127,244.84579497227813,276.39068827012755,127696.84950171715,127705.7457956338,-8.896293916640662,0.0,nan,276.39068827012755,3.2406882701275777,270.0817096105105,-3.068290389489505,263.7727309509266,-9.37726904907339,257.4637522913494,-15.68624770865057,251.15477363180304,-21.99522636819694,244.84579497227813,-28.30420502772185,1.0,1.0,26381.15544483698,26381.15544483698,275.5824623501719,2.4324623501719316,275.5824623501719,275.5824623501719,77320.5197607968,77320.4923842133,0.02737658350088168,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5824623501719,2.4324623501719316,1.0,0.002,0.12981252096832493,0.004908021597426124,0.00020051351935869102,0.001799486478430126,0.10025675967934551,0.10025675967934551,0.0,-2.211183059569466e-12,1.0,1.0000086753645343,0.00428298510763625,0.0926691975574091,0.0,8.0295431541661e-07,1.031333865312308,0.0,1600122.6100039277,266.63721494987584,5.165618063074362e-06,1.0,1284424.0892798542,2598.4676355067463,,,,,,,,,,,,,,,,,2.0,16534.915481278033,1552.4351380579724,0.37214771138002156,6.17534620354742,2.950371428485382
1221.0,-30.0572631529335,4.971402817596409,35.058776726483444,24.093202768731885,4.9931816789311805,-26.552218669738764,-40.06478211432693,1.4881371957511698,-6.5127747569447365,-6.512779922802272,40.11748120258015,42279.00016120576,25739.19628596853,25739.19628596853,68018.1964471743,77329.993576513,77320.42355119895,25739.19628596853,103059.61983716748,103059.61983716748,103059.61983716748,130580.59086950315,126068.30906812404,4512.281801379107,0.0,91520.81911541891,56469.853197789955,38945.517686254396,27520.97103233567,66466.48871859006,20881.481236194097,1552.4336248833113,0.0,0.8785439012002997,2.7274577417068064,0.0014947054983599872,1.0,1.0,-6.508496744994659,334222.6891236564,1559604.9182369874,4.666364579634991,1559604.9182369874,4.666364579634991,0.758747982099159,0.0926691506554109,4.028046144702076,101325.0,128384.33312052197,1.2670548543846234,1.0,0.0,4.028046144701198,1.2847796437810397,1.285077788984481,3.135203896014219,0.0,16534.91157921321,0.0,0.0,22720.896391862963,2316.8866424174375,19312.75848781306,1969.3532947350072,0.85,0.8499998483655574,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4181.126470130928,4632.441516551485,6.156043465760681,4.971402817596409,-3.709307770982957,8.680710588579366,2.9503507024814466,3.5,0.8429573435661276,0.6,0.00023204732729632815,1.000010351843099,0.00023204492520367056,198.96951295305098,0.0,4.799554042085748e-07,1.360193615527101,0.01961269833623625,7.82795377299246e-05,0.00015376778956640354,0.0006193837519423118,0.09266915057145786,0.09266915057145786,0.09266915057145786,0.09266994840527108,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488009.3920648301,595.5635004141848,0.0,0.09266915057145786,0.0926691506554109,0.0926691506554109,0.37214756321465636,0.37214756321465636,0.5,9.98697437926567,0.004258264033410342,0.004258264033410342,8.071765478234738e-12,5.165857544398023e-06,0.004283177807621996,8.071765478234738e-12,27520.97103233567,20881.481236194097,0.758747982099159,1.0233457153898102,0.63609498525203,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451837806282261,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.81959837271,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.61819028333565,260.61819028333565,-12.531809716664327,244.8456975389405,276.3906830278029,127697.2430829658,127706.07671476359,-8.833631797804394,0.0,nan,276.3906830278029,3.240683027802902,270.0816859299849,-3.068314070015049,263.7726888321969,-9.3773111678031,257.4636917344201,-15.686308265579896,251.15469463666875,-21.995305363331227,244.8456975389405,-28.30430246105948,1.0,1.0,26381.15544483698,26381.15544483698,275.5824646797534,2.432464679753423,275.5824646797534,275.5824646797534,77320.44985945158,77320.42355119895,0.02630825262167491,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5824646797534,2.432464679753423,1.0,0.002,0.12981171798255803,0.004908026850562893,0.00020051228327729758,0.001799487714128039,0.1002561416386488,0.1002561416386488,0.0,-2.594663199573244e-12,1.0,1.0000086757555418,0.004283177799550231,0.0926691506554109,0.0,8.029900999068065e-07,1.0313797995604375,0.0,1600122.622071545,266.63722524305524,5.165849472632544e-06,1.0,1284424.0541447988,2598.4677777096576,,,,,,,,,,,,,,,,,2.0,16534.91157921321,1552.4336248833113,0.37214756321465636,6.17534620354742,2.9503507024814466
1222.0,-30.057362233193754,4.971492567659295,35.058774030099364,24.093181394878798,4.993176966370574,-26.552308313234956,-40.06486802883444,1.4881230463492578,-6.512765768832594,-6.512770899527394,40.117475655332015,42278.927966387,25739.229857808234,25739.229857808234,68018.15782419522,77329.92563621339,77320.34517978878,25739.229857808234,103059.57503759701,103059.57503759701,103059.57503759701,130580.51838727022,126068.22828555982,4512.290101710405,0.0,91520.78931884932,56469.81905417069,38945.52251630958,27520.94334967321,66466.46586598278,20881.461763256568,1552.4321102839872,0.0,0.8785439711473568,2.7274586594180388,0.0014947054983599872,1.0,1.0,-6.508517132068675,334222.80817753915,1559604.6784670036,4.666362200028376,1559604.6784670036,4.666362200028376,0.7587480377377587,0.09266910407948194,4.028046144702076,101325.0,128384.32888913887,1.267054812624119,1.0,0.0,4.028046144701879,1.2847797149333613,1.2850778570669936,3.1352037223836478,0.0,16534.907682187164,0.0,0.0,22720.888994586832,2316.8858881051974,19312.754650851002,1969.3529034737655,0.85,0.8499999562276016,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4181.108908884062,4632.441516551485,6.1560773514215965,4.971492567659295,-3.709290110418486,8.680782678077781,2.9503300494489593,3.5,0.8429514426997027,0.6,0.00023204492520367056,1.0000103172329065,0.0002320425311668323,198.9695948151087,0.0,4.779432061498655e-07,1.3544910462287187,0.0196131762794424,7.827877624026264e-05,0.0001537661489634079,0.0006193771435177404,0.0926691039945385,0.0926691039945385,0.0926691039945385,0.09266989655262683,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488009.2506074676,595.5635461460872,0.0,0.0926691039945385,0.09266910407948194,0.09266910407948194,0.3721474163667346,0.3721474163667346,0.5,9.986998155954904,0.00425411160620115,0.00425411160620115,1.0174971976084635e-11,5.130694773924915e-06,0.004253767458692437,1.0174971976084635e-11,27520.94334967321,20881.461763256568,0.7587480377377587,1.0233454861484759,0.6360941177711262,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451838402129384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.81389580342,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6181388439451,260.6181388439451,-12.531861156054902,244.84560066404907,276.39067702391196,127697.57816155809,127706.42926863614,-8.851107078065539,0.0,nan,276.39067702391196,3.240677023911985,270.0816617519007,-3.0683382480992805,263.7726464799043,-9.377353520095653,257.46363120792756,-15.686368792072415,251.1546159359769,-21.995384064023085,244.84560066404907,-28.304399335950905,1.0,1.0,26381.15544483698,26381.15544483698,275.58246463619446,2.4324646361944815,275.58246463619446,275.58246463619446,77320.37371855875,77320.34517978878,0.028538769969600253,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58246463619446,2.4324646361944815,1.0,0.002,0.12981092051103849,0.00490803185170476,0.00020051105519011708,0.0017994889425866731,0.10025552759505854,0.10025552759505854,0.0,-2.223209897428413e-12,1.0,1.0000086161860111,0.004253767448517465,0.09266910407948194,0.0,7.974760417001518e-07,1.0242973860007754,0.0,1600122.6325585663,266.6372342311674,5.130684598952939e-06,1.0,1284424.0233437729,2598.4679023713534,,,,,,,,,,,,,,,,,2.0,16534.907682187164,1552.4321102839872,0.3721474163667346,6.17534620354742,2.9503300494489593
1223.0,-30.057460902315036,4.97158208059863,35.05877131959463,24.093166342377685,4.993179343529648,-26.552396877729745,-40.06494999686254,1.4881153189412448,-6.512754558279937,-6.512759651619711,40.11746985518012,42278.841197697286,25739.258378418977,25739.258378418977,68018.09957611626,77329.85474542275,77320.27020192993,25739.258378418977,103059.52858034891,103059.52858034891,103059.52858034891,130580.4413607929,126068.14311005059,4512.298250742318,0.0,91520.75927541203,56469.77301909609,38945.54028479549,27520.912780443992,66466.45306523948,20881.440346882475,1552.4304055518674,0.0,0.8785440541018334,2.7274598032962647,0.0014947054983599872,1.0,1.0,-6.508537098704835,334222.956583059,1559604.4277635724,4.66635937790823,1559604.4277635724,4.66635937790823,0.7587481023420327,0.09266905615984626,4.028046144702076,101325.0,128384.31892311815,1.2670547142671418,1.0,0.0,4.02804614470199,1.2847797560264373,1.2850778950936355,3.1352036221056316,0.0,16534.90378850752,0.0,0.0,22720.8815360235,2316.8851275434017,19312.748852530884,1969.3523122096624,0.85,0.8499999800584722,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4181.091403422371,4632.441516551485,6.156109947118231,4.97158208059863,-3.7092707911963,8.68085287179493,2.9503094620805905,3.5,0.8429455605944545,0.6,0.0002320425311668323,1.0000102744290886,0.00023204014708679533,198.96967633753445,0.0,4.763405396819529e-07,1.3499490894586545,0.019613652619982082,7.827804973598139e-05,0.0001537644814308509,0.0006193704266196529,0.09266905606323741,0.09266905606323741,0.09266905606323741,0.09266984240666686,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488009.1088267682,595.563591970718,0.0,0.09266905606323741,0.09266905615984626,0.09266905615984626,0.372147270168068,0.372147270168068,0.5,9.987021746040067,0.004243744708276154,0.004243744708276154,-1.8758328224066645e-11,5.093339780160022e-06,0.004222552914882272,-1.8758328224066645e-11,27520.912780443992,20881.440346882475,0.7587481023420327,1.023344806881056,0.6360929348253158,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518389959843534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.80935384665,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6180880033546,260.6180880033546,-12.531911996645363,244.84550438153488,276.3906716252437,127697.99782783173,127706.74589987834,-8.748072046617185,0.0,nan,276.3906716252437,3.240671625243749,270.0816381764674,-3.068361823532598,263.77260472769797,-9.37739527230201,257.46357127895163,-15.686428721048344,251.15453783023196,-21.995462169768018,244.84550438153488,-28.304495618465097,1.0,1.0,26381.15544483698,26381.15544483698,275.5824672098702,2.4324672098701967,275.5824672098702,275.5824672098702,77320.31079993074,77320.27020192993,0.04059800080722198,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5824672098702,2.4324672098701967,1.0,0.002,0.12981012889148938,0.004908037234595715,0.00020050983705887472,0.0017994901618107414,0.10025491852943735,0.10025491852943735,0.0,-1.130383980862959e-12,1.0,1.0000085529623113,0.0042225529336406,0.09266905615984626,0.0,7.916237549165654e-07,1.0167805378702635,0.0,1600122.6456479898,266.63724544172004,5.093358538488246e-06,1.0,1284423.984949048,2598.4680577672193,,,,,,,,,,,,,,,,,2.0,16534.90378850752,1552.4304055518674,0.372147270168068,6.17534620354742,2.9503094620805905
1224.0,-30.057559174988178,4.9716713112938145,35.05876861830252,24.093145736865722,4.9931754416726974,-26.55248571331846,-40.06503199981523,1.4881019799179387,-6.512745701712049,-6.512750784098289,40.117464699888096,42278.75629235717,25739.29215609567,25739.29215609567,68018.04844845284,77329.78683287413,77320.1970954528,25739.29215609567,103059.48925154847,103059.48925154847,103059.48925154847,130580.37624246335,126068.06974982924,4512.306492634103,0.0,91520.72950838167,56469.72614903033,38945.55928816816,27520.886990914874,66466.44627908303,20881.422226775096,1552.4289849367924,0.0,0.8785441217153142,2.727460704850789,0.0014947054983599872,1.0,1.0,-6.508537366414089,334223.07358157675,1559604.2049349153,4.666357077690655,1559604.2049349153,4.666357077690655,0.7587481549438584,0.09266901037154328,4.028046144702076,101325.0,128384.30867871702,1.2670546131627636,1.0,0.0,4.028046144702982,1.2847798233505565,1.2850779593702002,3.1352034578169197,0.0,16534.899899761687,0.0,0.0,22720.874146080758,2316.884373978959,19312.74420168159,1969.3518379550196,0.85,0.8500000518251604,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4181.073964279088,4632.441516551485,6.156143702789939,4.9716713112938145,-3.709253298556969,8.680924609850784,2.9502889527633887,3.5,0.8429397007895396,0.6,0.00023204014708679533,1.00001023315493,0.00023203777260831862,198.96975753246534,0.0,4.7435963331626475e-07,1.3443352008182943,0.0196141269796154,7.82773229283914e-05,0.00015376282415840395,0.0006193637510497623,0.09266901029178938,0.09266901029178938,0.09266901029178938,0.09266979536901293,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488008.97035072494,595.5636367522823,0.0,0.09266901029178938,0.09266901037154328,0.09266901037154328,0.3721471239670567,0.3721471239670567,0.5,9.987045297499506,0.004234482332265088,0.004234482332265088,-4.8260062612826005e-11,5.082386223875801e-06,0.004213417684184151,-4.8260062612826005e-11,27520.886990914874,20881.422226775096,0.7587481549438584,1.0233441421383485,0.636091722353182,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518395873755505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.803739958006,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.61803711791276,260.61803711791276,-12.531962882087214,244.84540859508928,276.39066564080474,127698.33779681461,127707.09358606943,-8.755789254782812,0.0,nan,276.39066564080474,3.240665640804764,270.0816142316239,-3.0683857683760607,263.77256282245804,-9.377437177541935,257.463511413311,-15.686488586688995,251.15446000418947,-21.995539995810503,244.84540859508928,-28.304591404910695,1.0,1.0,26381.15544483698,26381.15544483698,275.5824676196609,2.4324676196609403,275.5824676196609,275.5824676196609,77320.23578343533,77320.1970954528,0.038687982538249344,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5824676196609,2.4324676196609403,1.0,0.002,0.12980933898473546,0.004908042169245326,0.0002005086205922316,0.001799491376336564,0.1002543102961158,0.1002543102961158,0.0,-3.0712043151692736e-12,1.0,1.0000085344597187,0.0042134177324442135,0.09266901037154328,0.0,7.899107972372963e-07,1.0145803500317958,0.0,1600122.656015437,266.6372542982879,5.082434483938414e-06,1.0,1284423.9546797925,2598.4681802766954,,,,,,,,,,,,,,,,,2.0,16534.899899761687,1552.4289849367924,0.3721471239670567,6.17534620354742,2.9502889527633887
1225.0,-30.057657055566008,4.9717603061730875,35.05876590860537,24.093130963761382,4.993177996435831,-26.552573550366315,-40.065110091213114,1.4880944912343887,-6.512734487060754,-6.5127395424933345,40.117459054862444,42278.65677712282,25739.320539064232,25739.320539064232,68017.97731618705,77329.71625301836,77320.12446074172,25739.320539064232,103059.44499980594,103059.44499980594,103059.44499980594,130580.30209399162,126067.9875185912,4512.3145754004245,0.0,91520.6995289347,56469.66712583695,38945.59155899749,27520.857094185678,66466.44865318316,20881.401294624866,1552.4273122939974,0.0,0.8785442040459311,2.727461847954768,0.0014947054983599872,1.0,1.0,-6.508548664112027,334223.221904444,1559603.9609379712,4.666354276794895,1559603.9609379712,4.666354276794895,0.7587482186024095,0.09266896268890006,4.028046144702076,101325.0,128384.29826728754,1.2670545104099435,1.0,0.0,4.028046144701744,1.2847798632864782,1.285077996264548,3.135203360362684,0.0,16534.89601566906,0.0,0.0,22720.866703403615,2316.883615037104,19312.733670858033,1969.3507641098677,0.85,0.8499998667729062,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4181.0565795448665,4632.441516551485,6.156176088357578,4.9717603061730875,-3.7092340348325044,8.680994341005592,2.950268507490767,3.5,0.8429338592830763,0.6,0.00023203777260831862,1.000010192333957,0.00023203540762595421,198.96983840349702,0.0,4.7244940677811336e-07,1.3389216188091733,0.019614599429022175,7.827663079544749e-05,0.00015376114181287113,0.0006193569744843248,0.092668962593498,0.092668962593498,0.092668962593498,0.09266974304628751,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488008.83017604105,595.5636820622192,0.0,0.092668962593498,0.09266896268890006,0.09266896268890006,0.37214697783396633,0.37214697783396633,0.5,9.987068710068947,0.004221708670854696,0.004221708670854696,-4.558842192636803e-11,5.055432552580896e-06,0.004190878381280072,-4.558842192636803e-11,27520.857094185678,20881.401294624866,0.7587482186024095,1.0233430353876682,0.6360902024076781,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518401763910216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.798326375996,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6179868183866,260.6179868183866,-12.532013181613365,244.84531334094103,276.3906602959011,127698.75412850239,127707.40910014354,-8.654971641141433,0.0,nan,276.3906602959011,3.2406602959011366,270.08159090486987,-3.0684090951301073,263.77252151385693,-9.377478486143048,257.46345212286025,-15.68654787713973,251.15438273189065,-21.995617268109328,244.84531334094103,-28.304686659058945,1.0,1.0,26381.15544483698,26381.15544483698,275.5824704581141,2.4324704581140963,275.5824704581141,275.5824704581141,77320.17291699274,77320.12446074172,0.048456251024617814,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5824704581141,2.4324704581140963,1.0,0.002,0.12980855330357718,0.004908047526861928,0.0002005074116309713,0.0017994925867122376,0.10025370581548565,0.10025370581548565,0.0,-1.656791023818549e-12,1.0,1.0000084888074858,0.004190878426868494,0.09266896268890006,0.0,7.85684905438077e-07,1.009152483225655,0.0,1600122.6691244845,266.6372655129392,5.055478141002823e-06,1.0,1284423.9163064722,2598.4683355859574,,,,,,,,,,,,,,,,,2.0,16534.89601566906,1552.4273122939974,0.37214697783396633,6.17534620354742,2.950268507490767
1226.0,-30.05775455278571,4.971849022312173,35.0587632104879,24.093110777344577,4.993174451755191,-26.552661652330727,-40.06519195446742,1.4880815512125993,-6.512725506880656,-6.512730557234179,40.117453969490164,42278.57474955702,25739.35390557634,25739.35390557634,68017.92865513335,77329.64856372446,77320.05282661083,25739.35390557634,103059.40673218717,103059.40673218717,103059.40673218717,130580.23823951432,126067.91549005985,4512.322749454476,0.0,91520.66981632297,56469.62296831984,38945.60760889237,27520.83150732716,66466.43911621952,20881.383327861262,1552.4258984837306,0.0,0.8785442720314433,2.7274627614074447,0.0014947054983599872,1.0,1.0,-6.508543952648552,334223.34045728616,1559603.741131187,4.666351963921278,1559603.741131187,4.666351963921278,0.7587482711887463,0.09266891687825182,4.028046144702076,101325.0,128384.29208724119,1.2670544494176283,1.0,0.0,4.02804614470319,1.284779928704609,1.2850780586592192,3.1352032007251154,0.0,16534.892136155646,0.0,0.0,22720.85932697081,2316.8828628502915,19312.728619645335,1969.3502490295193,0.85,0.8499999204132279,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4181.039260729477,4632.441516551485,6.156209569073868,4.971849022312173,-3.709216503327311,8.681065525639484,2.950248139798171,3.5,0.8429280399423346,0.6,0.00023203540762595421,1.0000101524226657,0.00023203305192833862,198.9699189578477,0.0,4.7056015887261556e-07,1.3335674902449925,0.01961506998918105,7.827590523818485e-05,0.00015375950238776935,0.000619350370804364,0.0926689167984817,0.0926689167984817,0.0926689167984817,0.09266969685819358,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488008.6927656245,595.5637265006499,0.0,0.0926689167984817,0.09266891687825182,0.09266891687825182,0.37214683142262966,0.37214683142262966,0.5,9.987092110633348,0.004211448464445766,0.004211448464445766,-1.3869794202037156e-11,5.050353536262264e-06,0.004186604585640907,-1.3869794202037156e-11,27520.83150732716,20881.383327861262,0.7587482711887463,1.0233424501078052,0.636089059557276,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518407630568506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.79297224744,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.61793647860134,260.61793647860134,-12.53206352139864,244.84521853307473,276.39065442419616,127699.09296850981,127707.7548674356,-8.661898925749018,0.0,nan,276.39065442419616,3.2406544241961797,270.08156724593397,-3.0684327540660092,263.772480067687,-9.377519932312964,257.4633928894584,-15.686607110541559,251.15430571125768,-21.9956942887423,244.84521853307473,-28.30478146692525,1.0,1.0,26381.15544483698,26381.15544483698,275.5824711559791,2.4324711559791012,275.5824711559791,275.5824711559791,77320.09836819116,77320.05282661083,0.04554158032988198,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5824711559791,2.4324711559791012,1.0,0.002,0.12980776842396138,0.004908052462810695,0.0002005062029778961,0.0017994937938118195,0.10025310148894805,0.10025310148894805,0.0,-3.210284468813107e-12,1.0,1.0000084801515272,0.0041866045995107015,0.09266891687825182,0.0,7.848833379162003e-07,1.008122906656576,0.0,1600122.6796451558,266.6372744931193,5.050367406056466e-06,1.0,1284423.8856351036,2598.4684597229284,,,,,,,,,,,,,,,,,2.0,16534.892136155646,1552.4258984837306,0.37214683142262966,6.17534620354742,2.950248139798171
1227.0,-30.05787232458756,4.9719374825918665,35.05876049357291,24.093090171832614,4.993172711260694,-26.552767820951722,-40.06529162926597,1.4880682076383596,-6.5127154743605615,-6.5127204729551975,40.117448031,42278.478721684616,25739.38469161723,25739.38469161723,68017.86341330185,77329.57198702579,77319.9726882916,25739.38469161723,103059.35737990883,103059.35737990883,103059.35737990883,130580.1587021683,126067.82798849659,4512.330713671704,0.0,91520.64015499044,56469.57946358449,38945.62299045106,27520.80132225946,66466.42431271053,20881.362115928398,1552.4242399080063,0.0,0.8785443492110431,2.7274637871981793,0.0014947054983599872,1.0,1.0,-6.508577166626253,334223.4735107633,1559603.4844493119,4.666349338264197,1559603.4844493119,4.666349338264197,0.7587483326308188,0.09266886920881298,4.028046144702076,101325.0,128384.28657530797,1.267054395019077,1.0,0.0,4.028046144701687,1.2847799959914257,1.2850781229349388,3.135203036527476,0.0,16534.888261059496,0.0,0.0,22720.85196326854,2316.8821119616323,19312.728467639536,1969.3502335292417,0.85,0.8500001892033487,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4181.021996488732,4632.441516551485,6.156242352523725,4.9719374825918665,-3.709198169324709,8.681135651916575,2.95022783634375,3.5,0.8429222389553572,0.6,0.00023203305192833862,1.0000122636464062,0.00023203020639193188,198.97001626358153,0.0,4.6871296366490034e-07,1.3283325390263276,0.019615538702144712,7.827502182489502e-05,0.0001537580301034436,0.0006193444403751617,0.09266886911978252,0.09266886911978252,0.09266886911978252,0.0926696408457813,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488008.55242661224,595.5637718496079,0.0,0.09266886911978252,0.09266886920881298,0.09266886920881298,0.37214668496353825,0.37214668496353825,0.5,9.98711526293602,0.004194184425557523,0.004194184425557523,1.9326762412674725e-11,4.998594647531718e-06,0.004143306328955987,1.9326762412674725e-11,27520.80132225946,20881.362115928398,0.7587483326308188,1.0233416964525146,0.636087756470444,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518413474253997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.78773729622,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.61788442675135,260.61788442675135,-12.532115573248632,244.8451206047787,276.39064824879085,127699.36841681834,127708.32490857075,-8.956491752407366,0.0,nan,276.39064824879085,3.240648248790876,270.08154271994925,-3.0684572800507226,263.7724371911266,-9.377562808873392,257.4633316623215,-15.686668337678498,251.15422613354139,-21.995773866458592,244.8451206047787,-28.304879395221263,1.0,1.0,26381.15544483698,26381.15544483698,275.5824719690095,2.432471969009498,275.5824719690095,275.5824719690095,77320.02191228619,77319.9726882916,0.049223994588828646,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5824719690095,2.432471969009498,1.0,0.002,0.12980699166285795,0.00490805757499874,0.00020050500731786747,0.0017994949918181376,0.10025250365893373,0.10025250365893373,0.0,-8.639950734024016e-13,1.0,1.0000083924521947,0.004143306309629224,0.09266886920881298,0.0,7.767656576292758e-07,0.9976963374615846,0.0,1600122.6913328236,266.6372845256394,4.998575320769305e-06,1.0,1284423.8512122168,2598.4685990435205,,,,,,,,,,,,,,,,,2.0,16534.888261059496,1552.4242399080063,0.37214668496353825,6.17534620354742,2.95022783634375
