time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1228.0,-30.057967620303,4.972025702573592,35.05875778009909,24.09307494470852,4.99317529886195,-26.55285332838861,-40.06536954604087,1.4880610069460096,-6.512704533008446,-6.512709525318362,40.1174426963786,42278.38974122724,25739.413506224115,25739.413506224115,68017.80324745136,77329.49932048295,77319.9037985486,25739.413506224115,103059.31730477272,103059.31730477272,103059.31730477272,130580.09038288321,126067.75170141601,4512.338681467192,0.0,91520.60704345052,56469.52382125779,38945.64802465859,27520.77307811049,66466.42110276909,20881.342354793607,1552.422653112951,0.0,0.8785444287696322,2.727464900144086,0.0014947054983599872,1.0,1.0,-6.5085714583410095,334223.61795485415,1559603.2538695282,4.66634663167399,1559603.2538695282,4.66634663167399,0.758748393278321,0.09266882180348149,4.028046144702076,101325.0,128384.27098600181,1.2670542411645873,1.0,0.0,4.028046144702186,1.284780035552833,1.2850781588494473,3.13520293998718,0.0,16534.883976545974,0.0,0.0,22720.84374302013,2316.8812737295743,19312.717630514417,1969.349128450023,0.85,0.8500000197592709,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4181.004792297241,4632.441516551485,6.156274576303861,4.972025702573592,-3.709179203704821,8.681204906278413,2.9502076035653113,3.5,0.8429164581615175,0.6,0.00023203020639193188,1.0000099231954747,0.00023202790393368555,198.97009499912454,0.0,5.661764251270685e-07,1.604543988810112,0.01961610487856984,7.827433125841672e-05,0.00015375587513351516,0.0006193357600568495,0.09266882171974292,0.09266882171974292,0.09266882171974292,0.0926695923302865,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488008.4151719986,595.5638162251182,0.0,0.09266882171974292,0.09266882180348149,0.09266882180348149,0.3721465376936942,0.3721465376936942,0.5,9.987138381182131,0.004179014042392737,0.004179014042392737,1.4779288903810084e-12,4.992309925455629e-06,0.004138066977361632,1.4779288903810084e-12,27520.77307811049,20881.342354793607,0.758748393278321,1.0233408406672528,0.6360864484618063,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518420533141996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.063948746,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6178334108639,260.6178334108639,-12.532166589136068,244.84502404498448,276.39064277681223,127699.81417002257,127708.59240520291,-8.778235180351306,0.0,nan,276.39064277681223,3.240642776812251,270.08151903040323,-3.0684809695967488,263.7723952840193,-9.37760471598068,257.46327153765446,-15.686728462345513,251.1541477913098,-21.995852208690167,244.84502404498448,-28.304975955015493,1.0,1.0,26381.15544483698,26381.15544483698,275.58247494675203,2.432474946752052,275.58247494675203,275.58247494675203,77319.95692795968,77319.9037985486,0.05312941106967628,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58247494675203,2.432474946752052,1.0,0.002,0.1298062158840347,0.004908062831681675,0.00020050381353083259,0.0017994961849009975,0.10025190676541629,0.10025190676541629,0.0,-1.5681700729630599e-12,1.0,1.0000083818407377,0.004138066975883703,0.09266882180348149,0.0,7.757830852812652e-07,0.9964342691114039,0.0,1600122.7041510325,266.63729546699153,4.992308447526739e-06,1.0,1284423.8138424223,2598.468750291229,,,,,,,,,,,,,,,,,2.0,16534.883976545974,1552.422653112951,0.3721465376936942,6.17534620354742,2.9502076035653113
1229.0,-30.05806397952302,4.972113647725809,35.05875507957387,24.09305521231147,4.993172053354659,-26.55294037623711,-40.065451234672196,1.4880484499835955,-6.512695456266613,-6.51270044897741,40.11743764299729,42278.31189427542,25739.44643134381,25739.44643134381,68017.75832561923,77329.43227412221,77319.83316586363,25739.44643134381,103059.27959720744,103059.27959720744,103059.27959720744,130580.02714948611,126067.68043306521,4512.346716420897,0.0,91520.57763578452,56469.48390656343,38945.65969913454,27520.747552278674,66466.40725141321,20881.324437658146,1552.4212400167482,0.0,0.8785444971265196,2.7274658227825723,0.0014947054983599872,1.0,1.0,-6.508562065761339,334223.737709417,1559603.035446162,4.666344306166914,1559603.035446162,4.666344306166914,0.7587484459857707,0.09266877561417397,4.028046144702076,101325.0,128384.26413784236,1.2670541735785084,1.0,0.0,4.0280461446997,1.2847800990498852,1.285078219402927,3.135202785037594,0.0,16534.880138377655,0.0,0.0,22720.83644229294,2316.880529262586,19312.70770325942,1969.348116151736,0.85,0.8499998559608671,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4180.987651784588,4632.441516551485,6.156307689729085,4.972113647725809,-3.7091616797068334,8.681275327432642,2.950187445730785,3.5,0.8429106987802243,0.6,0.00023202790393368555,1.0000100339472207,0.0002320255758013041,198.97017461341576,0.0,4.581203360043197e-07,1.298313032236242,0.019616562998905844,7.827360726850142e-05,0.00015375429666518412,0.0006193294019135742,0.09266877554041218,0.09266877554041218,0.09266877554041218,0.09266954653587682,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488008.2792214269,595.5638601903414,0.0,0.09266877554041218,0.09266877561417397,0.09266877561417397,0.3721463898591956,0.3721463898591956,0.5,9.987161511042236,0.004167615650317202,0.004167615650317202,2.3248958314070478e-11,4.9927107852454355e-06,0.004138383216059083,2.3248958314070478e-11,27520.747552278674,20881.324437658146,0.7587484459857707,1.0233403780700518,0.6360854097973905,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518426244885698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.75771778943,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.61778261561716,260.61778261561716,-12.532217384382818,244.8449283681444,276.39063686315717,127700.17240018486,127708.91267003448,-8.740269849638588,0.0,nan,276.39063686315717,3.2406368631571922,270.0814951641148,-3.0685048358851645,263.77235346509104,-9.377646534908934,257.4632117660886,-15.686788233911386,251.1540700671071,-21.995929932892864,244.8449283681444,-28.305071631855583,1.0,1.0,26381.15544483698,26381.15544483698,275.58247585155675,2.4324758515567737,275.58247585155675,275.58247585155675,77319.88326113817,77319.83316586363,0.05009527453512419,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58247585155675,2.4324758515567737,1.0,0.002,0.1298054400463867,0.00490806774784487,0.00020050261888172904,0.0017994973786353177,0.10025130944086452,0.10025130944086452,0.0,-2.4829530792525034e-12,1.0,1.0000083824818384,0.0041383831928101245,0.09266877561417397,0.0,7.758420374197393e-07,0.9965099646046071,0.0,1600122.7147927517,266.63730454373336,4.9926875362871215e-06,1.0,1284423.782860175,2598.4688756864525,,,,,,,,,,,,,,,,,2.0,16534.880138377655,1552.4212400167482,0.3721463898591956,6.17534620354742,2.950187445730785
1230.0,-30.05815988759407,4.972201303250629,35.05875234078772,24.093030380923324,4.993163087034793,-26.553027590124387,-40.065532993152715,1.488030789476513,-6.512687415184644,-6.512692311336857,40.11743113816588,42278.23614159148,25739.481266482162,25739.481266482162,68017.71740807364,77329.3677532565,77319.73943095414,25739.481266482162,103059.2206974363,103059.2206974363,103059.2206974363,130579.93731748726,126067.58286795768,4512.354449529578,0.0,91520.54825381495,56469.44316773879,38945.6723178624,27520.716620050945,66466.38893791335,20881.302565055492,1552.4195928749798,0.0,0.8785445659179693,2.7274666512800194,0.0014947054983599872,1.0,1.0,-6.508634617776352,334223.84507823194,1559602.754285068,4.666341965876226,1559602.754285068,4.666341965876226,0.7587485040212167,0.09266872761584392,4.028046144702076,101325.0,128384.26096430502,1.26705414225813,1.0,0.0,4.028046144705081,1.2847801864747772,1.2850783038568112,3.1352025716977807,0.0,16534.876275727267,0.0,0.0,22720.829147945136,2316.8797854461145,19312.702904782516,1969.3476268432662,0.85,0.8499999176539361,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4180.970565752964,4632.441516551485,6.156341180040491,4.972201303250629,-3.709144901802446,8.681346205053075,2.95016735202266,3.5,0.84290495772076,0.6,0.0002320255758013041,1.0000099869764227,0.00023202325859049105,198.9702538550127,0.0,4.6322890645675823e-07,1.3127907208984528,0.0196170262278123,7.827288266572549e-05,0.0001537526931355786,0.0006193229428223287,0.0926687275286861,0.0926687275286861,0.0926687275286861,0.09266948361764839,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488008.1384042925,595.5639056669676,0.0,0.0926687275286861,0.09266872761584392,0.09266872761584392,0.3721462418397138,0.3721462418397138,0.5,9.987184194461282,0.004142697410827623,0.004142697410827623,1.0402345651527867e-11,4.896152233868634e-06,0.004057693560525877,1.0402345651527867e-11,27520.716620050945,20881.302565055492,0.7587485040212167,1.023340044418682,0.6360844453440043,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518432020377088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.772195478086,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6177315218336,260.6177315218336,-12.532268478166372,244.84483343964067,276.3906296040918,127700.46347662502,127709.25511513693,-8.791638511908182,0.0,nan,276.3906296040918,3.2406296040918505,270.0814703711642,-3.0685296288357904,263.7723111382525,-9.377688861747458,257.46315190536046,-15.686848094639515,251.15399267249188,-21.996007327508096,244.84483343964067,-28.30516656035931,1.0,1.0,26381.15544483698,26381.15544483698,275.5824731449513,2.4324731449513024,275.5824731449513,275.5824731449513,77319.80428422877,77319.73943095414,0.06485327462723944,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5824731449513,2.4324731449513024,1.0,0.002,0.12980467933652187,0.00490807243717726,0.00020050144721269993,0.0017994985521622186,0.10025072360634997,0.10025072360634997,0.0,-6.250815837161028e-13,1.0,1.0000082190466706,0.004057693550123531,0.09266872761584392,0.0,7.607144283598076e-07,0.9770796826191958,0.0,1600122.7240817742,266.63731258481533,4.896141831522982e-06,1.0,1284423.7550823083,2598.4689881125214,,,,,,,,,,,,,,,,,2.0,16534.876275727267,1552.4195928749798,0.3721462418397138,6.17534620354742,2.95016735202266
1231.0,-30.058255449742987,4.972288746078594,35.05874957021814,24.093018506560497,4.993168582643467,-26.55311304650952,-40.065610700380034,1.4880261793598661,-6.512675233728601,-6.512680070877372,40.11742474356406,42278.14511622656,25739.506850130318,25739.506850130318,68017.65196635688,77329.29700827082,77319.66017897263,25739.506850130318,103059.16702910294,103059.16702910294,103059.16702910294,130579.84991283578,126067.48797639328,4512.361936442492,0.0,91520.51836288665,56469.392900670544,38945.6949580179,27520.68288373283,66466.37784175073,20881.27892298442,1552.417714908193,0.0,0.8785446565061759,2.7274678963429184,0.0014947054983599872,1.0,1.0,-6.508671644746187,334224.0065798244,1559602.4778892463,4.666338884058463,1559602.4778892463,4.666338884058463,0.7587485750699563,0.09266867727313635,4.028046144702076,101325.0,128384.24587608375,1.2670539933489637,1.0,0.0,4.028046144701341,1.2847802128262804,1.2850783272371673,3.135202507393163,0.0,16534.872418902927,0.0,0.0,22720.821727243576,2316.879028745145,19312.69397594395,1969.3467163551213,0.85,0.8499998022865042,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4180.9535300174675,4632.441516551485,6.156372383795134,4.972288746078594,-3.70912504299942,8.681413789078015,2.950147317518857,3.5,0.8428992335768163,0.6,0.00023202325859049105,1.000009950962938,0.00023202094975861913,198.97033281085578,0.0,4.6105602371174384e-07,1.306632771199082,0.01961748728383601,7.827219397383324e-05,0.00015375106461665782,0.0006193163830729683,0.09266867717312556,0.09266867717312556,0.09266867717312556,0.09266942337308356,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488007.9995566651,595.5639505084871,0.0,0.09266867717312556,0.09266867727313635,0.09266867727313635,0.37214609210251365,0.37214609210251365,0.5,9.98720657993532,0.004111430159355223,0.004111430159355223,-2.916067387559451e-11,4.837148765091115e-06,0.0040084261311790215,-2.916067387559451e-11,27520.68288373283,20881.27892298442,0.7587485750699563,1.0233392306753886,0.6360831820395909,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518437768832275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.76603752839,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6176815299618,260.6176815299618,-12.532318470038149,244.84473931463498,276.39062374535257,127700.92646937452,127709.52850353504,-8.602034160520343,0.0,nan,276.39062374535257,3.2406237453525932,270.0814468591735,-3.0685531408264524,263.77226997300744,-9.377730026992538,257.4630930868621,-15.686906913137875,251.15391620074024,-21.996083799259736,244.84473931463498,-28.305260685365,1.0,1.0,26381.15544483698,26381.15544483698,275.5824762167031,2.432476216703151,275.5824762167031,275.5824762167031,77319.75093238523,77319.66017897263,0.09075341260177083,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5824762167031,2.432476216703151,1.0,0.002,0.12980392786232753,0.004908077829625138,0.0002005002915001713,0.0017994997083132702,0.10025014575008565,0.10025014575008565,0.0,-1.8655866781958075e-13,1.0,1.0000081192570418,0.004008426160339695,0.09266867727313635,0.0,7.514777098443603e-07,0.9652157905401121,0.0,1600122.7382785035,266.6373247662714,4.8371779257649905e-06,1.0,1284423.7132995194,2598.4691572210863,,,,,,,,,,,,,,,,,2.0,16534.872418902927,1552.417714908193,0.37214609210251365,6.17534620354742,2.950147317518857
1232.0,-30.05835058907849,4.97237593625553,35.05874684733196,24.093004397023492,4.993171529035331,-26.55319837725821,-40.065692144539184,1.48801931722492,-6.5126649489895385,-6.512669859308483,40.11742057786081,42278.07151378923,25739.536997059535,25739.536997059535,68017.60851084878,77329.22759074626,77319.60614082578,25739.536997059535,103059.14313788532,103059.14313788532,103059.14313788532,130579.80347599248,126067.43368842764,4512.369787564843,0.0,91520.48859637555,56469.358832309794,38945.69973785084,27520.66033810716,66466.360075958,20881.263221421705,1552.416416639794,0.0,0.8785447276354867,2.7274689334148414,0.0014947054983599872,1.0,1.0,-6.508600292270842,334224.1413124933,1559602.297833822,4.666336464234111,1559602.297833822,4.666336464234111,0.7587486261188271,0.09266863072597298,4.028046144702076,101325.0,128384.24342633564,1.2670539691718297,1.0,0.0,4.028046144702864,1.2847802496956173,1.2850783611485632,3.1352024174222612,0.0,16534.868565811623,0.0,0.0,22720.81433742975,2316.8782751938484,19312.696297472,1969.3469530851007,0.85,0.8500001809203074,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4180.936563901821,4632.441516551485,6.156404576738747,4.97237593625553,-3.7091067357815795,8.68148267203711,2.950127364944044,3.5,0.8428935328411554,0.6,0.00023202094975861913,1.000009906942556,0.0002320186511631701,198.97041141741474,0.0,4.593890459598885e-07,1.301908556250324,0.01961794667288197,7.827147216883831e-05,0.00015374947758978083,0.0006193099904554749,0.09266863066554135,0.09266863066554135,0.09266863066554135,0.09266938861340733,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488007.86978841823,595.5639925066928,0.0,0.09266863066554135,0.09266863072597298,0.09266863072597298,0.37214594001255386,0.37214594001255386,0.5,9.987229317846422,0.0040993760257492795,0.0040993760257492795,-3.382183422218077e-11,4.910318921247381e-06,0.0040695670376180715,-3.382183422218077e-11,27520.66033810716,20881.263221421705,0.7587486261188271,1.023338850406702,0.6360822446945146,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518443496558209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.76131331344,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6176322463428,260.6176322463428,-12.532367753657184,244.84464589689344,276.39061859585627,127701.34476596254,127709.82493169619,-8.480165733676381,0.0,nan,276.39061859585627,3.24061859585629,270.08142405602524,-3.0685759439747358,263.7722295162141,-9.377770483785866,257.46303497641856,-15.686965023581422,251.1538404366491,-21.996159563350886,244.84464589689344,-28.305354103106538,1.0,1.0,26381.15544483698,26381.15544483698,275.5824801765675,2.4324801765675375,275.5824801765675,275.5824801765675,77319.6864316172,77319.60614082578,0.0802907914185198,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5824801765675,2.4324801765675375,1.0,0.002,0.12980316492657465,0.004908082891697055,0.0002004991172475217,0.001799500879404967,0.10024955862376085,0.10024955862376085,0.0,-3.3475115041037284e-12,1.0,1.0000082430978015,0.004069567071439906,0.09266863072597298,0.0,7.629397507871972e-07,0.9799378811359011,0.0,1600122.7504404665,266.63733505101044,4.910352743081603e-06,1.0,1284423.6784422444,2598.4692982998413,,,,,,,,,,,,,,,,,2.0,16534.868565811623,1552.416416639794,0.37214594001255386,6.17534620354742,2.950127364944044
1233.0,-30.058445318891305,4.9724628815682586,35.05874415638822,24.092989169899397,4.993173173109671,-26.5532834696952,-40.06576604498548,1.4880113239051413,-6.512654386669055,-6.5126593471768395,40.117416053807645,42277.96815356687,25739.566415544832,25739.566415544832,68017.53456911171,77329.1589547444,77319.54774375097,25739.566415544832,103059.1141592958,103059.1141592958,103059.1141592958,130579.74998625164,126067.37227984714,4512.377706404505,0.0,91520.45891879314,56469.29431693206,38945.73844651232,27520.635826955833,66466.37427346816,20881.24612600072,1552.4150170574765,0.0,0.8785448017546178,2.727470001347661,0.0014947054983599872,1.0,1.0,-6.508547853037612,334224.2800111882,1559602.1022893835,4.666333942696132,1559602.1022893835,4.666333942696132,0.7587486807099135,0.09266858350206125,4.028046144702076,101325.0,128384.22911757964,1.2670538279553876,1.0,0.0,4.028046144702661,1.2847802918355984,1.2850784003449782,3.1352023145896046,0.0,16534.86471800528,0.0,0.0,22720.806969693298,2316.877523893817,19312.681783328342,1969.34547305434,0.85,0.8499998177480682,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4180.919656856315,4632.441516551485,6.156436508731845,4.9724628815682586,-3.7090882240792826,8.681551105647541,2.950107481890884,3.5,0.842887851968824,0.6,0.0002320186511631701,1.0000098643060549,0.00023201636248276086,198.97048968567,0.0,4.573524821730008e-07,1.2961369344782843,0.019618404025364144,7.827081722589196e-05,0.00015374783393727815,0.0006193033697473483,0.0926685834295272,0.0926685834295272,0.0926685834295272,0.09266934916977272,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488007.73716272716,595.5640354165848,0.0,0.0926685834295272,0.09266858350206125,0.09266858350206125,0.3721457876666861,0.3721457876666861,0.5,9.987252289007104,0.004098009791960067,0.004098009791960067,-1.3983481039758772e-11,4.960507794748992e-06,0.004111494139237948,-1.3983481039758772e-11,27520.635826955833,20881.24612600072,0.7587486807099135,1.0233375193486782,0.6360805537491648,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518449198946184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.755541691666,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.61758346104233,260.61758346104233,-12.532416538957648,244.84455311671869,276.3906138054297,127701.73876391475,127710.133184766,-8.39442085124759,0.0,nan,276.3906138054297,3.2406138054297458,270.0814016676507,-3.068598332349268,263.7721895298907,-9.377810470109296,257.46297739214157,-15.68702260785841,251.15376525442272,-21.996234745577254,244.84455311671869,-28.30544688328129,1.0,1.0,26381.15544483698,26381.15544483698,275.5824839327077,2.4324839327077257,275.5824839327077,275.5824839327077,77319.61866871233,77319.54774375097,0.07092496135737747,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5824839327077,2.4324839327077257,1.0,0.002,0.12980239413055775,0.004908088051049533,0.00020049793097741774,0.00179950206600278,0.10024896548870887,0.10024896548870887,0.0,-3.019802290171736e-12,1.0,1.0000083280212226,0.004111494153221429,0.09266858350206125,0.0,7.707996781935267e-07,0.990033330348568,0.0,1600122.762894971,266.6373456133309,4.9605217782300315e-06,1.0,1284423.6425589137,2598.469443531397,,,,,,,,,,,,,,,,,2.0,16534.86471800528,1552.4150170574765,0.3721457876666861,6.17534620354742,2.950107481890884
1234.0,-30.058559748871083,4.972549560428529,35.058741473676754,24.09296737695115,4.993169632710985,-26.553386810666122,-40.06586523083968,1.4879966944858118,-6.51264506381608,-6.512650024964543,40.117410909572236,42277.8847550807,25739.5984113292,25739.5984113292,68017.48316640989,77329.08476199138,77319.47680949129,25739.5984113292,103059.0752208205,103059.0752208205,103059.0752208205,130579.68484852088,126067.29923073866,4512.385617782212,0.0,91520.42956189996,56469.26120240041,38945.74262166616,27520.609627700378,66466.35224936654,20881.227740556627,1552.4135657478078,0.0,0.8785448717881742,2.727470948978481,0.0014947054983599872,1.0,1.0,-6.50853801717227,334224.40301004786,1559601.879938056,4.666331560149931,1559601.879938056,4.666331560149931,0.7587487349676658,0.09266853616248433,4.028046144702076,101325.0,128384.22572133793,1.2670537944370879,1.0,0.0,4.028046144701807,1.284780364999356,1.2850784705851075,3.135202136050775,0.0,16534.860875231727,0.0,0.0,22720.799681570934,2316.876780712163,19312.682926151712,1969.345589589892,0.85,0.8500001406999957,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4180.902810520807,4632.441516551485,6.156468968032018,4.972549560428529,-3.7090706387758825,8.681620199204412,2.950087670287316,3.5,0.8428821915106618,0.6,0.00023201636248276086,1.0000119157257232,0.00023201359787236456,198.9705842307923,0.0,4.5537986176303747e-07,1.290546528236448,0.019618859405225907,7.826993819889895e-05,0.0001537464242838619,0.0006192976915983396,0.0926685360840421,0.0926685360840421,0.0926685360840421,0.09266930211990582,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488007.6014916981,595.564079286409,0.0,0.0926685360840421,0.09266853616248433,0.09266853616248433,0.3721456362678633,0.3721456362678633,0.5,9.987275269762902,0.004097448531979353,0.004097448531979353,1.1368683772161603e-11,4.961148476922972e-06,0.004112007792286931,1.1368683772161603e-11,27520.609627700378,20881.227740556627,0.7587487349676658,1.0233370850746233,0.636079509771557,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518454876792757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.74995128543,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6175328212176,260.6175328212176,-12.532467178782383,244.8444574083058,276.3906082341934,127701.98322264916,127710.69674907632,-8.71352642717699,0.0,nan,276.3906082341934,3.2406082341934166,270.08137806898014,-3.068621931019834,263.77214790378133,-9.377852096218646,257.4629177386005,-15.687082261399496,251.15368757344459,-21.99631242655539,244.8444574083058,-28.305542591694177,1.0,1.0,26381.15544483698,26381.15544483698,275.5824850484944,2.4324850484944136,275.5824850484944,275.5824850484944,77319.5368933969,77319.47680949129,0.060083905613282695,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5824850484944,2.4324850484944136,1.0,0.002,0.12980162323900493,0.004908092995763365,0.00020049674406933998,0.0017995032537094305,0.10024837203466999,0.10024837203466999,0.0,-2.2212297105805856e-12,1.0,1.0000083290621893,0.004112007780918248,0.09266853616248433,0.0,7.708956337074482e-07,0.990156553348186,0.0,1600122.773825551,266.6373549361839,4.9611371082392e-06,1.0,1284423.61073736,2598.46957232362,,,,,,,,,,,,,,,,,2.0,16534.860875231727,1552.4135657478078,0.3721456362678633,6.17534620354742,2.950087670287316
1235.0,-30.058652276926626,4.972635997894408,35.05873877670248,24.092950124200456,4.993169574997084,-26.5534700917343,-40.06594279836861,1.4879873897645335,-6.512634491385256,-6.512639419737046,40.117405132724016,42277.80626274172,25739.627449076856,25739.627449076856,68017.43371181856,77329.0147142104,77319.40096034693,25739.627449076856,103059.02840942379,103059.02840942379,103059.02840942379,130579.60809723081,126067.21471176864,4512.393385462178,0.0,91520.39687974597,56469.214018016464,38945.758735255,27520.57968780703,66466.33842306203,20881.20673792635,1552.4119062724628,0.0,0.8785449511732133,2.7274720274624036,0.0014947054983599872,1.0,1.0,-6.508554746684808,334224.54293568555,1559601.6302426131,4.666328859465971,1559601.6302426131,4.666328859465971,0.7587487972565401,0.09266848746454465,4.028046144702076,101325.0,128384.21358394959,1.2670536746503784,1.0,0.0,4.028046144703205,1.2847804142365038,1.2850785162815774,3.1352020158991842,0.0,16534.856634640502,0.0,0.0,22720.791567921584,2316.8759533501843,19312.674206729327,1969.3447004562545,0.85,0.8500000604730683,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4180.886019011024,4632.441516551485,6.156500639346654,4.972635997894408,-3.7090521081811816,8.68168810607559,2.9500679232127784,3.5,0.8428765494893653,0.6,0.00023201359787236456,1.000009635050291,0.00023201136243121946,198.97066068001465,0.0,5.500761457216555e-07,1.5589157969751715,0.019619409481371627,7.826925076900842e-05,0.00015374434710335613,0.0006192893246194114,0.09266848737281129,0.09266848737281129,0.09266848737281129,0.09266924807608075,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488007.46353104536,595.5641238697877,0.0,0.09266848737281129,0.09266848746454465,0.09266848746454465,0.3721454858839212,0.3721454858839212,0.5,9.987298090896648,0.0040910699692062735,0.0040910699692062735,-7.992184691829607e-11,4.928351813759946e-06,0.004084673052261678,-7.992184691829607e-11,27520.57968780703,20881.20673792635,0.7587487972565401,1.023336553894149,0.6360784611548943,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518461735419255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.01832055416,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.61748297174574,260.61748297174574,-12.532517028254233,244.84436311877923,276.3906028247757,127702.38812354566,127710.96565509852,-8.577531552843958,0.0,nan,276.3906028247757,3.240602824775749,270.0813548835378,-3.0686451164621644,263.7721069423221,-9.377893057677852,257.4628590011192,-15.68714099888075,251.1536110599403,-21.99638894005969,244.84436311877923,-28.30563688122075,1.0,1.0,26381.15544483698,26381.15544483698,275.5824868786904,2.4324868786904403,275.5824868786904,275.5824868786904,77319.4687746643,77319.40096034693,0.06781431737181265,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5824868786904,2.4324868786904403,1.0,0.002,0.12980085747233097,0.004908098153933505,0.00020049556560597758,0.0017995044336352076,0.10024778280298878,0.10024778280298878,0.0,-7.588148859261068e-13,1.0,1.0000082736969338,0.004084673132183525,0.09266848746454465,0.0,7.657707528881602e-07,0.9835740077002096,0.0,1600122.7861734543,266.6373655086147,4.928431735606864e-06,1.0,1284423.5745366202,2598.4697188398595,,,,,,,,,,,,,,,,,2.0,16534.856634640502,1552.4119062724628,0.3721454858839212,6.17534620354742,2.9500679232127784
1236.0,-30.058745956877,4.972722183478651,35.058736083934434,24.092933325469517,4.993169275748766,-26.55355443361061,-40.06602029604835,1.4879777524352988,-6.512624425926447,-6.512629350217132,40.11739986005321,42277.722569105914,25739.657632038485,25739.657632038485,68017.3802011444,77328.94768582974,77319.33065862766,25739.657632038485,103058.98829066614,103058.98829066614,103058.98829066614,130579.54069736967,126067.1394928364,4512.401204533259,0.0,91520.36759961718,56469.168390945895,38945.77689852365,27520.552406703526,66466.32930522718,20881.187617094747,1552.410386091684,0.0,0.8785450257416912,2.7274730511299867,0.0014947054983599872,1.0,1.0,-6.508548146193334,334224.67579554894,1559601.4023412599,4.6663263226420035,1559601.4023412599,4.6663263226420035,0.758748854619955,0.09266843987313148,4.028046144702076,101325.0,128384.21091149714,1.2670536482753234,1.0,0.0,4.028046144704529,1.2847804639369025,1.285078563121307,3.1352018946171487,0.0,16534.852829003492,0.0,0.0,22720.784298856703,2316.875212111853,19312.665840531015,1969.3438473414485,0.85,0.8499999641959023,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4180.869288377601,4632.441516551485,6.156532495189973,4.972722183478651,-3.709034005804725,8.681756189283377,2.9500482477823664,3.5,0.8428709279378189,0.6,0.00023201136243121946,1.0000097550064189,0.00023200909918096773,198.9707380810169,0.0,4.4478720155183637e-07,1.2605269291979042,0.01961985426857318,7.826856396371938e-05,0.00015374279846750008,0.000619283086642722,0.09266843978835147,0.09266843978835147,0.09266843978835147,0.0926691999766776,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488007.3280888221,595.5641676588871,0.0,0.09266843978835147,0.09266843987313148,0.09266843987313148,0.3721453358907396,0.3721453358907396,0.5,9.987320895372614,0.004085466528181314,0.004085466528181314,9.208633855450898e-12,4.924290692542854e-06,0.004081204023805185,9.208633855450898e-12,27520.552406703526,20881.187617094747,0.758748854619955,1.0233358891957833,0.636077289223508,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518467281307605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.719931686384,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.61743364224986,260.61743364224986,-12.532566357750113,244.84426978899882,276.39059749556407,127702.773079638,127711.26113948076,-8.488059842762285,0.0,nan,276.39059749556407,3.2405974955640886,270.08133195421436,-3.068668045785614,263.77206641288274,-9.37793358711724,257.46280087156543,-15.687199128434543,251.15353533027366,-21.996464669726322,244.84426978899882,-28.305730211001162,1.0,1.0,26381.15544483698,26381.15544483698,275.5824888149637,2.432488814963733,275.5824888149637,275.5824888149637,77319.40189795171,77319.33065862766,0.07123932405374944,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5824888149637,2.432488814963733,1.0,0.002,0.12980009235577744,0.004908103204226187,0.00020049438792608246,0.0017995056099244266,0.10024719396304123,0.10024719396304123,0.0,-2.1494910885933027e-12,1.0,1.0000082666709473,0.004081204014596551,0.09266843987313148,0.0,7.651200514060874e-07,0.9827382050773955,0.0,1600122.7979678179,266.63737557407353,4.924281483908999e-06,1.0,1284423.5401639047,2598.4698579574983,,,,,,,,,,,,,,,,,2.0,16534.852829003492,1552.410386091684,0.3721453358907396,6.17534620354742,2.9500482477823664
1237.0,-30.05883907237042,4.9728081200381995,35.0587333950162,24.092916736286156,4.99316915670061,-26.55363824946419,-40.066097758803494,1.487968333738569,-6.512614262115164,-6.5126191821776755,40.117394585598724,42277.64104299888,25739.687519823012,25739.687519823012,68017.3285628219,77328.88060045526,77319.26071050766,25739.687519823012,103058.94823033067,103058.94823033067,103058.94823033067,130579.47320627552,126067.06418889582,4512.409017379707,0.0,91520.33810616346,56469.12430038668,38945.793117529756,27520.524975944852,66466.3180934746,20881.168395871577,1552.4088561830285,0.0,0.8785451008498493,2.7274740848020826,0.0014947054983599872,1.0,1.0,-6.508541493725659,334224.8099538572,1559601.1743619402,4.666323767458368,1559601.1743619402,4.666323767458368,0.7587489124616407,0.09266839234221597,4.028046144702076,101325.0,128384.19894113705,1.2670535301370545,1.0,0.0,4.0280461446995455,1.2847805126719472,1.2850786089597284,3.1352017756908395,0.0,16534.848997205925,0.0,0.0,22720.77697683191,2316.8744654731136,19312.657253586112,1969.3429717167548,0.85,0.8499998601843144,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4180.852615588754,4632.441516551485,6.156564195506402,4.9728081200381995,-3.7090158534484248,8.681823973486624,2.9500286404301033,3.5,0.8428653258371723,0.6,0.00023200909918096773,1.0000096962359606,0.00023200684958780965,198.97081501570176,0.0,4.503205730496064e-07,1.2762085040225846,0.01962030458914623,7.826787747350903e-05,0.0001537412217074587,0.0006192767353805161,0.09266839226489923,0.09266839226489923,0.09266839226489923,0.09266915169334385,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488007.1927366318,595.5642114186135,0.0,0.09266839226489923,0.09266839234221597,0.09266839234221597,0.3721451863607208,0.3721451863607208,0.5,9.987343679386106,0.004080245094712609,0.004080245094712609,-1.3358203432289883e-11,4.920062508517731e-06,0.004077688452014172,-1.3358203432289883e-11,27520.524975944852,20881.168395871577,0.7587489124616407,1.023335284905748,0.6360761699413214,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518472896241619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.73561326121,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6173848058855,260.6173848058855,-12.532615194114499,244.84417734359977,276.39059226823355,127703.15432614177,127711.5575334739,-8.403207332092505,0.0,nan,276.39059226823355,3.24059226823357,270.0813092832706,-3.06869071672935,263.77202629832607,-9.377973701673909,257.4627433133945,-15.687256686605451,251.15346032848825,-21.996539671511727,244.84417734359977,-28.30582265640021,1.0,1.0,26381.15544483698,26381.15544483698,275.58249089066464,2.432490890664667,275.58249089066464,275.58249089066464,77319.33527154013,77319.26071050766,0.0745610324665904,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58249089066464,2.432490890664667,1.0,0.002,0.129799327900072,0.004908108276780699,0.00020049321130746257,0.0017995067877746276,0.10024660565373128,0.10024660565373128,0.0,-9.179098453548917e-13,1.0,1.0000082595509212,0.0040776884653723755,0.09266839234221597,0.0,7.644606468608606e-07,0.9818912238236311,0.0,1600122.8098774054,266.6373857378848,4.920075866721163e-06,1.0,1284423.5054552718,2598.4699984347126,,,,,,,,,,,,,,,,,2.0,16534.848997205925,1552.4088561830285,0.3721451863607208,6.17534620354742,2.9500286404301033
1238.0,-30.05899573802572,4.972893794042679,35.05873070216432,24.092891241330676,4.993166128863655,-26.55377955132688,-40.06622893558813,1.487949943946794,-6.512604888607143,-6.512609784945898,40.11738909465738,42277.50774335948,25739.719033502963,25739.719033502963,68017.22677686244,77328.78941473285,77319.18538651495,25739.719033502963,103058.9044200179,103058.9044200179,103058.9044200179,130579.40172335623,126066.98493299479,4512.416790361444,0.0,91520.30905709462,56469.07071967682,38945.82037490867,27520.497303338325,66466.317678247,20881.148951499392,1552.4073334559248,0.0,0.8785451726074891,2.7274750403834056,0.0014947054983599872,1.0,1.0,-6.508551946974762,334224.9339427469,1559600.9370248143,4.666321326259805,1559600.9370248143,4.666321326259805,0.7587489688627989,0.0926683450112094,4.028046144702076,101325.0,128384.1927610907,1.2670534691447393,1.0,0.0,4.0280461447026195,1.2847806033463687,1.285078696764804,3.1352015544214598,0.0,16534.845173593643,0.0,0.0,22720.76976512981,2316.8737300841585,19312.65768419265,1969.3430156264017,0.85,0.8500001489312354,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4180.836001020829,4632.441516551485,6.15659619923339,4.972893794042679,-3.7089983113002356,8.681892105342914,2.950009101598032,3.5,0.8428597433137234,0.6,0.00023200684958780965,1.0000163138666465,0.0002320030647207502,198.97094445746703,0.0,4.476033841161712e-07,1.2685079905852292,0.019620752192530348,7.826671497167349e-05,0.00015374013461613617,0.0006192723565265054,0.09266834491076173,0.09266834491076173,0.09266834491076173,0.09266910083198834,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488007.0568496721,595.5642553416196,0.0,0.09266834491076173,0.0926683450112094,0.0926683450112094,0.37214503733637294,0.37214503733637294,0.5,9.987366357178187,0.004072375768942038,0.004072375768942038,1.6655121726216748e-11,4.896338737125916e-06,0.004057837971117806,1.6655121726216748e-11,27520.497303338325,20881.148951499392,0.7587489688627989,1.023333759907133,0.6360741683933545,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451847847734766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.727912747774,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.61733033127337,260.61733033127337,-12.532669668726612,244.84407461850498,276.3905860441052,127703.22900218242,127712.60237557463,-9.373373392225124,0.0,nan,276.3905860441052,3.240586044105214,270.08128375894904,-3.068716241050936,263.7719814738115,-9.378018526188498,257.4626791886844,-15.687320811315601,251.15337690358527,-21.99662309641471,244.84407461850498,-28.305925381495,1.0,1.0,26381.15544483698,26381.15544483698,275.5824915736201,2.432491573620098,275.5824915736201,275.5824915736201,77319.24182653203,77319.18538651495,0.056440017084241845,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5824915736201,2.432491573620098,1.0,0.002,0.1297985671655414,0.004908113188131975,0.00020049204011905449,0.0017995079582133788,0.10024602005952724,0.10024602005952724,0.0,-1.667566692370448e-12,1.0,1.000008219344584,0.004057837954462684,0.0926683450112094,0.0,7.607388602470516e-07,0.9771108492118455,0.0,1600122.8208325354,266.63739511139283,4.89632208200419e-06,1.0,1284423.4733776143,2598.470128263499,,,,,,,,,,,,,,,,,2.0,16534.845173593643,1552.4073334559248,0.37214503733637294,6.17534620354742,2.950009101598032
1239.0,-30.059083677060514,4.972979239442765,35.058728004909455,24.09287542048844,4.993168971796081,-26.55385841217594,-40.066302521713055,1.4879437069037755,-6.5125937243056455,-6.512598607236185,40.11738358159167,42277.432397019,25739.746499511733,25739.746499511733,68017.17889653074,77328.71324504686,77319.11534164616,25739.746499511733,103058.8618411579,103058.8618411579,103058.8618411579,130579.32990471057,126066.90541886963,4512.424485840942,0.0,91520.26954998073,56469.01302165585,38945.84058702765,27520.468063552675,66466.30865058032,20881.128487910584,1552.4056937044163,0.0,0.8785452540899749,2.72747617681915,0.0014947054983599872,1.0,1.0,-6.508551988414467,334225.0814234156,1559600.6987323754,4.666318554221798,1559600.6987323754,4.666318554221798,0.7587490314368946,0.09266829676289105,4.028046144702076,101325.0,128384.18452102887,1.2670533878216519,1.0,0.0,4.028046144702834,1.284780640339468,1.2850787289035093,3.1352014641486003,0.0,16534.840073755935,0.0,0.0,22720.75995712055,2316.8727299455522,19312.645844911112,1969.3418083556683,0.85,0.849999994778284,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4180.819440850562,4632.441516551485,6.156627154956766,4.972979239442765,-3.70897944496439,8.681958684407155,2.9499896267894465,3.5,0.842854179082699,0.6,0.0002320030647207502,1.0000091572207597,0.000232000940236924,198.97101711534532,0.0,7.53078573462697e-07,2.1342246771932833,0.01962150527110381,7.826606285103525e-05,0.00015373700186971498,0.0006192597376793612,0.09266829667466472,0.09266829667466472,0.09266829667466472,0.09266905015543336,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488006.9212075836,595.5642991839002,0.0,0.09266829667466472,0.09266829676289105,0.09266829676289105,0.37214488850765515,0.37214488850765515,0.5,9.98738896199,0.0040631945722111595,0.0040631945722111595,3.387867764104158e-11,4.882930568328447e-06,0.004046618821746506,3.387867764104158e-11,27520.468063552675,20881.128487910584,0.7587490314368946,1.023333178529644,0.6360731211849822,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518487867498147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.593629434385,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.61727802512735,260.61727802512735,-12.53272197487263,244.84397540707573,276.3905806432412,127703.74631667293,127712.74656526517,-9.000248592262668,0.0,nan,276.3905806432412,3.2405806432412305,270.08125959597294,-3.0687404040270394,263.7719385487223,-9.378061451277688,257.46261750148165,-15.687382498518332,251.15329645427016,-21.996703545729815,244.84397540707573,-28.306024592924246,1.0,1.0,26381.15544483698,26381.15544483698,275.5824946477983,2.4324946477983076,275.5824946477983,275.5824946477983,77319.17437862344,77319.11534164616,0.05903697728354018,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5824946477983,2.4324946477983076,1.0,0.002,0.12979780853458003,0.0049081184193714615,0.00020049087291355223,0.0017995091265221338,0.10024543645677611,0.10024543645677611,0.0,-5.643137866717662e-13,1.0,1.000008196621036,0.004046618787867828,0.09266829676289105,0.0,7.586352315405124e-07,0.9744088701759459,0.0,1600122.8339018715,266.63740627569433,4.882896689650806e-06,1.0,1284423.4352223212,2598.470282690512,,,,,,,,,,,,,,,,,2.0,16534.840073755935,1552.4056937044163,0.37214488850765515,6.17534620354742,2.9499896267894465
1240.0,-30.05919526141571,4.973064437524461,35.058725333373395,24.092858342360728,4.993170189718856,-26.553958716255746,-40.066397411841876,1.4879336446028513,-6.512583479684963,-6.512588397005204,40.11737892898543,42277.343511949846,25739.77610423148,25739.77610423148,68017.11961618133,77328.63897044735,77319.05440538428,25739.77610423148,103058.83050961576,103058.83050961576,103058.83050961576,130579.2738063926,126066.8414537683,4512.4323526243,0.0,91520.24088967172,56468.976289956874,38945.849555238725,27520.443296776833,66466.29285201555,20881.111188489278,1552.4042894154456,0.0,0.8785453270625414,2.7274772142691246,0.0014947054983599872,1.0,1.0,-6.508513021562294,334225.21613850497,1559600.4976318113,4.66631607169192,1559600.4976318113,4.66631607169192,0.7587490856637056,0.09266825033665427,4.028046144702076,101325.0,128384.17360851464,1.26705328012351,1.0,0.0,4.0280461447029925,1.2847806917988134,1.2850787776451562,3.1352013385743165,0.0,16534.836345519336,0.0,0.0,22720.752841931702,2316.87200439821,19312.637909827765,1969.3409992023542,0.85,0.8499999117188504,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4180.8029434153,4632.441516551485,6.156658530096767,4.973064437524461,-3.708961330931707,8.682025768456167,2.949970225808544,3.5,0.8428486359452982,0.6,0.000232000940236924,1.00001161946647,0.00023199824454110045,198.9711093097666,0.0,4.227107077479259e-07,1.197962145757622,0.01962192798181156,7.826522194161405e-05,0.00015373571829530995,0.0006192545673824277,0.09266825026570571,0.09266825026570571,0.09266825026570571,0.09266900927367883,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488006.7889266954,595.5643419753139,0.0,0.09266825026570571,0.09266825033665427,0.09266825033665427,0.37214473975880424,0.37214473975880424,0.5,9.987411732700265,0.0040619497190732545,0.0040619497190732545,9.322320693172514e-12,4.917320268305048e-06,0.004075375442937457,9.322320693172514e-12,27520.443296776833,20881.111188489278,0.7587490856637056,1.0233325298827576,0.6360719350796139,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451849313835069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.657366902946,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6172251958776,260.6172251958776,-12.532774804122369,244.84387497149876,276.39057542031907,127704.11229199881,127713.2025502998,-9.09025830098189,0.0,nan,276.39057542031907,3.2405754203190895,270.08123533052105,-3.0687646694789237,263.7718952407386,-9.378104759261362,257.462555150965,-15.68744484903499,251.15321506122325,-21.996784938776727,244.84387497149876,-28.306125028501214,1.0,1.0,26381.15544483698,26381.15544483698,275.5824978082778,2.4324978082778443,275.5824978082778,275.5824978082778,77319.10213463005,77319.05440538428,0.04772924577991944,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5824978082778,2.4324978082778443,1.0,0.002,0.12979704451313562,0.004908123490754903,0.00020048969698294747,0.0017995103011101115,0.10024484849147373,0.10024484849147373,0.0,-1.9069411848204876e-12,1.0,1.0000082548679379,0.004075375433615136,0.09266825033665427,0.0,7.640260302652015e-07,0.9813329117641675,0.0,1600122.8459613905,266.637416520315,4.9173109459843545e-06,1.0,1284423.400369666,2598.4704237506517,,,,,,,,,,,,,,,,,2.0,16534.836345519336,1552.4042894154456,0.37214473975880424,6.17534620354742,2.949970225808544
